,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.6081543735064165,283.15,283.15,283.15005463557554,288.34112946130523,3.9682539682539675,1.091913848313958,53000.0,288.0905019428571,288.2136397878535,2.0916406182977054,0.9772038896546031,0.986521598184607,0.37732817737652646,0.377635099034434,0.31047507676144515,0.3114693854268685,0.18989900697945328,0.19178044223391824,0.22457284474131695,0.225435417441338,297.15,293.15,297.1681283794989,297.4048377719995,297.2895357733951,297.2021647155799,297.284481375206,297.2698296031359,0.0,2504.4959593923086,114.2175310934673,594.5712106229593,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.6080064873439901,283.15,283.15,283.15001338615076,288.15053400880777,3.9682539682539675,1.091913848313958,53000.0,288.0760714285713,287.975028678449,2.0919941215782463,0.9768928148984835,0.9859187432653496,0.3779436681808962,0.37820596235576365,0.3106581352697092,0.31162600346745156,0.1900120188723964,0.19182638096787083,0.224746874676343,0.22557683867780406,297.15,293.15,297.1666039064516,297.40230454985135,297.2863722145191,297.20147977384784,297.28204767185446,297.2677616233049,0.0,2494.399126097382,114.2175310934673,586.0519728176639,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.6078590291734927,283.15,283.15,283.1499407445381,288.04047279903466,3.9682539682539675,1.091913848313958,53000.0,288.06153234285705,287.99031644629855,2.0921339266356145,0.9767891469577611,0.9852205813213135,0.37863635206438795,0.3787398282965307,0.3109371750130291,0.31173835193315846,0.19016972742098773,0.1918577192437078,0.2249749107802267,0.2256926664937612,297.15,293.15,297.16568287128564,297.4008303492184,297.2845889211416,297.20137606181527,297.28061840639896,297.266619321972,0.0,2494.783602749462,114.2175310934673,576.8000939363637,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.6077124741589252,283.15,283.15,283.14997814698035,288.15641939521464,3.9682539682539675,1.091913848313958,53000.0,288.0468901714285,288.1385573320999,2.092129860019489,0.9765385945398701,0.9844571178718542,0.37927164722859774,0.3792484837679816,0.3111463265588208,0.3118211012950108,0.19030286565218152,0.19187983856938082,0.22516328124136417,0.22579113765015663,297.15,293.15,297.16443932354514,297.3987491486931,297.28202374219074,297.2009942600786,297.2786232286036,297.26496594062223,0.0,2498.2971099023935,114.2175310934673,566.9159214901505,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.6075664376639917,283.15,283.15,283.1500452978634,288.2496548607622,3.9682539682539675,1.091913848313958,53000.0,288.0321503999999,288.11523751746233,2.092207833049522,0.9760641745088099,0.9837249701683793,0.3798152395797236,0.37976967240044784,0.3112421598624082,0.31192119720144934,0.1903951586771631,0.19191108458204373,0.22528840877572975,0.22589851365529434,297.15,293.15,297.16265977668644,297.3956153229633,297.2780834509977,297.20012088623537,297.2756470268598,297.26242529274856,0.0,2494.0178929216527,114.2175310934673,556.4968679228523,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.6074204278768001,283.15,283.15,283.150017381232,288.1079547374798,3.9682539682539675,1.091913848313958,53000.0,288.0173185142856,287.93644366130485,2.092288485523439,0.9757504807206561,0.9829909173035966,0.3804143905599048,0.3802902789973754,0.31140591283885033,0.3120220707467074,0.19052104187574695,0.19194471480259773,0.22545259736286938,0.22600563248685707,297.15,293.15,297.1613463520746,297.3932507880379,297.27512935541546,297.19967563281693,297.27340321908633,297.26056106948624,0.0,2486.0181062035836,114.2175310934673,545.5941727926294,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.6072747885448035,283.15,283.15,283.1499546178557,288.00040516954806,3.9682539682539675,1.091913848313958,53000.0,288.0023999999999,287.9233909472664,2.092245055280061,0.9755725347140252,0.9822031910159963,0.38106320768695184,0.3807886817713219,0.3116309364923407,0.3120963362887726,0.19067590024330242,0.19197019640619878,0.2256514914570243,0.2260975280467079,297.15,293.15,297.1604395239248,297.3915953584369,297.2730916800188,297.1996066534276,297.2718305123363,297.2593127456289,0.0,2484.770900709424,114.2175310934673,534.2677437831566,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.6071297350777902,283.15,283.15,283.1499745370504,288.0815330475766,3.9682539682539675,1.091913848313958,53000.0,287.98740034285703,288.0400368095007,2.09220358717216,0.9753817017070463,0.9814331896250864,0.3817052603721219,0.381281755492906,0.3118479227447378,0.3121611571582447,0.19083055108483038,0.19200208914768638,0.22584585171006133,0.2261865020585879,297.15,293.15,297.15955058004397,297.38995091827707,297.271067698619,297.19955207407656,297.2702713978479,297.2580785337729,0.0,2488.804292861547,114.2175310934673,524.0255353074124,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.6069852637416795,283.15,283.15,283.15004148795526,288.198224420998,3.9682539682539675,1.091913848313958,53000.0,287.97232502857133,288.0751471088209,2.09216310454068,0.974948658327091,0.9807331475076474,0.382249511299377,0.38165877410091664,0.3119437235760812,0.31224687191657463,0.1909392387429455,0.1920498191699202,0.22597245505852642,0.2262887819632629,297.15,293.15,297.15807127309523,297.3871746355635,297.26756226563845,297.1989368910642,297.2676511406101,297.2558792411943,0.0,2486.7175262924084,114.2175310934673,514.3551302557289,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.6068405562894144,283.15,283.15,283.149998891985,288.0306179065947,3.9682539682539675,1.091913848313958,53000.0,287.9571795428571,287.880405407624,2.0862544342905447,0.9746628997743643,0.9802245753741494,0.38297406677503576,0.3758616125004443,0.3121005959222203,0.31238344250869643,0.19107548421012574,0.19213819671736915,0.2261344151853908,0.22642567951287007,297.15,293.15,297.15700970637386,297.38667914779967,297.26493309671633,297.1986641294519,297.265684531096,297.25459412228753,0.0,2478.5600333248503,114.2175310934673,504.3294278143854,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.6066963980421715,283.15,283.15,283.14995823388057,287.97610404927394,3.9682539682539675,1.091913848313958,53000.0,287.9419693714285,287.9087046831996,2.079424499949239,0.9744812737571973,0.9796748949769817,0.3840301050918572,0.3692544350780564,0.31230404064859774,0.31248278526072254,0.19122878981972732,0.1922176644369193,0.22632250274572657,0.22654388847547358,297.15,293.15,297.1562680954919,297.3902537349122,297.2630296878839,297.19861989461043,297.26424436367324,297.25448315531435,0.0,2478.889810765085,114.2175310934673,494.83146452251975,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.6065531316335178,283.15,283.15,283.1499916716981,288.05952642979145,3.9682539682539675,1.091913848313958,53000.0,287.9266999999999,288.00558066535115,2.073457656255612,0.9741345218972579,0.9791175009350692,0.38522988013829595,0.3635572558547866,0.31242407421798524,0.31256179159209835,0.19134602324883848,0.19229276289208003,0.22646315090129412,0.22665239089841283,297.15,293.15,297.1551428954167,297.3954536599611,297.2601588540783,297.1981487587116,297.2620983698429,297.25420050760215,0.0,2479.556774635254,114.2175310934673,486.72560882794244,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.6064103407792635,283.15,283.15,283.15004480071644,288.09804307297134,3.9682539682539675,1.091913848313958,53000.0,287.91137691428565,287.9232959455932,2.0679076290920717,0.9736536132134352,0.9786135849964243,0.38652673019610967,0.3581953825784865,0.3124692946265586,0.3126552607275818,0.19143250501176876,0.19237468681449632,0.22656180525769448,0.22676959025540921,297.15,293.15,297.15370586348,297.40160842217875,297.25641428502485,297.19731097835717,297.259324537396,297.25367281728734,0.0,2473.6286458380387,114.2175310934673,479.2404615544801,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.6062674404133941,283.15,283.15,283.1499622105557,287.9192993222396,3.9682539682539675,1.091913848313958,53000.0,287.8960055999999,287.8275113374658,2.0628260607673314,0.9734584115060737,0.978146525633028,0.38803405930230694,0.3532559107572337,0.3126384470968765,0.3127533266113778,0.1915706900253966,0.19246008048191782,0.22673087377627005,0.22689007130754865,297.15,293.15,297.15305113468276,297.41006687964386,297.25438698220773,297.1971285299898,297.2578069605383,297.25448809741255,0.0,2469.470780014748,114.2175310934673,472.4525822485086,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.6061253585640202,283.15,283.15,283.14997973247455,287.98042269184776,3.9682539682539675,1.091913848313958,53000.0,287.8805915428571,287.9212155083194,2.0586631554160033,0.9732213687765674,0.9776649103608762,0.3895884256071094,0.3493023702902629,0.31278192639059577,0.3128233563086668,0.19169767007091945,0.1925390879208152,0.22688514840428534,0.22699660317994189,297.15,293.15,297.1523308264973,297.4187930460529,297.2521487057333,297.1968320222925,297.25613306462697,297.2552475330406,0.0,2471.769771425827,114.2175310934673,467.0287342299798,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.6059839741774207,283.15,283.15,283.1500316516884,288.04794746839156,3.9682539682539675,1.091913848313958,53000.0,287.86514022857136,287.91329467653645,2.055142505322341,0.9727636502519917,0.9772412332917713,0.3910864165879756,0.34590702716637345,0.3128101848326501,0.3129057276102971,0.19177833318611792,0.19262641581062737,0.22697463633397058,0.22711116207225523,297.15,293.15,297.15106807783144,297.42648275129153,297.24851178500376,297.19597938977387,297.2534500540088,297.2550984115819,0.0,2467.596450554114,114.2175310934673,462.44442824825285,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.6058425744281529,283.15,283.15,283.1499711791197,287.8852544662376,3.9682539682539675,1.091913848313958,53000.0,287.84965714285704,287.789828407969,2.0522066204571434,0.972513566873098,0.9768659187702106,0.39265531509237284,0.3430262554465024,0.3129266043224911,0.3129983691708381,0.19189736921717923,0.19272096437723746,0.22711453751011887,0.22723238672279894,297.15,293.15,297.1503766454239,297.43471452283063,297.2461204894716,297.1956169501175,297.2516835783206,297.25570243723286,0.0,2461.4589222784643,114.2175310934673,458.6137807862525,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.6057020882292866,283.15,283.15,283.1499810721041,287.9143946958059,3.9682539682539675,1.091913848313958,53000.0,287.8341477714285,287.8436509831212,2.049706737612475,0.9722323075389381,0.9764383357089613,0.39419932782235967,0.3407075977634887,0.31302650167420887,0.31305227212711806,0.19200950714217407,0.19280343190591667,0.227244734110843,0.22733288347357875,297.15,293.15,297.1496449038062,297.44234042877895,297.24364137964034,297.19519653517284,297.24984835745704,297.25613432097106,0.0,2461.5614736303164,114.2175310934673,455.47684586652247,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.6055623640056159,283.15,283.15,283.1500066212255,287.9328563402466,3.9682539682539675,1.091913848313958,53000.0,287.81861759999987,287.83339980775946,2.04770769006181,0.9717812731756047,0.9760382363196448,0.39565500989609187,0.3388532671659279,0.31304089260936807,0.31310981481361666,0.192087639700661,0.19289044365583466,0.22732663338106346,0.22743614784944033,297.15,293.15,297.1485036650105,297.44858839153255,297.2401581097655,297.1943764235895,297.24728516169563,297.2557823503187,0.0,2456.8724221996818,114.2175310934673,452.9811894836223,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.6054231300054059,283.15,283.15,283.1499824962321,287.84700923940557,3.9682539682539675,1.091913848313958,53000.0,287.8030721142856,287.7594491754451,2.046133871098541,0.9714116670499389,0.9756280865340503,0.3970997935034303,0.33745530822542674,0.3130922131050921,0.31315604185884377,0.19218206302308763,0.1929754745576552,0.22742930284877266,0.22753349452778127,297.15,293.15,297.1476110647784,297.45445051153365,297.2372723165523,297.19378201209184,297.2451557708047,297.2556543351522,0.0,2451.4950093465727,114.2175310934673,451.0708192431775,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.6052846434740677,283.15,283.15,283.14998903405586,287.856428614553,3.9682539682539675,1.091913848313958,53000.0,287.7875167999999,287.7859062508408,2.0449448318705596,0.9710393128998867,0.9751934786883422,0.3984996147836073,0.33649891951420113,0.3131436749349738,0.31318512756684397,0.1922771123240641,0.19305626768644732,0.2275317077739495,0.22762162626008609,297.15,293.15,297.14675188399946,297.4595439790501,297.23451459887957,297.19322365245654,297.2431150560693,297.25542983409105,0.0,2450.1034885015233,114.2175310934673,449.70627162332113,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.6051467542515873,283.15,283.15,283.15000228988686,287.85126523289864,3.9682539682539675,1.091913848313958,53000.0,287.77195714285705,287.75863518749213,2.0441728170890126,0.9705933125973252,0.9747838759517417,0.3998241230686495,0.33591684928199794,0.3131587865454121,0.3132223050425517,0.1923589718615417,0.19314318614353182,0.22761362003350122,0.22771474114413123,297.15,293.15,297.1457353299669,297.4635183137023,297.2313942982041,297.19252473157934,297.24081313465626,297.2547971616218,0.0,2446.0593211859987,114.2175310934673,448.84980613493,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.6050092390235062,283.15,283.15,283.149991978963,287.82315887617295,3.9682539682539675,1.091913848313958,53000.0,287.75639862857133,287.74759192869567,2.0437695711246633,0.9702427130790718,0.9743798268497937,0.401128509773286,0.3356973315076054,0.313219057538488,0.3132587204026538,0.19246154856113945,0.19323290315880973,0.22772127026417294,0.22780792960653337,297.15,293.15,297.14500276534733,297.46709102570907,297.2289733094198,297.19210472736745,297.2390243126258,297.25443922809393,0.0,2444.2481774155467,114.2175310934673,448.4642186861713,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.6048722321224611,283.15,283.15,283.14999521231033,287.8126001075273,3.9682539682539675,1.091913848313958,53000.0,287.74084674285706,287.7377497132992,2.0437592770782897,0.9698506050939075,0.9740049617487085,0.40236156234306747,0.33581947552056723,0.31325766010869527,0.3133045739020889,0.1925581656839208,0.1933304870725919,0.2278171866318362,0.22790726785360485,297.15,293.15,297.1441950759722,297.4696523140626,297.22637747710695,297.19163050734744,297.2371180717494,297.25379468924774,0.0,2441.6112184251565,114.2175310934673,448.5458487243416,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.6047355615366035,283.15,283.15,283.1499984175795,287.8129173343377,3.9682539682539675,1.091913848313958,53000.0,287.7253069714285,287.74016530242733,2.044138513547877,0.969517037263602,0.973656241437915,0.4035517276313936,0.33628597730408427,0.31332170479124777,0.31335773881738027,0.19266918389786292,0.1934359415372547,0.22792826839714678,0.22801182850417187,297.15,293.15,297.1435724112373,297.4715818025056,297.2242208873657,297.1913512782582,297.2355447547639,297.25325422682613,0.0,2440.586659671406,114.2175310934673,449.0951895467201,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.6045989553921519,283.15,283.15,283.1500002088399,287.81528505992577,3.9682539682539675,1.091913848313958,53000.0,287.7097847999999,287.7437617223371,2.044838748799557,0.9692394447236304,0.9733567272174958,0.4047112907007154,0.33698336112721533,0.31340783403524025,0.31342927820562966,0.19279346593450913,0.1935533986726588,0.22805289798229683,0.2281278688914121,297.15,293.15,297.1431141362231,297.4730738713234,297.2224209773471,297.1912420167265,297.234248273517,297.25281985502744,0.0,2440.36367552996,114.2175310934673,449.9915286666668,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.6044623347460727,283.15,283.15,283.1500010964707,287.81862054547236,3.9682539682539675,1.091913848313958,53000.0,287.6942857142856,287.7482067878949,2.0458626507299957,0.9690158202062933,0.9731154494169644,0.40583915907743295,0.33789893335018867,0.3135133004019111,0.31352184188455173,0.19293064447480177,0.19368469958479834,0.2281898442397757,0.22825718707739376,297.15,293.15,297.1428101155179,297.4741284520443,297.22093261467694,297.1912927713335,297.23320049812514,297.25247289033956,0.0,2440.600998222718,114.2175310934673,451.22854529267545,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.6043256460344443,283.15,283.15,283.15000138385886,287.8226157519447,3.9682539682539675,1.091913848313958,53000.0,287.6788151999999,287.75337933530955,2.04725370368758,0.9688514299420503,0.9729437094891833,0.40692949841842196,0.3390575172085973,0.313638405996165,0.31363819950203836,0.19308220390013112,0.19383249197840333,0.2283396854366473,0.2284018385447167,297.15,293.15,297.14267139237256,297.4746803324737,297.2197602743787,297.19151671029715,297.23241054055217,297.2522078500148,0.0,2441.1491731453702,114.2175310934673,452.85087207773466,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.6041888583556734,283.15,283.15,283.150001569834,287.8269011137542,3.9682539682539675,1.091913848313958,53000.0,287.66337874285705,287.7589572447128,2.0489247230774015,0.968729906429755,0.9728259532412813,0.4079883269189401,0.34040233676846854,0.3137757721070944,0.3137710049012125,0.19324449972215538,0.19399325832128647,0.22849812779138468,0.22855760701305222,297.15,293.15,297.14264699620884,297.4748310879547,297.2187855629013,297.19186278929783,297.23178942838655,297.25198317294985,0.0,2441.7794151717912,114.2175310934673,454.771598871161,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.6040519500325388,283.15,283.15,283.1500017135542,287.83149946935106,3.9682539682539675,1.091913848313958,53000.0,287.64798182857135,287.7649491668736,2.050876355858357,0.9686497966518366,0.9727606469538519,0.4090126550573691,0.34193858856591713,0.31392385767502384,0.31391823242214684,0.193417481330036,0.19416693495280582,0.228664487224093,0.2287235992133233,297.15,293.15,297.14272872277763,297.47456050899893,297.21798396101156,297.1923244526377,297.2313211063482,297.2517837503548,0.0,2442.474652946574,114.2175310934673,456.99820346878454,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.6039148972444303,283.15,283.15,283.1500018287531,287.8364382327218,3.9682539682539675,1.091913848313958,53000.0,287.632629942857,287.77138991389614,2.053130514702307,0.9686133527469252,0.9727508604345864,0.4099977870982514,0.3436839854628485,0.31408267597135375,0.3140798401651331,0.1936019878709518,0.19435450360945852,0.22883898960218285,0.22890008977301016,297.15,293.15,297.14291929412906,297.4738233071188,297.2173554098231,297.1929066875409,297.23100787759387,297.2516025152412,0.0,2443.2343051136954,114.2175310934673,459.5598695515839,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.6037777112041305,283.15,283.15,283.1500019331324,287.8416372528559,3.9682539682539675,1.091913848313958,53000.0,287.6173285714285,287.7781767573335,2.0556175190931074,0.9686092085194524,0.9727824963855245,0.4109496843411002,0.34559368874230606,0.3142487535121804,0.3142511174714549,0.19379543147869271,0.19455280889630028,0.22901927959625623,0.2290840280241367,297.15,293.15,297.14318573206555,297.4727089350558,297.21684307265394,297.1935762539088,297.23080157126714,297.25142311299027,0.0,2444.0387363212444,114.2175310934673,462.3883660294189,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.6036403812119239,283.15,283.15,283.1500020291998,287.8470757779712,3.9682539682539675,1.091913848313958,53000.0,287.6020831999999,287.7852865727545,2.058323599728245,0.9686344793442442,0.9728521562386712,0.4118677880994783,0.3476600724461652,0.31442097366724897,0.31443067327811897,0.1939973348032072,0.19476129269106798,0.22920470946438432,0.22927460188188475,297.15,293.15,297.1435173950406,297.4712265193459,297.2164282943173,297.19432336815356,297.2306873376327,297.251236582898,0.0,2444.883986049473,114.2175310934673,465.47410911500015,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.6035028854786504,283.15,283.15,283.1500021164603,287.852750038435,3.9682539682539675,1.091913848313958,53000.0,287.58689931428563,287.792718332495,2.0612506734570206,0.9686885216746206,0.9729592683000269,0.41274913698963855,0.34988623399635754,0.31459889253359974,0.31461795391582903,0.19420786698826653,0.19498014599984317,0.2293951014182382,0.22947159256072067,297.15,293.15,297.14390876093256,297.4693609763813,297.21610280106364,297.195144220192,297.2306588152974,297.2510351147734,0.0,2445.769707328374,114.2175310934673,468.8246181476519,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.6033652202463966,283.15,283.15,283.15000219403254,287.8586444962527,3.9682539682539675,1.091913848313958,53000.0,287.5717823999999,287.80045271831875,2.064386268043535,0.9687693422598098,0.9731013847930146,0.4135941730956982,0.3522636774019527,0.31478211200277456,0.3148123132687866,0.1944266987296546,0.1952089200484392,0.22959011972734544,0.22967454542844462,297.15,293.15,297.14435324558417,297.4671273043033,297.21585905745866,297.19603305841844,297.23070821517035,297.250816176187,0.0,2446.6931644086944,114.2175310934673,472.4307217247309,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.6032273973741753,283.15,283.15,283.15000217688674,287.86450213320586,3.9682539682539675,1.091913848313958,53000.0,287.55673794285707,287.8082931629692,2.0676861591883235,0.9688712479106405,0.9732712137648207,0.4144072611470134,0.3547600453083612,0.314969272888248,0.31501205218592965,0.19465243583213515,0.19544590855120797,0.2297887445236678,0.22988217284437404,297.15,293.15,297.1448356885081,297.4645858364134,297.21567468359547,297.1969736674593,297.2308152549503,297.25057702618534,0.0,2447.6367131523934,114.2175310934673,476.25214501579364,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.6030894026596794,283.15,283.15,283.15000179553437,287.86896832552486,3.9682539682539675,1.091913848313958,53000.0,287.54177142857134,287.8147371323846,2.0711576376219694,0.9689898292079946,0.9734684584354016,0.4151828111482948,0.35738336358864886,0.31515804054213364,0.31521657730606273,0.19488467883587324,0.1956915110127941,0.22998975674048974,0.23009427222975357,297.15,293.15,297.14534081683166,297.4616935610742,297.21551831874575,297.1979543531346,297.2309570039988,297.25029281075706,0.0,2448.474083810134,114.2175310934673,480.3044103007574,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.6029512633645515,283.15,283.15,283.1500013996972,287.87218586339355,3.9682539682539675,1.091913848313958,53000.0,287.52688834285703,287.8198800207684,2.074787749278713,0.9691142558187873,0.9736845854988555,0.4159158881838785,0.36013610752377473,0.3153442873294454,0.3154224145175465,0.19512162840816405,0.19594435845706892,0.23019067911387184,0.23030881755135554,297.15,293.15,297.1458387473332,297.4584157299121,297.21533674307204,297.1989489733248,297.23109106874733,297.2499262524779,0.0,2449.1205795210453,114.2175310934673,484.58367883199,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.6028130401336452,283.15,283.15,283.15000100655595,287.87450598280157,3.9682539682539675,1.091913848313958,53000.0,287.5120941714285,287.8241922280435,2.078521455585746,0.9692379407578551,0.9739087978975678,0.4166152097658488,0.36298109865168837,0.3155271123781429,0.31562710690264884,0.1953612757823692,0.19620161204735936,0.23039053911355056,0.23052388234662702,297.15,293.15,297.1463179643426,297.45484091388823,297.2151177791448,297.19994257263926,297.2312032297893,297.24948449196086,0.0,2449.621084158152,114.2175310934673,489.03351834784223,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.602674249859764,283.15,283.15,283.1500136476324,287.85747335920877,3.9682539682539675,1.0920250458840473,53010.79530461389,287.4973943999999,287.8144744209802,2.0823337632433208,0.9693098589553584,0.9741197523671105,0.4172596138042792,0.36593363365009807,0.31568355073075194,0.31582109140464004,0.19559385114383712,0.19645939678725577,0.2305762413699436,0.23073402793884956,297.15,293.15,297.1466475178701,297.4507347156701,297.2145712521912,297.20081384290586,297.2310796546517,297.2487693966578,0.0,2453.897687643185,114.25275084612159,493.65800738481425,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.6025334295883107,283.15,283.15,283.15003289534536,287.76318031173844,3.9682539682539675,1.170487915562004,52501.89607144485,287.4827945142857,287.7488954221813,2.0861649796657638,0.9691929459192435,0.9742701890684672,0.4177968378193787,0.36902457961097995,0.31574947966846023,0.3159825918821424,0.1957922577589066,0.19670859334551968,0.23071181523982237,0.2309269530907346,297.15,293.15,297.14647689426243,297.4454817783823,297.2128806816736,297.2012321959567,297.23013080365985,297.247240470787,0.0,2472.602895676112,121.34047603937334,498.4547785296411,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.6023898193720834,283.15,283.15,283.1500212785209,287.66114225658805,3.9682539682539675,1.2091219187459126,52299.89076837059,287.46829999999994,287.6718175413679,2.089783614545672,0.9686982084373266,0.9741903877492164,0.41815896868965485,0.3723487810743012,0.3156414442333832,0.3160328834668284,0.1959192533929282,0.19691544661610166,0.2307513585010384,0.2310588267682942,297.15,293.15,297.1453450850527,297.43830409084006,297.2090302187533,297.20076677686063,297.2276393087642,297.2442170960542,0.0,2483.4296250716257,124.89150414846179,503.3795548934551,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.6022447142874534,283.15,283.15,283.15000832573213,287.5771865480552,3.9682539682539675,1.23323245871956,52219.894268818665,287.45391634285704,287.6080948160141,2.0930806869373733,0.9679269292129187,0.9738104052878239,0.41838106083944687,0.3759184954840997,0.31542139923114937,0.3159474920297804,0.19599642420384988,0.19706682720541713,0.23072848748963184,0.23111603809212983,297.15,293.15,297.14354982991915,297.42970173786915,297.20389711070084,297.1997153396462,297.2242187037806,297.2402165443832,0.0,2489.481987862168,127.20592992512323,508.3887648831518,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.6020987659020683,283.15,283.15,283.15000383406596,287.50960476564404,3.9682539682539675,1.25456657221676,52169.26132330601,287.43964902857135,287.5568256683028,2.096068132760996,0.9669530005772922,0.9731668367660804,0.4184860674248559,0.3796577757460234,0.3151322165659699,0.3157543364173346,0.19603951349397813,0.19717112690205685,0.23066596823542354,0.2311133267873171,297.15,293.15,297.1413054036987,297.4200126183741,297.1980797551317,297.1982906569965,297.22027932601065,297.2355935520423,0.0,2492.427616036816,129.29834452698802,513.4654107797002,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.6019528863581346,283.15,283.15,283.14997251994697,287.45562024876085,3.9682539682539675,1.2418036200903786,52371.224918802385,287.4255035428571,287.509834136552,2.098688042626298,0.9658337614207055,0.9723219981590395,0.41849670780790177,0.3833737942763014,0.31480305211633364,0.3154915744898614,0.1960618366607019,0.1972419196638389,0.23057927027363198,0.23107072285122812,297.15,293.15,297.13877515093054,297.4095523817041,297.19197657293574,297.1966683224769,297.21609483533285,297.23061345267604,0.0,2487.2639405358627,128.4719962157249,518.6053647803293,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.6018094373304895,283.15,283.15,283.1499427269832,287.4248310141695,3.9682539682539675,1.2027814955514335,52729.295316868694,287.4114853714285,287.46729135694835,2.101015478355317,0.9646119983259351,0.9713395716943329,0.4184346957334948,0.3870110437200323,0.31445445409122763,0.3151932237584772,0.19607403817976451,0.19729392528668668,0.23047918931242073,0.23100614258470742,297.15,293.15,297.13608185139987,297.39862034799535,297.1858640398773,297.19498682585663,297.2118543652495,297.22548148607575,0.0,2468.8294516089372,125.260814260999,523.8041030059977,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.6016706071444674,283.15,283.15,283.14991289996755,287.41231945513715,3.9682539682539675,1.1337557592681908,53240.802787276334,287.3975999999999,287.42799467419826,2.103046678759435,0.963314980760517,0.970251080299527,0.41831649596358156,0.39050344205322624,0.31409652581206077,0.314874009201858,0.1960833380713447,0.19733518302575995,0.2303713636864341,0.23092731460387556,297.15,293.15,297.1333011445195,297.3874333575982,297.179871289831,297.193335766877,297.20765240147335,297.2203187920598,0.0,2437.9718413233886,119.17283989351144,529.0609261445906,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.6015385775805824,283.15,283.15,283.1499093870898,287.40930501817564,3.9682539682539675,1.096483957449488,53444.5820903579,287.3838529142857,287.38824972511765,2.104812855625625,0.9619574224683782,0.9690782411713069,0.41815212413420577,0.39383821869207963,0.31373510847483066,0.31454405423785287,0.19609499291505805,0.19737237854808787,0.23025893583366322,0.23083959636636203,297.15,293.15,297.13048050667015,297.3761495024972,297.1740833738473,297.19178209365674,297.20354942583765,297.21520898050187,0.0,2397.5803826806714,115.67096329856166,534.3770756736384,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.6014123772507004,283.15,283.15,283.1499473171165,287.33656706431816,3.9682539682539675,1.0957502760472608,53373.08414076135,287.3702495999999,287.29241246913006,2.1063638576161865,0.9603987082343919,0.9678137037564247,0.41789391742783477,0.397090243741133,0.3132982663192757,0.31419284377468804,0.19608027263320155,0.19740428728465445,0.2301011517085515,0.2307373388124455,297.15,293.15,297.12724674700974,297.3641384303758,297.16753941327306,297.1899634235524,297.1988483432198,297.2095472714862,0.0,2368.0891895939635,115.43680975323294,539.7413568774066,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.6012900064445246,283.15,283.15,283.1499665970686,287.16462913477335,3.9682539682539675,1.0952794809019453,53327.229914106545,287.35679554285707,287.118728792145,2.107614454538175,0.9582993747328448,0.9662780730672547,0.41740664360636776,0.4005236998859373,0.31263519690156116,0.31373478432780627,0.19597158698485662,0.1973963377203381,0.22981075873036147,0.23057173180516324,297.15,293.15,297.12275131020806,297.34980664079,297.15834979776463,297.18707123148704,297.1921443429444,297.2020246646388,0.0,2351.890143511559,115.28672157049701,545.1156553810066,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.6011712349193552,283.15,283.15,283.1499128291177,286.96199212330765,3.9682539682539675,1.0948941750647048,53289.716787665966,287.3434962285713,286.9207003978586,2.1074654859125244,0.9555150435959385,0.9641866519937389,0.41663940790955406,0.40356862140128463,0.3116879458577211,0.31304887636807915,0.19574752374284193,0.1972930835356104,0.22935368565634495,0.23027192420227524,297.15,293.15,297.1166767110695,297.3326376020085,297.1458836910915,297.1828898736077,297.1829603138098,297.1922096383174,0.0,2323.7193404634595,115.16398338225255,550.4548454341531,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.6010577800198903,283.15,283.15,283.14992685953086,286.80491560122283,3.9682539682539675,1.0945296838669907,53254.24230973341,287.33035714285705,286.7444745983579,2.1080602118381653,0.9519885313195492,0.9614898871609991,0.4155519757907628,0.40847173626706923,0.31048362446242617,0.3121108665181744,0.19538730388746403,0.1970885064007651,0.22873715251735924,0.22982464565120084,297.15,293.15,297.1089349652887,297.3122365366235,297.13061048594915,297.1772141960333,297.1715077991221,297.18010079660337,0.0,2291.4857461538713,115.04795535161175,555.639129310361,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.6009487769831833,283.15,283.15,283.1499655263492,286.7582867178181,3.9682539682539675,1.0942098751052316,53223.12632377568,287.3173837714285,286.7061570136765,2.108236540358668,0.9483130672169997,0.9582515792170877,0.4143244378136987,0.413891446100168,0.3093043706296169,0.3109937271514559,0.19499792010502326,0.19678559103212942,0.2281218752462866,0.22926508744361448,297.15,293.15,297.1011198865798,297.2909402592285,297.1162703702195,297.17141091372537,297.1605343990475,297.16805516576017,0.0,2271.398122960404,114.94621483173982,560.6069690422343,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.6008409079937685,283.15,283.15,283.15007691921966,287.01656222158016,3.9682539682539675,1.093929208204737,53195.826160560246,287.3045815999999,286.9685504034392,2.1037426221736415,0.9453281474785329,0.9551625808210562,0.4134091855997935,0.41430534645091965,0.308549968989293,0.30999371720576585,0.19472215386032746,0.19651017724193795,0.22773586126323356,0.22876679389873258,297.15,293.15,297.0953981508672,297.2743193144797,297.10796912269785,297.16723144339704,297.15379321372745,297.1597422490338,0.0,2284.419615735039,114.85697560583334,564.5026395748887,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.6007290750093894,283.15,283.15,283.15007146747746,287.15335688180295,3.9682539682539675,1.0936828050736944,53171.86456998001,287.2919561142856,287.11376841488436,2.0999582099699725,0.9437715490782745,0.9529228904969506,0.4132332945548714,0.4136738643759805,0.3084561296828485,0.30947895475810333,0.1947059331260206,0.19638158211706644,0.22772937662859333,0.22853424573047704,297.15,293.15,297.09355313003726,297.2673205794559,297.10842780648153,297.1663633870182,297.15354733022025,297.15784244664263,0.0,2310.3125764450765,114.77866853458816,567.9720538794535,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.6006124671034357,283.15,283.15,283.15009098320064,287.3795566178224,3.9682539682539675,1.0934664965046657,53150.8339887216,287.2795127999999,287.35754980093196,2.098811575211871,0.9433222010316802,0.9517552470443347,0.41358653294954206,0.41360865760163457,0.3088116658159813,0.30947568130522957,0.19488840080780517,0.19644163273069443,0.22798933283246536,0.22859255289218644,297.15,293.15,297.09462166385947,297.2670336375139,297.11462791617674,297.16794838649065,297.15770178492517,297.1603866777932,0.0,2342.4772997373116,114.70995469335621,571.5684046580801,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.6004898976900647,283.15,283.15,283.15008937911756,287.6034762611006,3.9682539682539675,1.0932765641779298,53132.37126516027,287.2672571428571,287.5924832513208,2.100175552673697,0.9440449814702134,0.9516624412447775,0.4144297397116135,0.41406068691829406,0.30960418834095815,0.3099246248634246,0.19528938623048636,0.19669487462019203,0.22851419285844504,0.22891596909336692,297.15,293.15,297.0986500997129,297.27270863921984,297.1261737035249,297.1721259089095,297.16604954051,297.16714157837544,0.0,2379.012053107223,114.64964215736859,575.5001212218968,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.6003610948449205,283.15,283.15,283.15006904239,287.77181739088377,3.9682539682539675,1.093109786364636,53116.1619635151,287.25519462857136,287.7659179739877,2.1038456186625702,0.9456499222606564,0.952609427027147,0.4155990413442287,0.41495704350860263,0.3106707016885339,0.3107632424472975,0.19585464218445947,0.1971393473719409,0.22921243758133186,0.22947431088339906,297.15,293.15,297.10477991891463,297.28212290960306,297.1407660146777,297.1781347819743,297.176918208521,297.17654436673814,0.0,2411.9336871128585,114.59669960465816,579.9003985182604,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.6002224186988884,283.15,283.15,283.1499652253584,287.6152179346154,3.9682539682539675,1.1966951446977545,52480.52383922716,287.24333074285704,287.6802228427837,2.1088792120488034,0.94730302761478,0.9542338818260782,0.41672628099037634,0.41609837541404715,0.3116182341796356,0.3117929914939109,0.19641854385629295,0.1977074077986773,0.22985687800889582,0.23015624510500712,297.15,293.15,297.1107854159215,297.29063908748157,297.1532443471428,297.1838844356777,297.1864615205043,297.18500296134556,0.0,2484.9275275453865,124.02841715861885,584.749711671885,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
