,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.6000738034166476,283.15,283.15,283.1499871423766,287.45720957378273,3.9682539682539675,1.309010595497461,51801.593502423086,287.2316709714285,287.57045244141307,2.113322622302078,0.9481575232883709,0.9557243769265485,0.41748325374595346,0.4171257921989145,0.31208531760276736,0.3126209712291272,0.19681371446873475,0.19823766672216012,0.23023671886348496,0.2307369974756454,297.15,293.15,297.1145082891892,297.2943207472248,297.1590833657156,297.1873572047882,297.1912758070185,297.18930908278725,0.0,2520.269385629627,133.9985491575545,589.8064480133812,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.5999199319805699,283.15,283.15,283.1499999730564,287.33172033779726,3.9682539682539675,1.3926304973181727,51351.022645913996,287.22022079999994,287.48387802564474,2.1161845803360833,0.9483961940206563,0.9566245774230012,0.4179881943607212,0.41787355996733355,0.3122180756452074,0.31307098629279634,0.19708367588506576,0.19864307087214472,0.23043085990157813,0.23111239044368923,297.15,293.15,297.1165074020198,297.2947963715475,297.1604161863039,297.1891722835369,297.1928466276913,297.1907477742199,0.0,2541.6583844789848,141.38475936894804,594.8141120998337,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.5997628467424991,283.15,283.15,283.15001684716043,287.2322020978539,3.9682539682539675,1.458480079134823,51049.793063940306,287.20898571428563,287.4154373796144,2.1177034088610025,0.9481894987617743,0.9569840551937947,0.4183350256253343,0.4183977887084737,0.3121367533272922,0.3132201728438028,0.19726676844049873,0.19893903704313545,0.23050396732329725,0.23132167215066374,297.15,293.15,297.11728798141166,297.2933341956404,297.1589600944611,297.18986144049126,297.1923664847134,297.1903620393436,0.0,2555.606340863598,147.2560911313894,599.6962758974784,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.5996040041882106,283.15,283.15,283.1500045760526,287.15990922521934,3.9682539682539675,1.487750540598199,51069.61580236134,287.1979711999999,287.3559851549398,2.1182623317673634,0.9476526739250082,0.9569293121866712,0.4185808984033879,0.41877381552607723,0.31191740581537847,0.31316735603488816,0.19738848489204852,0.19915461745444343,0.23049685636831857,0.231417156333735,297.15,293.15,297.11719303242927,297.29070406743244,297.1557970136612,297.1897785552394,297.19058690252893,297.1888119142582,0.0,2559.520866184184,150.2976937196375,604.4408443449441,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.5994452160723344,283.15,283.15,283.14997057001216,287.0997346267495,3.9682539682539675,1.4712892842588745,51455.185973274754,287.1871827428571,287.3003178521504,2.118120879023681,0.9468691187229927,0.9565485608548233,0.41876277622014546,0.41905062691676154,0.3116096214042373,0.3129784351015403,0.19746833848842163,0.19931015504698305,0.23043638876061281,0.23143348819214926,297.15,293.15,297.1164699824744,297.2874027348945,297.1516304272065,297.18919048782004,297.1880016130411,297.1865390490873,0.0,2553.7903007831096,149.75028871170713,609.0652071738842,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.5992896147584621,283.15,283.15,283.1499162040079,287.06621097686764,3.9682539682539675,1.3954734773454338,52276.81041357055,287.1766258285714,287.2456751254006,2.1174712111166305,0.9458880100784214,0.9559122667201315,0.41889715165048663,0.419260832951311,0.311238400777442,0.3126996627417596,0.19751999434162923,0.19942248969676207,0.2303362465965589,0.2313951126333858,297.15,293.15,297.11526939387045,297.28365487360463,297.1468170584626,297.18828314124545,297.18486590195704,297.183778073828,0.0,2527.4515922691994,144.25127653471966,613.6172371843068,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.5991416283197748,283.15,283.15,283.1498518714404,287.06360892318173,3.9682539682539675,1.2633809529206148,53376.00921080378,287.16630594285704,287.1942846369833,2.116444683052097,0.9447604270581573,0.9550734116117116,0.4189996095608256,0.41942351199400973,0.3108259612047604,0.3123594297038918,0.1975590096617378,0.19950613954733534,0.2302090698524109,0.23131741893017066,297.15,293.15,297.11373943718024,297.27966095012175,297.1416584254102,297.18725684048434,297.18140426522774,297.1807439836849,0.0,2475.5180448915994,133.2535195125018,618.1537864880406,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.5990049618908412,283.15,283.15,283.1498202200751,287.08822088062675,3.9682539682539675,1.1271757985416562,54278.709018920665,287.1562285714285,287.15562014580235,2.1151475842375453,0.9435353473909136,0.9540771079617952,0.41909039692748107,0.41955410780623115,0.31039775189308055,0.3119781802255749,0.1976000500948763,0.19957553791920243,0.23006900226353755,0.23121205311759227,297.15,293.15,297.1120195921765,297.2756812558823,297.1364995531807,297.186295234528,297.1778658348888,297.17767229413124,0.0,2406.4701999670538,120.80795770118124,622.6837810367397,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.5988806114968878,283.15,283.15,283.1498909780845,287.0467455511318,3.9682539682539675,1.1046943946715324,54247.96139392711,287.1463991999999,287.06671409704273,2.1136058786106693,0.9421681377807245,0.9529250552205354,0.41914394195151633,0.4196572077867327,0.30992608990885395,0.3115644756377714,0.19763937437883328,0.19963609106002425,0.22990074444742795,0.231082577047808,297.15,293.15,297.11000561033865,297.2714120674114,297.130996444922,297.1853520084914,297.17400849733497,297.1743549256997,0.0,2349.963743569813,118.31281165533574,627.2630758140722,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.598763473785107,283.15,283.15,283.14992032187195,286.88849379616437,3.9682539682539675,1.103117487402368,54093.19832145888,287.1368233142856,286.8742206795811,2.1116112896287973,0.9400181825025197,0.9515780327406066,0.4189183680145851,0.41967988549273993,0.3091463135340162,0.3110554942129579,0.1975319891601209,0.199680727233134,0.2295455501894031,0.23089891068970972,297.15,293.15,297.10606041762986,297.2639097151424,297.1217556569294,297.18265763176146,297.1672188230214,297.1683204488969,0.0,2313.935635917197,117.80234584604807,631.5233655380451,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.5986510420370943,283.15,283.15,283.1499559116639,286.82185148674546,3.9682539682539675,1.1017442221924916,53958.6014718574,287.1275063999999,286.81248914268275,2.108416798971439,0.9375027989088327,0.9496769649290098,0.41859034531213607,0.41950997293587455,0.308255181479498,0.31033228324410794,0.1973457595732911,0.19962045148715915,0.22911788072826522,0.23058500208941538,297.15,293.15,297.10133178659464,297.25545411036535,297.11144872583753,297.17911102306,297.15950031615387,297.1613691924023,0.0,2290.3442250259336,117.35899218195819,635.3142419658695,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.5985415138171477,283.15,283.15,283.14998044710956,286.8088703416577,3.9682539682539675,1.1005545339058591,53842.132956167916,287.11845394285706,286.8045975032355,2.104774659310104,0.9351206887084423,0.947521696128182,0.4183682111676263,0.4192895742797582,0.3074905351302615,0.3095577933086704,0.19718393626874392,0.1995072324562856,0.2287541130887214,0.23023203379197119,297.15,293.15,297.09714887914026,297.24864804465307,297.10320242676477,297.17601451246856,297.1531647932613,297.1556357312576,0.0,2279.86363298288,116.97580053370423,638.758534335692,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.5984329978310586,283.15,283.15,283.14999337595003,286.809097504062,3.9682539682539675,1.0995008510061681,53739.084220537974,287.1096714285714,286.80700546902085,2.1014182672276402,0.9329354156574583,0.9454404605453058,0.41825282657698004,0.41913945337032066,0.30685226424027323,0.3088689832213011,0.19705883222036844,0.19940656455786482,0.22845804312966758,0.22992112411831356,297.15,293.15,297.0936231932968,297.2433870623045,297.09687352802763,297.173477353835,297.14817402237634,297.1511070319681,0.0,2275.3933031325496,116.63710841477489,642.0384111737857,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.5983248633940303,283.15,283.15,283.15000187134376,286.8209215582475,3.9682539682539675,1.0985693271133383,53648.06467256672,287.1011643428571,286.8198013499626,2.0985272203612437,0.9309621814082301,0.9435258281860714,0.4182381434766075,0.4190843081838218,0.3063317103944282,0.30829317444453774,0.19697140500901147,0.19933606717593993,0.2282271374237615,0.22967018611109796,297.15,293.15,297.0907718812362,297.23954562266204,297.09228653826614,297.17149244484006,297.1444411260785,297.1477075226166,0.0,2274.493329185627,116.33822428123375,645.2035752827672,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.5982165774108387,283.15,283.15,283.15001311460014,286.8568920805826,3.9682539682539675,1.0977564828533846,53568.70438552066,287.0929381714285,286.85662491809364,2.0962276603364343,0.9292740833617454,0.9418476373717625,0.4183445056405088,0.419140654061276,0.30594917295589286,0.3078473429139326,0.19693230391054845,0.1993070397133794,0.22807561746691304,0.2294914712983567,297.15,293.15,297.0887681334785,297.23733331197394,297.08965450414405,297.1701764192289,297.14216793708755,297.14562006118257,0.0,2277.377095569579,116.07783403767365,648.2690609601924,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.5981074823016413,283.15,283.15,283.15002663519505,286.9230827729628,3.9682539682539675,1.097040736970411,53498.8727230113,287.08499839999996,286.9257231552631,2.0945801246680062,0.9279616124570724,0.9404460093126732,0.41859735073938137,0.4193142990159214,0.30572936247019233,0.30753519464599754,0.19695805061768015,0.19932488151059238,0.22802088786217012,0.22938972316769105,297.15,293.15,297.0878058649904,297.23699044944294,297.08921099542465,297.1697010147429,297.14157840508176,297.1450573459366,0.0,2284.9004862475595,115.84886866407625,651.3017734637623,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.5979967797568164,283.15,283.15,283.1500326561799,287.0017798987859,3.9682539682539675,1.096413179772408,53437.68265282083,287.0773505142856,287.00984150423716,2.093772601165219,0.9271304652659373,0.9394120774888014,0.4190239562055953,0.41963409671257684,0.30569896540780306,0.30738641201537875,0.1970714193951555,0.19940604526366074,0.22808208816542325,0.22938446627160214,297.15,293.15,297.0881160268341,297.23877465578596,297.09121103004054,297.17031052603056,297.1429213713445,297.1462667220071,0.0,2296.449893955206,115.64836098681991,654.4391689863858,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.5978841159777566,283.15,283.15,283.15002784035545,287.0634310002751,3.9682539682539675,1.0958627041718518,53384.03726343671,287.06999999999994,287.07413334326634,2.0938778710137775,0.9266967509086306,0.9387957550521313,0.4195776579349183,0.42010487585814765,0.3058038578547526,0.30740294138036345,0.1972585749005059,0.19956253035017227,0.22822978735692892,0.2294801402189293,297.15,293.15,297.08943280259797,297.24203374657776,297.09486418770285,297.17179329683677,297.1456352713788,297.1487518610188,0.0,2308.1937135171024,115.47267066328556,657.7787368063133,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.5978841159777566,283.15,283.15,283.15002784035545,287.0634310002751,3.9682539682539675,1.0958627041718518,53384.03726343671,287.06999999999994,287.07413334326634,2.0938778710137775,0.9266967509086306,0.9387957550521313,0.4195776579349183,0.42010487585814765,0.3058038578547526,0.30740294138036345,0.1972585749005059,0.19956253035017227,0.22822978735692892,0.2294801402189293,297.15,293.15,297.08943280259797,297.24203374657776,297.09486418770285,297.17179329683677,297.1456352713788,297.1487518610188,0.0,2308.1937135171024,115.47267066328556,657.7787368063133,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.5977695991249341,283.15,283.15,283.1500339350897,287.1365368078714,3.9682539682539675,1.0953797323385976,53336.9924928305,287.0627999999999,287.1397181319845,2.094487436221375,0.9265068616757773,0.938401869738826,0.4201977372756794,0.4206597906012105,0.30597618816033173,0.30751200833068526,0.1974837680933244,0.19975502404553552,0.22842373274761082,0.2296316439263637,297.15,293.15,297.09132279901115,297.24597166050364,297.09923693027827,297.1736798336615,297.1490036490203,297.15184297449497,0.0,2319.181903068125,115.31867060979354,657.2420528471877,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.5976527526578498,283.15,283.15,283.15005503097296,287.27697977171675,3.9682539682539675,1.094955803542825,53295.716009596246,287.05559999999997,287.2838867148796,2.0955487616595105,0.9268102950139843,0.9382171454553223,0.4209836533181631,0.4212880418249753,0.30632358139307003,0.30769961032237986,0.19779438969925703,0.1999767048739454,0.22872810556528855,0.22983188142806132,297.15,293.15,297.0944066603603,297.2517779735285,297.10568704384195,297.1765345534974,297.1540634792216,297.15649394209,0.0,2336.7398723579736,115.18360915762197,654.396342127387,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.5975322967881026,283.15,283.15,283.1500683227822,287.446447480467,3.9682539682539675,1.0945870423693589,53259.82400142425,287.0483999999999,287.45632314333494,2.0975622646998344,0.9278225021801463,0.9384668966880444,0.42201506207604506,0.42207473137845014,0.30693338483140603,0.30805785820147463,0.19823867425659314,0.20027289597759507,0.2291953709169981,0.23013642089950456,297.15,293.15,297.0991891395969,297.260345704486,297.1152488139107,297.1809051769762,297.1616102857805,297.16345982415004,0.0,2361.56134815358,115.06620907559318,650.2696558990699,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.5974012677642921,283.15,283.15,283.1500076818165,287.3032625620696,3.9682539682539675,1.2454931052156426,52289.34267734538,287.04119999999995,287.3991214863928,2.100694291461587,0.9290665867706871,0.9392377480124784,0.42306869256842916,0.4230414134986979,0.3075591215014517,0.3086097598596797,0.19871928797835497,0.20066388237310973,0.22968353479013687,0.23056055440116882,297.15,293.15,297.1043667386641,297.26882292473937,297.12461091828294,297.18553458210164,297.1691837441677,297.17050378159115,0.0,2450.1583456443987,128.65357053229957,645.1649702594966,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.5972573971861922,283.15,283.15,283.1500496042731,287.1530241569019,3.9682539682539675,1.4181646974691517,51141.01808711875,287.03399999999993,287.3254454251043,2.103512217606631,0.9297606811073651,0.9399498371452006,0.42382917641153833,0.4239225718090187,0.3078506925089961,0.30905977029773535,0.19907892966197777,0.20103146148291898,0.22998586912859195,0.2309341555162071,297.15,293.15,297.1079318607467,297.27340546683126,297.1293294963101,297.18851221778806,297.1734025370263,297.1745163157405,0.0,2508.9385326867155,143.40690024967805,639.0631408316239,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.597104408938525,283.15,283.15,283.15007783865906,287.04514627138366,3.9682539682539675,1.5600113688565476,50292.79157032486,287.0267999999999,287.2697764167599,2.1051588381637196,0.9300191768656882,0.9402227121622412,0.42438453314598035,0.42457421545055785,0.3079062455122126,0.30924657720399423,0.19934953844501607,0.2013028434356151,0.2301542466965406,0.23116099511561894,297.15,293.15,297.1102419480491,297.2753179620955,297.13084554270523,297.1902920858427,297.17525379064057,297.17639026586664,0.0,2548.822114804777,155.25177981838993,631.8896541793749,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.5969446691852924,283.15,283.15,283.1500499202461,286.9661346383709,3.9682539682539675,1.6231970131785143,50175.634999878996,287.0195999999999,287.2134533529164,2.105743680683684,0.9299318404982169,0.9400654633700609,0.42479663719402844,0.42503073660198815,0.3077979247050787,0.309209580050417,0.19955433325133443,0.2014866987372061,0.2302265944856351,0.2312595930813707,297.15,293.15,297.11157372862283,297.27541455725236,297.1302058734051,297.1912012542004,297.17545216666707,297.17676951602954,0.0,2572.86088147769,161.22262452174814,623.6914825046459,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.5967806833905533,283.15,283.15,283.1500281045309,286.89902779949875,3.9682539682539675,1.6677637010319808,50219.309990700975,287.01239999999996,287.165977175122,2.105536305237504,0.9295993888439309,0.9395625520759554,0.425122289173935,0.4253509080935232,0.3075919249488135,0.30901734139745457,0.19971649184735402,0.20160493339106408,0.2302388466264936,0.23126598914638097,297.15,293.15,297.1122245315996,297.27445951317253,297.1283459752182,297.191556383563,297.17465633815493,297.1762485483417,0.0,2589.530759806471,165.83808018391088,614.5646586440666,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.5966142121994712,283.15,283.15,283.15001621275064,286.8473076471417,3.9682539682539675,1.7022475251533808,50331.38659887959,287.0051999999999,287.126293703979,2.1048124865193003,0.929100943696953,0.938816653647456,0.425397806087818,0.42558836685526774,0.3073307702468381,0.3087325065901419,0.19985232581404508,0.20168003333889933,0.23021506593510022,0.23121472657948808,297.15,293.15,297.1124261247994,297.27293223778975,297.12585158722896,297.1915787605008,297.1732985901656,297.1752174600969,0.0,2599.795854321016,169.6813002272387,604.6964799206515,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.5964463986335716,283.15,283.15,283.1500009352267,286.80845463844963,3.9682539682539675,1.7134264125176892,50592.60699481063,286.99799999999993,287.08996619154726,2.1036844477237833,0.9284643470076974,0.9378652850053737,0.4256377178660507,0.42576595251056765,0.30703212661034307,0.3083825936987197,0.19996897477974843,0.20172147113533964,0.23016484904921808,0.2311203651399976,297.15,293.15,297.1122667461816,297.2710383572997,297.12298444188815,297.191368069671,297.17156481521596,297.17384448605134,0.0,2602.6978072192132,171.6987930504013,594.1070516393036,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.5962788866865568,283.15,283.15,283.149983058619,286.77978457422336,3.9682539682539675,1.7021551384871578,50981.25533782155,286.9907999999999,287.05563530034766,2.102286277372695,0.9277332742614612,0.9367654687409545,0.4258569466164683,0.42590666573783453,0.3067130855161788,0.3079944601103765,0.20007524669302584,0.20174087979590247,0.23009871899493378,0.23099861242670244,297.15,293.15,297.11187258393943,297.26896854684253,297.11996996611424,297.19104016703244,297.1696383853575,297.1722979298572,0.0,2598.221650960321,171.8770585385387,582.9522053054675,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.5961134690570322,283.15,283.15,283.1499506600083,286.7608759792702,3.9682539682539675,1.6501118987490042,51619.45924900094,286.98359999999997,287.01840776872956,2.1006867703005785,0.9269277316197401,0.9355493189332375,0.4260586621189184,0.4260208606270742,0.30637710534550666,0.3075800937961883,0.20017604589037497,0.2017448199622747,0.23001960757527887,0.23085695779416268,297.15,293.15,297.1113021209336,297.26676013656817,297.1168466518315,297.19065767141416,297.16756751564986,297.17062681927945,0.0,2582.4574211756803,168.67136588511943,571.3875841355778,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.5959531149237324,283.15,283.15,283.1499003256267,286.76063504539667,3.9682539682539675,1.5406742252200076,52622.22065625584,286.9763999999999,286.9778940389019,2.098116170579114,0.9260422051920778,0.9342329037439524,0.4262574037080058,0.42531281426092504,0.3060198736658947,0.3071422457880224,0.20027378387047234,0.20173900424213823,0.22992511846884528,0.2306976481876771,297.15,293.15,297.1105485481571,297.26460100715906,297.11357042467534,297.19025259891976,297.16532257474586,297.1688590307314,0.0,2547.893273696151,160.46322429099834,559.3712499415016,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.5958022426042271,283.15,283.15,283.1498459777167,286.78856221705786,3.9682539682539675,1.3794311500969545,53968.341457193426,286.96919999999994,286.94002192528,2.088096773896391,0.9250730648069112,0.9329542463438228,0.4266831250407991,0.4170995696340721,0.30564113846033747,0.30670707311033646,0.20036976588311162,0.20175569082451197,0.22981295924521072,0.23054088366836895,297.15,293.15,297.10961172940324,297.26529157191385,297.1101536801022,297.18984292139135,297.16287910647867,297.1675558018579,0.0,2489.5738386234593,147.22981703759305,546.4913459244987,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.5956632047393566,283.15,283.15,283.149827947241,286.83926633475227,3.9682539682539675,1.2294153967207988,54953.196576775226,286.96199999999993,286.91611446608493,2.0771736604308453,0.9240819762055018,0.9316204097587534,0.42745089427715244,0.4080616197938936,0.3052645907499607,0.3062592693223822,0.200475255714264,0.20177500796069361,0.2296964698941305,0.23037226790713347,297.15,293.15,297.10865409699153,297.27011868130126,297.1068941945044,297.1895645966828,297.16045673985474,297.16713766186695,0.0,2418.1828181266596,133.50751497106788,533.5135096444444,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.5955367153245106,283.15,283.15,283.14981544857517,286.88246842267375,3.9682539682539675,1.116931239922128,55456.44139414176,286.9547999999999,286.89208779844824,2.065213512431514,0.9231455437803326,0.9302469667168921,0.4285890893739591,0.39802283070973565,0.30491321631642854,0.30581151574026316,0.2006090613659623,0.2018008406065687,0.22959110339127248,0.23019740344613807,297.15,293.15,297.1078737242541,297.27926332943866,297.10408279097174,297.1896417403331,297.15831105388895,297.16783452777736,0.0,2347.476661500913,122.32394001487756,520.2897885532341,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.5954202871006746,283.15,283.15,283.14993916764274,286.8457623831458,3.9682539682539675,1.1138164903960408,55147.57354075194,286.9475999999999,286.80186729862095,2.0550680900905722,0.9219548333168247,0.9289130851463518,0.4299269163648501,0.3897358077452376,0.3044689641715561,0.3053708047900479,0.2006919211210836,0.20184892410619903,0.22942343942594937,0.23002462100797716,297.15,293.15,297.10646997213024,297.2904725286138,297.10018744436104,297.1890932363432,297.15522005710636,297.16828864771094,0.0,2307.1330648105168,121.29453864800031,507.1945139542693,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.595308439825572,283.15,283.15,283.14996599198145,286.8024809693433,3.9682539682539675,1.1111233562049025,54881.209626010444,286.94039999999995,286.75289904482713,2.046297806087594,0.9205594643981956,0.9274375023520789,0.43134145873491847,0.38312093546255255,0.3039353840573991,0.30485971234188614,0.20071904281067648,0.20186639903030854,0.2291978824754145,0.22980697651981608,297.15,293.15,297.1045978196296,297.3021772808542,297.0953047126892,297.18788955859384,297.15129966501235,297.1682538073558,0.0,2289.414900236069,120.40911899363128,496.4437180510839,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.5951986862527646,283.15,283.15,283.1499842356953,286.78957722391,3.9682539682539675,1.1087603309972889,54648.02619083901,286.9331999999999,286.7381227126887,2.0378598906207905,0.9192232582693465,0.9258677255458625,0.4328634958019897,0.3770316456231688,0.3034438150259801,0.30431025538354506,0.20074878196770984,0.20185416895089836,0.2289901737442326,0.22956150492388785,297.15,293.15,297.1029509825069,297.31472891848443,297.09115147777754,297.1867655654304,297.14782713301037,297.16868481544196,0.0,2280.1852741724388,119.63576545083225,486.50519980038536,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.5950900066215185,283.15,283.15,283.14999271296404,286.78625045108464,3.9682539682539675,1.1066876492122832,54443.90254839818,286.92599999999993,286.73093203845355,2.0298946253933012,0.9180048518751629,0.9243526089704849,0.4344847551100926,0.3713147571622831,0.3030147039662308,0.30379312597689806,0.20079476114411862,0.20184390638203004,0.22881426406626038,0.2293296348720448,297.15,293.15,297.1016702799946,297.32799407103215,297.08795963195405,297.18588289009983,297.1450134815538,297.16970407092685,0.0,2275.764007795365,118.96014884527287,477.2954302001697,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121956.0,21121956.0,292.676,288.2289624672268,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.5949819815737877,283.15,283.15,283.1499951015249,286.785080469048,3.9682539682539675,1.1049258703024554,54270.69781178958,286.9187999999999,286.725964629283,2.0225820246670483,0.9169361204281238,0.9229849382367012,0.43620260362352,0.3659786008290589,0.3026516461266072,0.30334547745187346,0.2008628489228181,0.20185433341135822,0.22867496957357225,0.22913435478711033,297.15,293.15,297.10083287133045,297.3417876649826,297.0857628910545,297.1853100846459,297.14293498705706,297.17132569981413,0.0,2273.7158899727624,118.38786651267866,468.8921528088494,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.5948741870928818,283.15,283.15,283.1499962685484,286.78376575495145,3.9682539682539675,1.1033472197091097,54115.731278054416,286.91159999999996,286.7211467697922,2.015698407126443,0.9159620230442682,0.9217308808171248,0.4379690112708124,0.3608701709237653,0.30232251000075105,0.30294315794791393,0.20094517665506517,0.20188244113884757,0.228556251015777,0.22896518205211625,297.15,293.15,297.1002648744681,297.3557070326097,297.08407176754616,297.18492874683074,297.1412630730834,297.17324709890767,0.0,2272.1737642784096,117.87662225394986,461.02384483346987,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.594766595399367,283.15,283.15,283.14999692762535,286.782429152247,3.9682539682539675,1.1019437789736573,53978.15007449087,286.9043999999999,286.7165662810877,2.0092444333670705,0.9150798173515409,0.9205887269406322,0.4397764225352776,0.3560007892129143,0.3020218701688307,0.3025797221705433,0.20104140725141978,0.2019280674918979,0.22845586888877162,0.22881974360949925,297.15,293.15,297.0999510406099,297.36962054680873,297.0828035699828,297.18472886927583,297.13995085393117,297.17541097612167,0.0,2270.895171784199,117.42334959113914,453.6814612028454,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.5946592249702722,283.15,283.15,283.14999731450274,286.7812518226326,3.9682539682539675,1.1007382575139883,53860.11097780906,286.89719999999994,286.7125460533042,2.0036702918979428,0.9143033374899924,0.9195876778219785,0.44161536748901936,0.35178075776886747,0.3017503094637047,0.30225829994467884,0.20115404055765268,0.20199664423558314,0.22837518588168676,0.22870166543898304,297.15,293.15,297.0999211849751,297.3832833420122,297.0819636835366,297.18473657413756,297.1390210737986,297.177785171692,0.0,2269.8409382330847,117.03492263157393,447.4064882385049,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.5945520198670993,283.15,283.15,283.1499977265413,286.78054302974493,3.9682539682539675,1.0996881085005765,53757.39053322398,286.88999999999993,286.70946187491893,1.9990459241317116,0.9136122401716105,0.918708260244569,0.44344811949369023,0.34831875002477064,0.30149954006581575,0.30196791681956336,0.20128086898240471,0.2020859933335453,0.22830947313460623,0.22860528377551154,297.15,293.15,297.100110654207,297.3963081334754,297.0814240938773,297.18491586213497,297.13837549065056,297.18022684686906,0.0,2268.9641962757205,116.6972522687782,442.28490699260027,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.5944449090272503,283.15,283.15,283.1500006300249,286.7851830690712,3.9682539682539675,1.0987447648317838,53665.20086116454,286.8827999999999,286.71042054982445,1.9952661065232415,0.9129740150481931,0.9179190474022098,0.44525921206072683,0.3455617222921022,0.301262225916643,0.30169846041658055,0.20141544198420525,0.2021912019969225,0.22825348192284356,0.2285242765832134,297.15,293.15,297.1004294158474,297.40864570313624,297.08107439194174,297.1851832901318,297.1379109385181,297.18264874791504,0.0,2268.505327212651,116.39447552803283,437.8137844095223,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.5943374416901492,283.15,283.15,283.15004289200095,286.89011254120527,3.9682539682539675,1.0979107459562503,53583.76101294905,286.8755999999999,286.7992610621836,1.9938010995279718,0.9125050735213962,0.9172700206574556,0.447028742728992,0.344898744720058,0.3011096982034498,0.30146892384799895,0.20156550690305813,0.20231784775558806,0.2282482909320903,0.22847093734022006,297.15,293.15,297.101175025741,297.42002490584304,297.08183316466597,297.18563320338507,297.1383077875637,297.18539481743977,0.0,2275.6405039608667,116.12722166852707,433.950386990669,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.5942274017673654,283.15,283.15,283.15007565503254,287.08021826821107,3.9682539682539675,1.0971766662162141,53512.13114031381,286.86839999999995,287.00060970749485,1.9926088019219175,0.9128702902655482,0.9169798388971385,0.4489804879343247,0.34383263713197665,0.30131331966338765,0.30139920424074407,0.20187585465230432,0.20250266764746866,0.22846413423166037,0.2285155836252775,297.15,293.15,297.1040320246095,297.4331882202311,297.0871269298087,297.1880171174547,297.14233143458,297.1909391453368,0.0,2298.7738765884274,115.89232906328297,430.7451064087635,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.5941126802917576,283.15,283.15,283.15008857482667,287.2939843853026,3.9682539682539675,1.0965322037523697,53449.28541539179,286.8611999999999,287.21345061080115,1.9925566334160907,0.9141556520713839,0.9174535038796049,0.4511646982752729,0.34247413810160776,0.30188005295254516,0.3016503872751663,0.2023681766606502,0.2028336574947156,0.2289139710391046,0.22876133083592082,297.15,293.15,297.1091345459877,297.44866202831105,297.0968591155185,297.1925192496534,297.150047060712,297.1994444000365,0.0,2330.7613943916044,115.68637206489228,428.2326467169882,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.5939869995133344,283.15,283.15,283.1501909167762,287.172392070672,3.9682539682539675,1.361755479657875,51560.09820458776,286.8539999999999,287.2276136752348,1.9935261459925646,0.915973535211231,0.9187458792539767,0.4534653032475387,0.3406345612959509,0.302596102584619,0.30221811854814745,0.20296111189867466,0.20332508124540893,0.22947548927592265,0.22921274199112973,297.15,293.15,297.11539713722163,297.4649342173931,297.1081068697406,297.1980629080169,297.1592881917613,297.2091578648267,0.0,2442.9595071252884,138.79017910708794,426.4326977639454,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.5938455471397983,283.15,283.15,283.1501890591093,287.03737364506674,3.9682539682539675,1.5499270758800652,50230.597509762505,286.8467999999999,287.16201656875234,1.9947998361635286,0.9172515423333816,0.9202484882119073,0.4555360018341659,0.33883508523480976,0.30296702942412784,0.3027865911221308,0.20342951986933308,0.20384853020259175,0.2298476237464171,0.22968526700755762,297.15,293.15,297.1200289891257,297.47777159909583,297.11449334348464,297.2018742361448,297.1650477631223,297.2158431861946,0.0,2503.3200124737896,154.04648818793876,425.2875457806588,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.5936932754619305,283.15,283.15,283.1501007222852,286.9352202836022,3.9682539682539675,1.6194281300393873,50038.70621608873,286.83959999999996,287.0901960601089,1.9958003307811478,0.9180617063376473,0.9214051984927392,0.45742063516506715,0.33756393475646335,0.30307702825886274,0.3031118868882044,0.2037997536332362,0.20429186511344763,0.23006989175943396,0.23002719296177912,297.15,293.15,297.12327929968455,297.48784224491635,297.1172877703431,297.2043418918248,297.1681134793049,297.2201729372147,0.0,2540.915392979589,160.40262701762785,424.676005050047,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.5935344535627762,283.15,283.15,283.1500303614093,286.8307819704307,3.9682539682539675,1.648783802448448,50212.8165699183,286.8323999999999,287.0234330344889,1.9965765123335444,0.9185145296501929,0.9221600663402186,0.45915078488089756,0.33691697085423067,0.3030151059298456,0.3032076481939343,0.20410153105786327,0.20465164017035398,0.2301877652226821,0.23023770763677137,297.15,293.15,297.1254862076068,297.49563934330536,297.1177721323603,297.20588049779377,297.1693408031973,297.2228237968527,0.0,2568.871286127442,163.9111248888289,424.52616538587955,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.5933718486062871,283.15,283.15,283.1500261187157,286.7666333583919,3.9682539682539675,1.7128511608876358,50118.61042423849,286.82519999999994,286.98098115974,1.997224249638211,0.9186741676039467,0.9225668701975213,0.4607371342387816,0.3368328898063971,0.3028337742282712,0.3031321157221404,0.20435169316949198,0.2049449121685914,0.2302283356163721,0.23034474870190547,297.15,293.15,297.1268537345625,297.5013753920326,297.1167109469408,297.20673065310416,297.1692482098804,297.22418378730407,0.0,2582.8106743648186,170.02217036655577,424.8030184119217,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.593207114054181,283.15,283.15,283.15000756175664,286.713132378142,3.9682539682539675,1.7364074984131408,50319.184380960476,286.8179999999999,286.9384326062251,1.9978334057435803,0.9186082821645052,0.9227114552515521,0.462196375238226,0.3371965457703016,0.3025769688869746,0.30294883556247837,0.2045663142382537,0.20519319310812176,0.2302161171954638,0.23038202848095668,297.15,293.15,297.1275895527588,297.50533908419885,297.11472784851986,297.2071155365912,297.1682920137143,297.22461280715663,0.0,2588.9414932554027,173.07792859217685,425.4661705549588,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122496.0,21122496.0,292.76599999999996,288.27319347784,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.5930419757952883,283.15,283.15,283.14999023195503,286.66949034117596,3.9682539682539675,1.7421450154198537,50624.22767628427,286.8107999999999,286.89990206289974,1.9984062473341344,0.9183774424455113,0.9226629407076977,0.463550874697691,0.33785807003842844,0.3022755914184866,0.3027004655453579,0.20475853564590468,0.20541204029036436,0.23016993739273314,0.23037384392191917,297.15,293.15,297.1278764404353,297.50788531726374,297.11224981183665,297.2072146496023,297.1668141468011,297.2244080731878,0.0,2588.3492453452727,174.7148150169878,426.46176245371953,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.5928781017025686,283.15,283.15,283.14995963521545,286.636372034826,3.9682539682539675,1.7055788709250717,51194.71291437361,286.8035999999999,286.85923641453695,1.998838778058961,0.917986720365402,0.9224356809988168,0.4648021034814696,0.33867142209360745,0.30193589971067025,0.30240139188953696,0.20493218185320802,0.2056067429734076,0.23009267264766883,0.23032768607923612,297.15,293.15,297.1277419148266,297.50907310430625,297.10938134039003,297.2070839271615,297.16488425716676,297.2236329087702,0.0,2576.472454889038,172.95185735750348,427.79874994418566,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.5927184784752775,283.15,283.15,283.14991385615895,286.6214512082146,3.9682539682539675,1.6114789321478207,52113.658072508115,286.79639999999995,286.8153750037043,1.998995090136484,0.9174458476729789,0.9220475696686825,0.46596357303692043,0.33945772376226224,0.30156226752054005,0.30206351207639637,0.20509254489765816,0.2057832270641263,0.22998681795993642,0.23025013030991798,297.15,293.15,297.1272277919892,297.5091214041026,297.10619359854394,297.20679696046125,297.162561246491,297.2223802003177,0.0,2546.5533342630206,166.2730615820337,429.4581728180833,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.5925665468615786,283.15,283.15,283.14986142794817,286.63169520499224,3.9682539682539675,1.4675808632053988,53362.96867157851,286.7891999999999,286.7735126580214,1.9988290959592063,0.9167841501592814,0.9215217479274123,0.4670628313517496,0.3401260637809118,0.30116408552384477,0.30169528858513833,0.2052490705998243,0.2059485944833874,0.2298592729279486,0.23014688398883748,297.15,293.15,297.1264234921911,297.508412897867,297.10281028249966,297.20647426073424,297.15996788153603,297.2208177629656,0.0,2495.994201180123,154.9505774265191,431.39926206830404,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
