,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.5924257755996192,283.15,283.15,283.14982900035005,286.6687301374682,3.9682539682539675,1.3136760647306418,54530.739557362045,286.7819999999999,286.743002144926,1.9985832804540236,0.9160362253078925,0.9208813352327199,0.46811918200392627,0.3408701927830296,0.30075973402861333,0.30130681860611364,0.20541337609394344,0.20611264781088462,0.22972116008434112,0.2300243293232371,297.15,293.15,297.1254301356092,297.50721162683385,297.0994803030617,297.20625867990054,297.1573022365773,297.2191365963965,0.0,2429.7860678116094,141.62703575977557,433.6147684755077,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.5922980786065497,283.15,283.15,283.1498051661637,286.70902083624,3.9682539682539675,1.1565762577904801,55445.67950170621,286.7747999999999,286.72173000773915,1.997880416670519,0.9152726925511875,0.9201497958035195,0.46916438458480725,0.3412530390072966,0.3003759939821109,0.3009135112159742,0.2056083554111204,0.20628601605238972,0.22958977826985388,0.22989137520590064,297.15,293.15,297.12443865245046,297.50592581312014,297.09655571887424,297.2064259030073,297.1548604861041,297.2176413147112,0.0,2359.788817116334,126.67383693869179,436.1252789216124,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.592181802226333,283.15,283.15,283.1499136233318,286.7664262797163,3.9682539682539675,1.1161881225214252,55382.67331252346,286.76759999999996,286.71261886373094,1.9992747222851786,0.9144322412681392,0.9194461949448279,0.4701528907972372,0.3436383752379885,0.3000026968853894,0.30054701040036463,0.20580470503647275,0.20649347571023427,0.22945768964664043,0.2297712816601927,297.15,293.15,297.1232880679073,297.5039966777444,297.09387635329983,297.20660182433033,297.15250033121947,297.2160526509003,0.0,2303.2420810974268,122.07782156850735,438.83432477085796,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.592070846820029,283.15,283.15,283.1499746582198,286.7865832739011,3.9682539682539675,1.1132176528336595,55088.28987762169,286.7603999999999,286.71924885989154,2.000976203879529,0.9136684165963022,0.9187351309658076,0.47108230587881766,0.34628853891093897,0.2996850656403812,0.3002093545457503,0.20601513379156125,0.20671131447177613,0.22935673360756367,0.22966361739680785,297.15,293.15,297.1223789077289,297.50142623863627,297.09201347669955,297.206942598875,297.15074431836297,297.2147011080605,0.0,2285.474617615523,121.09728757550752,441.7335285327903,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.5919615219595336,283.15,283.15,283.1499921450684,286.79655185161386,3.9682539682539675,1.1106337007945524,54832.84963099839,286.75319999999994,286.72839899544005,2.002935410089817,0.9130145388291053,0.9180999632435147,0.47196971511146846,0.34901815554216437,0.2994273075227415,0.29992632523496543,0.2062474244341561,0.2069465247514318,0.22929215737142614,0.22958681159647615,297.15,293.15,297.121787944176,297.4984553506734,297.0909903929129,297.20753351240023,297.1496570140822,297.213684842849,0.0,2280.234255346261,120.24859691084666,444.8504629412047,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.5918525372045146,283.15,283.15,283.1500042180079,286.800271439283,3.9682539682539675,1.1177108153078268,54546.49042112805,286.7459999999999,286.7337404282157,2.0051422364048657,0.9124405407608849,0.9175550110277599,0.4728203801647902,0.3518085017045734,0.2992071828958385,0.29969207661163083,0.20649586473009607,0.20720016929877696,0.22925215465982407,0.22953986960292355,297.15,293.15,297.1214238716582,297.4951559834307,297.09048681464975,297.20829667573275,297.1490148278648,297.2128756346673,0.0,2280.0893226160956,120.38253155309987,448.16850334977636,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.5917432690317925,283.15,283.15,283.15001012885483,286.79364526704876,3.9682539682539675,1.1260939226919975,54286.57627841283,286.7387999999999,286.7313863395473,2.0075398950784007,0.9118991985461284,0.9170742027676172,0.47363082090329,0.35466384184461747,0.298999075889947,0.29948740572357985,0.2067509827913122,0.2074668152901782,0.22922163715681482,0.22951245022305436,297.15,293.15,297.1211560519855,297.4914873787675,297.09015421226945,297.2091133746731,297.14855086929236,297.2120923773976,0.0,2282.7347408200962,120.70878850159536,451.66320564254585,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.591633578783975,283.15,283.15,283.15000642527826,286.7852670397708,3.9682539682539675,1.130420948194666,54089.97468698502,286.7315999999999,286.7269953074416,2.010118981207296,0.9113771319834654,0.9166408043291763,0.4743925485040584,0.35761187650771975,0.29879557947851443,0.29930111117589553,0.20701073237047782,0.20774337795955047,0.22919635375900518,0.2294985838037792,297.15,293.15,297.1209488671727,297.4873842023068,297.089894704274,297.20995165718284,297.14819254422594,297.2112743950325,0.0,2285.183482253107,120.73311101508351,455.35390220209393,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.5915234025144609,283.15,283.15,283.1500073388459,286.7757305336781,3.9682539682539675,1.1387527751114865,53896.95123768126,286.72439999999995,286.7222687186018,2.0128464831054527,0.9108647867400018,0.9162327127290784,0.47510487178469807,0.3606645969350943,0.29859257339714884,0.299121200184097,0.20727422380734453,0.2080261373490299,0.22917346865356214,0.2294911256045067,297.15,293.15,297.1207757393783,297.4828655125872,297.0896531234502,297.21079802936214,297.14788954289276,297.21039638953414,0.0,2287.883649650285,121.19162559065938,459.2359565906234,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.5914128280477291,283.15,283.15,283.1500074073443,286.7653929849447,3.9682539682539675,1.1468304430791652,53727.00886086578,286.7171999999999,286.7169542307101,2.0156637418891217,0.9103534738215587,0.9158336031878892,0.47577982001563784,0.3637930068959027,0.29838782761981963,0.2989415954983369,0.20754012346221187,0.20831229726638678,0.22915077547572607,0.2294855027035914,297.15,293.15,297.1206110813314,297.4780478193986,297.0893975515368,297.2116449024969,297.1475999073073,297.20946025241426,0.0,2290.6536397295426,121.66941266010488,463.2573899078428,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.5913018317342739,283.15,283.15,283.1500076429734,286.7544784977244,3.9682539682539675,1.155334557588217,53573.839286221075,286.7099999999999,286.71125837040904,2.0185635229503935,0.9098405042074325,0.9154398595284119,0.476416011875013,0.36699546318989196,0.2981807620253595,0.2987612160556413,0.20780857823177087,0.20860182073894645,0.22912776149322528,0.22948085828429854,297.15,293.15,297.120447980838,297.4729305728879,297.0891214027363,297.2124929218765,297.1473151912197,297.20846161391165,0.0,2293.4835617453964,122.22588114192402,467.4157900498674,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.5911901453444137,283.15,283.15,283.15000776481793,286.7427921994017,3.9682539682539675,1.164265226732061,53445.1926323644,286.7027999999999,286.70508094142536,2.0215816401988054,0.9093206587038234,0.9150482562778086,0.4769907938493165,0.37031177762014106,0.2979695194105951,0.29857834211553214,0.208081097153896,0.20889650672193275,0.2291035591858223,0.22947652992336473,297.15,293.15,297.1202765589679,297.46736060463525,297.08880783424814,297.21334268744056,297.1470269819017,297.20736293343873,0.0,2296.4047922649834,122.87950366135786,471.7657347025431,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.5910779820477413,283.15,283.15,283.1500078698787,286.73075420653123,3.9682539682539675,1.1734352677450355,53330.1537821223,286.69559999999996,286.69869391526987,2.0246623164180635,0.9087936322722967,0.9146545060713238,0.47752480372195777,0.37369227759168533,0.2977553266399736,0.29839331770436994,0.2083564415643296,0.20919468655264792,0.2290782103470841,0.229471808916469,297.15,293.15,297.1200933739477,297.4615092960241,297.08846871263825,297.21419472692236,297.1467308872329,297.20619939935307,0.0,2299.372045717776,123.58586868871168,476.23962106180835,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.5909651856582059,283.15,283.15,283.15000795471127,286.71836540808397,3.9682539682539675,1.1828832163617888,53230.25919679308,286.6883999999999,286.69210868151754,2.027814063857179,0.9082558933190917,0.9142553188140912,0.4780065826416181,0.37714898306741834,0.29753745519609054,0.2982054042050949,0.20863555331495537,0.20949740000890157,0.22905126827665975,0.22946625693321576,297.15,293.15,297.11989226030744,297.4553202597046,297.0881000207598,297.2150506299252,297.14642344002345,297.20495732214414,0.0,2302.3868634590203,124.35327068296624,480.8541592975037,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.5908519051450432,283.15,283.15,283.15000802335874,286.7057646030132,3.9682539682539675,1.192496680880318,53140.43389838823,286.68119999999993,286.68540899461084,2.0310096334558696,0.9077096005662789,0.9138512334315835,0.478449630500132,0.3806540521746629,0.2973169737647058,0.298015417164156,0.2089175786454514,0.20980360142662038,0.22902312019982454,0.22946001966495957,297.15,293.15,297.1196770202685,297.44889524689177,297.0877120267866,297.2159101661245,297.146107726698,297.2036604373539,0.0,2305.433388955549,125.15845215739614,485.57411346783357,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.5907381039211427,283.15,283.15,283.1500080791871,286.69297395244894,3.9682539682539675,1.2022852699482751,53060.25212669495,286.6739999999999,286.6786116408436,2.03424737363138,0.9071539642844055,0.913441304954023,0.4788519342086028,0.3842067010840038,0.29709383913608134,0.29782328811750575,0.20920277138124746,0.21011354074353839,0.2289937006140323,0.22945300541839503,297.15,293.15,297.1194466219856,297.4422331172505,297.08730573448605,297.21677418264824,297.1457837090551,297.2023086730851,0.0,2308.508848217614,126.00190241006923,490.39932276379784,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.590623656454378,283.15,283.15,283.150008115854,286.6800071487955,3.9682539682539675,1.2122910242523492,52989.950021102675,286.6667999999999,286.6717311226722,2.0375287445470565,0.9065868774166694,0.9130233650228423,0.47920547612630154,0.38781036373530337,0.2968677017784026,0.29762867499476786,0.20949189285921108,0.21042803001742855,0.22896278696224082,0.22944498845114839,297.15,293.15,297.1191986454689,297.435309787914,297.08688130173033,297.2176439436023,297.14545108335994,297.2008969524151,0.0,2311.608156613984,126.88911346462383,495.33501534054454,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.5905089082888727,283.15,283.15,283.1500081418416,286.666971607229,3.9682539682539675,1.2223669337094627,52923.774601043784,286.6595999999999,286.6648206355146,2.0408223072753318,0.9060145881731483,0.9126021245758621,0.4795368262383741,0.39142893712211346,0.29664025015317874,0.2974330555802079,0.20978285794924662,0.21074472208669742,0.22893120348006674,0.22943658298838732,297.15,293.15,297.11894301207644,297.42827353902214,297.08644965723516,297.21851659329667,297.1451149351269,297.1994595473515,0.0,2314.719361172728,127.79107778666159,500.3349541327405,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.5903934719675674,283.15,283.15,283.1500081570782,286.65379978434225,3.9682539682539675,1.2326585599176463,52866.05643701309,286.65239999999994,286.65785259391964,2.044151159298917,0.9054306779052569,0.9121721938472456,0.47981855309684535,0.39509054025383705,0.2964099842982928,0.29723507328119364,0.21007798686015006,0.21106617828999727,0.22889815810438638,0.22942714548426,297.15,293.15,297.11867109252825,297.4209993476138,297.0860043675381,297.2193952389668,297.1447720423954,297.1979684178085,0.0,2317.8486254882246,128.73398368945155,505.4365245040487,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.590277453546481,283.15,283.15,283.15000818092864,286.64053668925476,3.9682539682539675,1.2430764926916835,52814.425068418845,286.6451999999999,286.65084757996084,2.047501015860314,0.904837472567863,0.9117352293995715,0.48005970124435166,0.39877921906194813,0.29617753740437214,0.2970352963863517,0.21037644133264202,0.2113915108750159,0.2288639625909205,0.22941690117849045,297.15,293.15,297.11838741405995,297.413549259858,297.08555048877037,297.22027670337434,297.14442501246083,297.1964377757047,0.0,2320.99408496792,129.70300348239033,510.61999483350144,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.5901607852561696,283.15,283.15,283.1500081901685,286.6271878696633,3.9682539682539675,1.2536428026636524,52768.85526785144,286.6379999999999,286.64381053347745,2.0508716298974363,0.904234210681859,0.9112904533003636,0.4802563045035586,0.40249543233772583,0.2959427609656131,0.29683358656559905,0.21067850247125153,0.2117210358501988,0.2288285282352458,0.2294057664741786,297.15,293.15,297.1180917686532,297.40591651280903,297.0850885632422,297.2211601103342,297.14407417501843,297.1948662260114,0.0,2324.1520525442534,130.70073772972478,515.8863817265171,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.5900434512831968,283.15,283.15,283.15000820942936,286.6137758179769,3.9682539682539675,1.2643480986343445,52728.12386777962,286.6307999999999,286.63675332985014,2.054254763240365,0.9036216687426768,0.910838225867568,0.4804093241671667,0.4062305462061302,0.295705898920669,0.29663011853163224,0.21098401686947987,0.21205453684272862,0.2287919471698705,0.229393781439598,297.15,293.15,297.11778716230657,297.39813162426583,297.0846224894157,297.22204291143674,297.1437215070078,297.1932611388865,0.0,2327.3186535986965,131.7234637428915,521.2244661336664,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.5899258326249545,283.15,283.15,283.15000819163015,286.60033972951493,3.9682539682539675,1.2750875807510347,52689.42601919582,286.62359999999995,286.62969018014365,2.0576380959126017,0.9030050993398715,0.9103833111976428,0.4805435580620752,0.40996783246021945,0.2954681202358201,0.2964259897418557,0.2112910238055839,0.21238987301504167,0.2287548661411158,0.2293815121789274,297.15,293.15,297.1174785292253,297.39027923305474,297.08415431199296,297.2229256155067,297.14336789735614,297.1916411174272,0.0,2330.4899303723464,132.75332918135763,526.6129515242471,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.5898074347077856,283.15,283.15,283.15000817695955,286.5868518315207,3.9682539682539675,1.2860285797585254,52655.10875930358,286.6163999999999,286.6226156717098,2.061029737645405,0.9023788593245337,0.9099202863771646,0.48062834403010685,0.41372059165994207,0.2952280640641012,0.29621990688737204,0.21160166965705818,0.21272941848459861,0.2287165192632885,0.22936826071881747,297.15,293.15,297.11716287878124,297.38227608775895,297.08368345663376,297.22380323716516,297.14301338463883,297.1899878089956,0.0,2333.661810065067,133.81403020821088,532.0681372194067,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.58968860134248,283.15,283.15,283.15000821365606,286.57333271140226,3.9682539682539675,1.2970254829740109,52623.22591360356,286.60919999999993,286.61553243289916,2.064420674419684,0.9017474172265085,0.9094533140563574,0.4806858926821245,0.4174758321855112,0.29498680042692715,0.2960128613877075,0.21191430796925959,0.2130713408584793,0.22867748712681496,0.22935453856001764,297.15,293.15,297.11684387147153,297.37419476832036,297.0832119166691,297.22467764854423,297.1426587111791,297.18831738323684,0.0,2336.8418768391157,134.88551467879148,537.5745360234602,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.5895694442584123,283.15,283.15,283.15000814285946,286.5598053666456,3.9682539682539675,1.3080889886319504,52592.68349510658,286.6019999999999,286.6084522398461,2.0678076576614774,0.9011122839820056,0.9089837386714203,0.4807234185381699,0.4212290919105912,0.2947446718155561,0.2958051704650161,0.21222837777666545,0.2134150376781429,0.22863795627773603,0.22934050921855398,297.15,293.15,297.1165228599255,297.3660590051988,297.0827402849542,297.225549125545,297.1423040900774,297.18663507314017,0.0,2340.017225761043,135.96620174324073,543.125387687149,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.5894495313141563,283.15,283.15,283.1500081163676,286.54624530665365,3.9682539682539675,1.3193524228343265,52565.165198704635,286.5947999999999,286.60136869526707,2.071193187500583,0.9004694774675238,0.9085075381153614,0.4807151568967076,0.4249869210727011,0.2945005993080482,0.29559579031743366,0.21254537502406712,0.21376220210421135,0.22859730261371497,0.2293255813245251,297.15,293.15,297.1161996915539,297.3578126695305,297.0822693311705,297.2264093707223,297.1419501999674,297.184928252589,0.0,2343.189791349667,137.07456674144893,548.728323558407,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.5893293800095195,283.15,283.15,283.1500080900086,286.53267874977456,3.9682539682539675,1.3306328646176895,52538.46023674286,286.5875999999999,286.59428670516996,2.074571330590654,0.8998243870164735,0.9080299832074538,0.48069260739616587,0.42873823147714685,0.29425594151507733,0.29538602083321897,0.21286325056155922,0.21411055274753965,0.22855630235006674,0.22931047394334628,297.15,293.15,297.11587619645803,297.34953378227516,297.0817989359677,297.22726559621964,297.1415966560841,297.183214233401,0.0,2346.3644420557025,138.18576248854896,554.3703755195514,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.5892085385682179,283.15,283.15,283.15000805855703,286.51909115120156,3.9682539682539675,1.3420879150693397,52513.96697858593,286.58039999999994,286.5872038148923,2.0779428283336827,0.8991733719209856,0.9075473032872401,0.4806295187958695,0.43248772519104733,0.294009674222586,0.2951748394829869,0.21318337418577737,0.21446163611210128,0.22851432975659763,0.22929458077763626,297.15,293.15,297.11555348232974,297.34117388481747,297.0813311058261,297.22810729487674,297.1412445382012,297.18148206121026,0.0,2349.533428145584,139.3200822197783,560.0555253434397,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.5890871364364304,283.15,283.15,283.1500080441873,286.50548417129966,3.9682539682539675,1.353625264370276,52491.25416739547,286.5731999999999,286.5801153157635,2.081305471960291,0.8985180401680201,0.9070611330549126,0.4805340466970572,0.43623172237090035,0.29376213159566816,0.2949625882125135,0.21350507225012844,0.2148146915394538,0.22847158020943165,0.22927808449363948,297.15,293.15,297.1152325579649,297.33275743409877,297.08086561086236,297.22893495316447,297.14089369838933,297.17973685089595,0.0,2352.7038633295415,140.46683115834804,565.779473404408,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.5889648407415241,283.15,283.15,283.1500080210358,286.49185318074944,3.9682539682539675,1.365335837230087,52471.01313057076,286.5659999999999,286.57301968855336,2.0846564556510736,0.8978564885650725,0.9065694100814893,0.4803876681237091,0.43997000631850575,0.2935126052108743,0.2947485542766703,0.21382894964406335,0.21517040162180603,0.22842760647449595,0.2292605382553642,297.15,293.15,297.11491598492773,297.3242626290192,297.08040424744263,297.2297373810704,297.1405450054867,297.1779730495893,0.0,2355.8670497327594,141.63751822080786,571.5397746961401,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.5888421100619823,283.15,283.15,283.15000803588106,286.47821270621546,3.9682539682539675,1.377081419939785,52451.732301763375,286.5587999999999,286.5659216112142,2.0879953083216143,0.8971925587408329,0.9060759994801492,0.48021731870247464,0.4436979578634132,0.29326223972276644,0.2945338271933125,0.2141536625342621,0.21552723218427372,0.22838307025676818,0.2292425673575024,297.15,293.15,297.1146029444316,297.3157416709499,297.079946276381,297.23052586017576,297.1401977954939,297.17620290948645,0.0,2359.0323076643917,142.813691808547,577.3321243451048,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.588719158104991,283.15,283.15,283.1500079584125,286.4645788294209,3.9682539682539675,1.3888335154758291,52432.700337324815,286.55159999999995,286.5588295977538,2.0913240479140724,0.8965273496359081,0.9055820807932494,0.4800345851479843,0.4474161384025727,0.2930114205337844,0.29431882047564906,0.21447880944715453,0.21588477791399757,0.22833824128906643,0.22922444851317617,297.15,293.15,297.11429158099463,297.3072047634709,297.0794897423379,297.2313071195141,297.13985125798126,297.1744288928598,0.0,2362.1926562561375,143.99046555474376,583.1577590203519,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123828.0,21123828.0,292.988,288.3674198923398,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.5885952548044594,283.15,283.15,283.1500079217485,286.4509409134803,3.9682539682539675,1.4008474372009654,52414.96110617049,286.5443999999999,286.55174387849524,2.0946326222579263,0.8958580995876688,0.9050841383173188,0.47979951251090086,0.45111961519828325,0.292758743598788,0.294102058467567,0.21480513027581505,0.2162439781316145,0.22829217952752381,0.22920520208344655,297.15,293.15,297.1139904823266,297.29861421843515,297.0790400822712,297.2320514826971,297.13950780918543,297.1726408149831,0.0,2365.336785462785,145.19746523160225,589.0045371440301,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.5884709035518403,283.15,283.15,283.150007911401,286.4372959696113,3.9682539682539675,1.4128920775223097,52397.96655485616,286.5371999999999,286.5446549787622,2.0979266222175452,0.8951874962850725,0.9045853795728349,0.4795402574117576,0.4548099440989348,0.29250527151535854,0.2938846292224828,0.21513179512895167,0.216603777808191,0.2282455521144146,0.22918550820961328,297.15,293.15,297.1136951592889,297.290005609519,297.0785943657041,297.23277744610743,297.1391659305395,297.1708477022318,0.0,2368.4813747715466,146.40906026777557,594.8779445289548,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.5883458917323937,283.15,283.15,283.15000786638564,286.4236526582927,3.9682539682539675,1.4250663705771551,52381.73254099727,286.5299999999999,286.5375691008022,2.101202519897288,0.894514971407067,0.9040849401851228,0.4792452735657091,0.45848503149302156,0.2922506193131556,0.2936661179431816,0.21545891841227804,0.21696435843018355,0.22819809092815635,0.22916507966605795,297.15,293.15,297.1134085615637,297.28136960265044,297.0781543805921,297.2334756294125,297.1388263804594,297.1690469109356,0.0,2371.614841367446,147.63568620996975,600.7726695123332,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.5882204126183098,283.15,283.15,283.15000787022757,286.41000568239895,3.9682539682539675,1.4372904209621726,52366.02766538906,286.5227999999999,286.53048244699187,2.1044622525649874,0.8938417346254317,0.9035841766395137,0.4789249497353895,0.4621452670065387,0.2919951541556607,0.29344691643160803,0.2157860465982574,0.21732521276290487,0.22815004251921894,0.22914416904931104,297.15,293.15,297.1131292958011,297.2727150150036,297.077718451105,297.2341518025292,297.1384884139052,297.16724059566883,0.0,2374.7475435410083,148.86837705465527,606.6903174900241,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.5880946585086881,283.15,283.15,283.1500077815763,286.3963693515855,3.9682539682539675,1.4495315483392517,52350.35428554041,286.5155999999999,286.52340278850795,2.107709173465075,0.8931681402232569,0.9030835734237372,0.47858969428797854,0.46579294401931076,0.2917392295856688,0.2932273864541325,0.21611315933769631,0.21768631589950463,0.22810165302278554,0.22912303235662143,297.15,293.15,297.1128545106311,297.264049292227,297.07728515877795,297.2348147565133,297.1381514592541,297.16543103548076,0.0,2377.8720894030716,150.10231480232105,612.6348505805933,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.5879678323912692,283.15,283.15,283.15000774446264,286.38273814485046,3.9682539682539675,1.46206185538617,52335.32500497531,286.50839999999994,286.5163285213115,2.1109263454875187,0.8924942435164929,0.9025820753451521,0.47819612623798463,0.4694151037579629,0.29148161295325214,0.2930061359957497,0.2164397596990741,0.21804724814248963,0.2280519517350728,0.22910059995081375,297.15,293.15,297.11259889394296,297.25534178235756,297.0768627903627,297.23542381574606,297.13781851992144,297.16360916046614,0.0,2380.9764253940834,151.36770769363648,618.5807427655569,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.5878410062738503,283.15,283.15,283.150007707349,286.36910693811535,3.9682539682539675,1.474497467400427,52322.03629176784,286.50119999999987,286.509254254115,2.1141367136967424,0.8918203463216647,0.9020815004585341,0.47780254676865613,0.4730290698868811,0.29122399620258643,0.29278506937790083,0.2167663601765646,0.21840837273354588,0.2280022503409232,0.2290783115592461,297.15,293.15,297.1123432759779,297.2466341307664,297.0764404204021,297.23603287641987,297.1374855788003,297.16178725647336,0.0,2384.088612423728,152.62771703335017,624.5613534161891,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.5877132638890027,283.15,283.15,283.1500072757597,286.3556189794069,3.9682539682539675,1.4861164657245882,52317.60212451627,286.4939999999999,286.50203449099115,2.1170823381169015,0.8911447718531844,0.9015919230079047,0.4774812361421259,0.4763802822867838,0.29096308966617546,0.29256369933055787,0.2170753761349155,0.21875979216551306,0.22795016352591513,0.22905592012224402,297.15,293.15,297.11210173237697,297.2393679423172,297.0760084450129,297.2363981512981,297.13713937403617,297.16020312900827,0.0,2386.8247013468463,153.82815971108332,630.2251966887721,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.5875855558051953,283.15,283.15,283.15000697624686,286.34212447273114,3.9682539682539675,1.4979932477721718,52312.239946828224,286.4867999999999,286.49487201681944,2.1178197222888624,0.8904699826777326,0.9011269858777281,0.47713319753951716,0.4774795075423523,0.2907027309110348,0.2923475505190404,0.21738885371870736,0.21911917440102585,0.22789841607268274,0.22903754396161907,297.15,293.15,297.11186115654266,297.23175666150564,297.0755813889619,297.236817177825,297.13679704537725,297.1585626860425,0.0,2389.650293574649,155.05266908812547,635.898046304039,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.5874574042259465,283.15,283.15,283.15000571923565,286.3286833612561,3.9682539682539675,1.5082470979813043,52320.55206956429,286.47959999999995,286.4874227768261,2.117263168637836,0.8897908208531007,0.9006922356919934,0.4769139204286993,0.4772564624045136,0.29043922752243945,0.29213573573877505,0.2176819797428678,0.21947328849731645,0.2278444267798945,0.22902264885396584,297.15,293.15,297.11161937426147,297.2259934057018,297.0751321627166,297.23697604842954,297.1364323995824,297.1572306781384,0.0,2391.971091165583,156.14865652060413,641.0763217752141,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.5873288081981759,283.15,283.15,283.1500050378912,286.31562765379687,3.9682539682539675,1.5181969351466647,52330.41097240843,286.4723999999999,286.479999465642,2.1167616852555886,0.8891141694901759,0.9002473658834776,0.47680883812934194,0.4771247319117687,0.29017368255262743,0.2919195100707296,0.21795766200364033,0.2198081798334667,0.22778895566252982,0.22900444862689978,297.15,293.15,297.1113952137419,297.22184648532567,297.0746788588016,297.2369222251639,297.1360613742585,297.15618083145836,0.0,2393.989841292058,157.2179880206906,646.0344047856119,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.587199927997021,283.15,283.15,283.1500047867208,286.30276432702175,3.9682539682539675,1.5282546156293488,52338.969795440964,286.4651999999999,286.47265391922963,2.1163012496425466,0.888440432360327,0.8997960434760848,0.4767608201952808,0.47705695756167693,0.2899072175205208,0.2917004292033367,0.21822346343397214,0.22013059192714424,0.22773276366362383,0.22898407759256056,297.15,293.15,297.1111855910034,297.218517273573,297.0742283939303,297.23675144538834,297.13569047377445,297.1552746355339,0.0,2395.9273555058544,158.29510716360252,650.905830526208,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.587070492468977,283.15,283.15,283.15000466412266,286.2900690584627,3.9682539682539675,1.5383839954620466,52345.80406984419,286.4579999999999,286.4653790278995,2.1159116277533467,0.8877732288745181,0.8993421193878121,0.476795960959619,0.47708622577301835,0.28963964095400374,0.29147817064832826,0.21847469198773872,0.2204343534137955,0.22767560481186097,0.22896119447120908,297.15,293.15,297.1110048981945,297.2163568582395,297.07379232781904,297.2364226742069,297.13532743701256,297.15458083909454,0.0,2397.7986411283828,159.37486287720353,655.5843411803677,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.5869409660522535,283.15,283.15,283.1500045733238,286.27739933239394,3.9682539682539675,1.5484651858283607,52353.30089571921,286.4507999999999,286.4581132367808,2.1155335963503554,0.8871071420026942,0.8988880369626222,0.47684411645110375,0.4771308241584016,0.28937190164868487,0.2912554540447653,0.2187236298824565,0.22073520019542456,0.22761830378018158,0.22893794840407905,297.15,293.15,297.1108290243795,297.214378941374,297.07335885365615,297.2360694231175,297.13496594871174,297.1539204382477,0.0,2399.663067879314,160.45198692729815,660.2438441622671,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.5868110755227975,283.15,283.15,283.1500041566941,286.26503053392037,3.9682539682539675,1.5580879218480936,52363.911350890354,286.4435999999999,286.4507705471868,2.1151203745188107,0.8864463489828137,0.8983925705375622,0.47693022390555123,0.47721293255165925,0.2891040065736807,0.2910230323981664,0.21896534372404927,0.22101772813376175,0.22756076698929628,0.2289070827878778,297.15,293.15,297.11067360656693,297.21292820672573,297.07294171032316,297.2356466098322,297.13461593653403,297.15336121399645,0.0,2401.4533756107476,161.49121702778126,663.8163835372658,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.5866810521076036,283.15,283.15,283.1500032268498,286.2545524996954,3.9682539682539675,1.5656168175297664,52389.286911007715,286.43639999999994,286.44307208086866,2.114428163007959,0.8857945015490267,0.8977169797703843,0.47704006706693125,0.4772847002972951,0.28883756407721095,0.2907538797706887,0.21920422276950965,0.22125682831896612,0.22750398623089957,0.22884748324174967,297.15,293.15,297.11054487579014,297.2118062982812,297.0725527532019,297.2351977434196,297.13428640079957,297.15287761429846,0.0,2402.855971947647,162.35794102024528,662.9246260391692,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.5865508247420677,283.15,283.15,283.1500029470807,286.24520863566624,3.9682539682539675,1.5728332505015512,52414.32951573352,286.42919999999987,286.43543452033515,2.1136554975920454,0.8851564353470488,0.8969794944193215,0.4771752243827126,0.47737238153737266,0.28857356937936884,0.29047169562008224,0.2194402454058333,0.22147625793860626,0.22744862475949354,0.22877739797100502,297.15,293.15,297.11045572710896,297.21102910409377,297.072208370392,297.2347297891881,297.1339914585705,297.15248288987067,0.0,2404.114467886638,163.19171093120585,660.3167412342465,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.5864203967241025,283.15,283.15,283.15000271283145,286.23665642576543,3.9682539682539675,1.5795081157422253,52440.420091234264,286.4219999999999,286.4278065081599,2.112824536311708,0.8845356340750623,0.8961966422683703,0.47733164245624876,0.47747328805146727,0.2883127485322683,0.2901800106341524,0.21967456857519096,0.22168007022689773,0.22739522975462212,0.22869945145185702,297.15,293.15,297.110413231428,297.2105341755733,297.07191657170506,297.2342589257763,297.1337391660638,297.1521724141093,0.0,2405.2785195218094,163.97280553476256,656.2768495306128,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.5862897017469693,283.15,283.15,283.15000250619835,286.2291460297806,3.9682539682539675,1.5854327397954309,52467.796348995354,286.4147999999999,286.4201858661999,2.11192014384722,0.8839391981150213,0.8953568571069181,0.4775151952206944,0.47759044074100127,0.2880564642733424,0.2898764373267238,0.21990708603612058,0.22186401898703897,0.22734466362587244,0.2286115876934459,297.15,293.15,297.1104354917908,297.2103957467093,297.07169814783657,297.23379056819624,297.13354665699416,297.15197332230537,0.0,2406.314964010955,164.68004982322685,650.371624727625,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.5861588439096967,283.15,283.15,283.1500023071907,286.22224037519095,3.9682539682539675,1.590919425298117,52495.21825609624,286.40759999999995,286.41258613190155,2.1109803049478164,0.8833614516465973,0.8944905525147785,0.47771209545841725,0.4777140053727234,0.2878036524637791,0.28956731227974636,0.22013957241408316,0.22203798931372562,0.22729637150805682,0.22851894027484979,297.15,293.15,297.11050424970256,297.2104225677122,297.0715315489706,297.23333882981274,297.1333980964877,297.1518390585372,0.0,2407.2740820143936,165.34218000945276,643.4185833074265,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.5860278184836591,283.15,283.15,283.150002131937,286.21593995532527,3.9682539682539675,1.5959687260235447,52522.33059813711,286.40039999999993,286.40501224396087,2.110008351606065,0.882804468999456,0.8936005012313911,0.4779216666912179,0.47784313679106566,0.2875546380186498,0.28925311707642276,0.22037240090465243,0.2222025473634153,0.22725062169903348,0.22842188914418365,297.15,293.15,297.1106229464127,297.2106008538999,297.0714197521143,297.23290928403446,297.13329691382353,297.151769950057,0.0,2408.1590286110004,165.9580478920016,635.4334493356558,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.5858966536715728,283.15,283.15,283.1500015483436,286.21014187812665,3.9682539682539675,1.5999691139105032,52553.38180686743,286.3931999999999,286.39734015318555,2.108310465128344,0.8822666498774854,0.8927088481477445,0.47818711235135525,0.47725173296204276,0.28730877740241056,0.28893810006891335,0.22060533437752025,0.22236258158708866,0.22720700220799211,0.22832380457600188,297.15,293.15,297.11078493441437,297.2114423022271,297.07135230549517,297.23249897949125,297.133234417758,297.1518625878772,0.0,2408.8255444099077,166.47690652015987,626.3398498524875,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.5857654769447052,283.15,283.15,283.1499996959643,286.20472542189077,3.9682539682539675,1.6013378622383132,52599.91106113297,286.3859999999999,286.38926056321463,2.1022074216546893,0.8817376612342271,0.8918795134332136,0.4786443453777506,0.47216401191375557,0.2870631824054816,0.28863465639886904,0.22083670824573995,0.22253235095034632,0.22716356994717596,0.22823454062948034,297.15,293.15,297.11096358617874,297.2145587372254,297.0712905781311,297.2320843574493,297.13317715545713,297.15241488288837,0.0,2408.8321914370104,166.7691653218037,615.8847347590132,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.5856344399356096,283.15,283.15,283.149997973464,286.20030198340726,3.9682539682539675,1.6005094437702068,52655.58813473454,286.3787999999999,286.38100902336953,2.0946233387624758,0.8812257901431526,0.8910494956907011,0.47938752051886097,0.4656022187077206,0.2868185377618918,0.28832920852359784,0.2210671196416168,0.22269762722959097,0.22712087011012463,0.22814363201545904,297.15,293.15,297.11117773674016,297.22096003023955,297.07124348404756,297.2316760461083,297.1331342233094,297.153638304089,0.0,2408.0137765718646,166.85973164056193,604.1763759855761,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.5855035961837027,283.15,283.15,283.1499964817712,286.1965174309778,3.9682539682539675,1.5984380363090125,52714.44686146773,286.37159999999994,286.3727386587802,2.0866442072339084,0.880728761115751,0.8902194355120404,0.4803651726696712,0.45865188021162767,0.28657463361205027,0.2880219106305751,0.2212968545217206,0.22285937102073208,0.22707867425854694,0.2280512286017944,297.15,293.15,297.1114225006776,297.2299729390338,297.07120725604364,297.23127283932047,297.13310085476456,297.155395277968,0.0,2406.69483867257,166.82933657209853,591.6696188487753,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
