,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.5853731009042297,283.15,283.15,283.1499955010936,286.1936747188094,3.9682539682539675,1.5951838024267357,52773.55112530402,286.36439999999993,286.36454923544875,2.077872473923619,0.8802586924310742,0.8893813786532226,0.4816398098202256,0.45092835713182183,0.28633272813052024,0.28771002769622345,0.2215266174972667,0.22301423528874176,0.22703774478528777,0.22795508913329138,297.15,293.15,297.1117247102293,297.2421482896906,297.0711978128455,297.2308874440902,297.1330894761604,297.15780954660323,0.0,2404.868367830977,166.6745171040503,578.2498854543421,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.5852429295125047,283.15,283.15,283.14999480541496,286.1913911164145,3.9682539682539675,1.59133185597009,52830.56216144306,286.35719999999986,286.3564695287791,2.0685993465275727,0.8798134622656822,0.8885486623814386,0.48312568451665255,0.44270286358523026,0.2860927185796989,0.28739647151856956,0.22175665277995849,0.2231656822477041,0.22699797564954152,0.22785741286227731,297.15,293.15,297.11207938919034,297.2564408759468,297.0712125890632,297.2305183340975,297.13309728866716,297.160669695393,0.0,2402.7998396997996,166.44920497667343,564.2655579795842,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.5851130942889605,283.15,283.15,283.14999419653674,286.1895910724623,3.9682539682539675,1.5868165108441161,52886.54282515682,286.3499999999999,286.3484565010399,2.05886258548906,0.8793945508509882,0.8877255518801135,0.48480453192614514,0.4340074359539405,0.2858546098108682,0.2870818719113214,0.22198707947799068,0.22331445211974937,0.22695943644486788,0.2277586933736735,297.15,293.15,297.1124892639959,297.2725932589837,297.07125090445146,297.2301657053717,297.1331248195784,297.16392479047624,0.0,2400.5146361596626,166.14967172338817,549.8147522428391,297.22875718753835,297.2900884632895,297.29753526683095,297.7017618803995,297.32709571307237,3116.4790601258896,4571.777838564689,0.5632255936832584,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.5851130942889605,283.15,283.15,283.14999419653674,286.1895910724623,3.9682539682539675,1.5868165108441161,52886.54282515682,286.3499999999999,286.3484565010399,2.05886258548906,0.8793945508509882,0.8877255518801135,0.48480453192614514,0.4340074359539405,0.2858546098108682,0.2870818719113214,0.22198707947799068,0.22331445211974937,0.22695943644486788,0.2277586933736735,297.15,293.15,297.1124892639959,297.2725932589837,297.07125090445146,297.2301657053717,297.1331248195784,297.16392479047624,0.0,2400.5146361596626,166.14967172338817,549.8147522428391,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.5849837580935324,283.15,283.15,283.14999341141987,286.18811529648156,3.9682539682539675,1.5812645473610645,52941.975831837044,286.34279999999995,286.34050268229913,2.0477040830445388,0.8758925065533405,0.8856256015352747,0.48607348432003317,0.4258799341014383,0.28503023999688626,0.2865221261378215,0.2215718103583646,0.2231920867701505,0.22645736446774997,0.2274661570884933,297.15,293.15,297.10505949802365,297.28311730874077,297.0638592468424,297.22205874827654,297.12559942421854,297.1599388452204,0.0,2397.887897997432,165.7377771365007,535.3716147589193,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.5848549649442859,283.15,283.15,283.14999230504213,286.18702774144083,3.9682539682539675,1.5742752814788796,53000.93374201248,286.33559999999994,286.3324857674375,2.0352876308706183,0.872737105539074,0.8825560774019495,0.4875595033428777,0.4179712001224424,0.2843081467554956,0.2857951115682045,0.22123355823522173,0.2228682452036694,0.22602680589864077,0.22703696172273644,297.15,293.15,297.09880527976986,297.29583025951956,297.0580576133359,297.21520163836834,297.1195386832666,297.15748669485214,0.0,2394.8115397990587,165.1835685815389,520.6982274078472,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.5847267641496602,283.15,283.15,283.1499914655725,286.1864718928539,3.9682539682539675,1.5664970167435712,53058.572947956796,286.3283999999999,286.32454283967144,2.022414172099587,0.8699088866883024,0.8793432018977451,0.48923425509578977,0.4097917610181841,0.28366995618923796,0.2850633229212586,0.22096356136526135,0.22251569192915338,0.22565693788289476,0.226598155604667,297.15,293.15,297.09361974970807,297.3103221149046,297.05353984423937,297.20942765841625,297.11469755523547,297.15632138450076,0.0,2391.3810790207326,164.54001116474197,505.82631943994267,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.5845991420467995,283.15,283.15,283.1499917505596,286.18601387596556,3.9682539682539675,1.5595759072504318,53102.881069843366,286.3211999999999,286.3169783086718,2.0104411325677045,0.8673704959826736,0.8763030791606318,0.49105591576581287,0.4022227079346279,0.28309816863121423,0.2843819128599072,0.22075121323846086,0.22219857361685272,0.22533663261537124,0.22619459875744793,297.15,293.15,297.0893607069081,297.3260537072732,297.0500304469455,297.2045600297938,297.1108426415889,297.1561695065019,0.0,2387.924266273562,163.94421411389368,492.3154590076929,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.5844721509813531,283.15,283.15,283.1499927058787,286.18479083448926,3.9682539682539675,1.554481392103342,53127.6025193088,286.31399999999996,286.30986463957305,2.000041260556708,0.8651448138583115,0.8735990765503527,0.49297394838976966,0.39569776843559884,0.2825896784796895,0.2837762920208567,0.22059823521363672,0.22194788385557354,0.22506542693507828,0.22584785576274075,297.15,293.15,297.086081966042,297.3422349314247,297.0474764135889,297.20062146332884,297.10795647637343,297.1568742501516,0.0,2384.9205935308723,163.48044352405967,480.84513179074025,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.5843456259215107,283.15,283.15,283.1499934349584,286.1831169326514,3.9682539682539675,1.5500990619009554,53144.10947588482,286.3067999999999,286.30287391486775,1.9903669486452897,0.8631435527164346,0.8711539631014847,0.4949497955241892,0.38950115114864037,0.282121283416478,0.28322230941037635,0.2204859403399575,0.22174622749637837,0.22482650429007214,0.225541255497602,297.15,293.15,297.0834936185742,297.35850076776325,297.04552447143277,297.19731863029904,297.10570272394585,297.15810804240306,0.0,2382.216968779361,163.0664171066272,470.2506053544423,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.5842195578658249,283.15,283.15,283.1499940932315,286.18103536227636,3.9682539682539675,1.5464500950171556,53153.0902998753,286.2995999999999,286.2959714907978,1.9813916058412087,0.8613548305518899,0.8689618577967881,0.4969745700172653,0.3836252526351575,0.2816872156418725,0.28271400728911356,0.22040862056511398,0.22158980448924312,0.22461597281269888,0.22527118671545318,297.15,293.15,297.0815469262467,297.37468317217156,297.0440845828232,297.19456934419014,297.1040007992226,297.1597769649308,0.0,2379.7979742997363,162.70678303785175,460.474589312565,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.5840938953820658,283.15,283.15,283.1499946461256,286.1785611911768,3.9682539682539675,1.5435024998732327,53155.77248534362,286.29239999999993,286.28912609455415,1.973040172884657,0.8597474235127,0.8669897314733653,0.49903654887788296,0.37805693662063894,0.28127985378141895,0.282241927994809,0.2203499418289757,0.22146585663494942,0.2244280337908403,0.22503080502688644,297.15,293.15,297.0801359744449,297.3906482097734,297.0430391654396,297.19215485109186,297.10273348455695,297.16174233706136,0.0,2377.629141567011,162.40211878591188,451.43702587015736,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.5839685844727444,283.15,283.15,283.14999517143247,286.1757088343661,3.9682539682539675,1.5411881166459787,53153.49680270767,286.2852,286.2823102822443,1.965234095101773,0.8582909709577867,0.8652030302278257,0.5011255562125351,0.3727762455518987,0.28089283142348054,0.28179791316074926,0.220305070246337,0.2213645007163854,0.22425766192426652,0.22481390704987117,297.15,293.15,297.079160196586,297.4062997055057,297.04229045840214,297.1900009071889,297.10179989142273,297.1639102318211,0.0,2375.682832761933,162.14942508348045,443.055388918554,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.5838435694306,283.15,283.15,283.14999565113465,286.1725143269457,3.9682539682539675,1.5394230146962764,53147.449433452275,286.2779999999999,286.2755063692801,1.9578964919429145,0.8569570342451485,0.8635684751332334,0.5032339083038924,0.36775688021086433,0.28052121003089137,0.2813754678141051,0.22027110037139497,0.22127986648309836,0.22410078793547974,0.22461532582272495,297.15,293.15,297.0785291177291,297.4215982845846,297.04176327746785,297.18805744554794,297.10111927530636,297.16621348012717,0.0,2373.9262453662864,161.94348973213846,435.2430057323676,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.5837188087845026,283.15,283.15,283.149996093955,286.16900643068516,3.9682539682539675,1.5381448678334204,53138.450048119295,286.27079999999995,286.26870431051924,1.9509658718876584,0.8557253996416322,0.862061720953935,0.5053565796603635,0.36297290171580143,0.2801618120177063,0.2809702321214955,0.220245986365472,0.2212084880431508,0.22395471139134937,0.22443150728473132,297.15,293.15,297.07817895630257,297.4365274290548,297.0414090748143,297.1862889061376,297.10063801389043,297.16860847603994,0.0,2372.3354802100466,161.7802291947274,427.9318973076277,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.5835943305461182,283.15,283.15,283.1499964979684,286.16512645682894,3.9682539682539675,1.5374349032417507,53126.599237576535,286.26359999999994,286.2618940980591,1.9445072834873374,0.8546027079495061,0.8606923431944683,0.5074919198911882,0.3584791514070767,0.2798145724528873,0.28058240202953144,0.22022979408102678,0.22115063436847537,0.22381953618633055,0.22426279450158548,297.15,293.15,297.0781167999663,297.45094453168934,297.0412224830785,297.1847046741219,297.1003532073912,297.1710683392495,0.0,2370.934790032701,161.6685648043025,421.1792743783589,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.5834700284407017,283.15,283.15,283.14999687705665,286.16099989530886,3.9682539682539675,1.5370940508209405,53113.18458346045,286.2563999999999,286.25507436863467,1.938348044551092,0.8535460145397321,0.859407254655795,0.5096336997852516,0.3541742392552356,0.2794743463763919,0.2802048486618459,0.2202186691617149,0.221100819484566,0.22369072135805979,0.22410306560568127,297.15,293.15,297.0782231410119,297.4649907298017,297.0411301233241,297.18323036396674,297.1001803595709,297.1735509435351,0.0,2369.656261806404,161.5912969481854,414.80426454661597,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.583345914815057,283.15,283.15,283.14999750206334,286.1564499048215,3.9682539682539675,1.537650026503279,53094.62776536384,286.2491999999999,286.24832909645147,1.9329296255428994,0.8525622929928562,0.8582285648223652,0.5117686826372758,0.35046932127388425,0.2791417484490148,0.2798409801422663,0.2202132596157711,0.22106251583517522,0.2235688640892291,0.22395510728996113,297.15,293.15,297.07851006311506,297.47841596971125,297.0411377427508,297.1818812413984,297.10012722877815,297.1760144491508,0.0,2368.5986931606603,161.59339203010114,409.3216322178822,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.5832219370659033,283.15,283.15,283.14999826292467,286.15125955680463,3.9682539682539675,1.53934092053742,53069.98583326675,286.24199999999996,286.2416735431498,1.9283798766101532,0.8516415574759859,0.857150163013542,0.5138692506434923,0.347499724299077,0.27881565635328204,0.2794902724227302,0.220213268733586,0.22103595807675325,0.22345303559366517,0.22381843272815388,297.15,293.15,297.0789453973795,297.4909013668905,297.0412274352077,297.1806502385059,297.10017433134976,297.1783797538667,0.0,2367.8670593196803,161.6970767503301,404.8671529500742,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.5830980347165032,283.15,283.15,283.1499989130544,286.1456207652661,3.9682539682539675,1.5416561251371625,53043.32508674747,286.2347999999999,286.23501730139367,1.9243245544909453,0.8507642915217438,0.8561381293584287,0.515935315472499,0.3449371348825144,0.2784938879425355,0.279147813053261,0.22021675643359806,0.22101674116164385,0.2233413486314969,0.22368898912605714,297.15,293.15,297.07947652138137,297.502560428583,297.0413688930745,297.17950162031616,297.10028727542397,297.18063894775577,0.0,2367.3584412239206,161.86053450525955,400.9916482187266,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.5829741838091923,283.15,283.15,283.15000000462464,286.13953179103845,3.9682539682539675,1.5451691872504831,53010.03707258607,286.22759999999994,286.22849150167605,1.9213573325785234,0.8499252134903642,0.8552051857333728,0.5179564765950659,0.343355040928621,0.2781760225993134,0.27881675098565833,0.22022357869742012,0.2210084066161652,0.22323343135568702,0.22356916965737977,297.15,293.15,297.08008870103635,297.513299002587,297.04155589259796,297.1784303626539,297.1004587742936,297.1827665466338,0.0,2367.1076983215876,162.13017617375954,398.3858229129587,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.5828502537905941,283.15,283.15,283.15000328265245,286.13140545093404,3.9682539682539675,1.5539349813363412,52941.568142975855,286.2203999999999,286.22279635481686,1.9221625564957323,0.8491265053047423,0.8544439665007388,0.5197895165729394,0.34530161529972053,0.2778631872499636,0.27851543992045763,0.22023796672136237,0.2210314490719005,0.22313049198333762,0.2234735090288635,297.15,293.15,297.08077710832816,297.5212948248836,297.0417987640515,297.17749702088315,297.10070426733455,297.18441439709625,0.0,2367.994817576006,162.84619644950143,400.1972239118014,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.5827260956881356,283.15,283.15,283.1500054756265,286.12152021538225,3.9682539682539675,1.5647629524825144,52865.57490941766,286.2132,286.2171791941456,1.9246735909220374,0.8483429881070499,0.8537654834392009,0.5214148262819973,0.3488340203875944,0.27755236655849463,0.2782285394319088,0.2202581675199273,0.22107169588712416,0.22303044994483043,0.22339001500487848,297.15,293.15,297.0814813986775,297.52650329606183,297.04205924679934,297.176665253735,297.1009891657164,297.18553967219805,0.0,2369.795161015541,163.75421968619526,404.0261479207988,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.5826014731480813,283.15,283.15,283.1500083359433,286.1101891827446,3.9682539682539675,1.5793293166063676,52772.33103232022,286.2059999999999,286.2119070151245,1.9288511712038616,0.8475614592712281,0.8531581335889423,0.5227760124270822,0.3539244684905377,0.27724250652978966,0.2779550521319526,0.22028433837393166,0.22113011978469696,0.2229333358452997,0.22331864999570908,297.15,293.15,297.08216357279156,297.52833489414496,297.0423218540932,297.1759373353985,297.10131075274745,297.18601368183516,0.0,2372.6716348609243,164.99900854060164,409.8842237378718,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.5824762766947303,283.15,283.15,283.1500086729878,286.09728091012164,3.9682539682539675,1.5942955778440482,52689.991199175885,286.19879999999995,286.2062001463024,1.9347962463499635,0.8467727665557776,0.8526207365090342,0.5238330614169566,0.3606728036470717,0.27693240712451855,0.27769545585440414,0.22031644519134977,0.2212083379605961,0.22283871904329133,0.22326028397964048,297.15,293.15,297.0827974702083,297.5263595383928,297.0425699712772,297.17531413606616,297.1016597606009,297.1857401753091,0.0,2376.1281468642796,166.31529939606173,417.9767873072445,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.5823503306400367,283.15,283.15,283.15001108042316,286.08289999070286,3.9682539682539675,1.6136082698166014,52588.34788208199,286.19159999999994,286.2009965674654,1.9422387936992742,0.845957481292627,0.8521245339314033,0.5245727412397884,0.3688446640589002,0.27662127724620234,0.2774465936671467,0.2203536738598079,0.22130406554033696,0.22274599406719334,0.22321295453865928,297.15,293.15,297.0833369037897,297.52063865538946,297.04279454542274,297.1747790360256,297.10202494342326,297.1847148168102,0.0,2380.3831353584374,168.02169072423027,428.093154414845,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.5822234957054494,283.15,283.15,283.15001242496834,286.06721740866055,3.9682539682539675,1.6345194744879523,52490.05303495721,286.1843999999999,286.19565054163826,1.950956291892887,0.8451042794206339,0.8516522121348296,0.5250010770259192,0.37823879551793116,0.2763085056214172,0.27720710798473813,0.22039502544377348,0.22141557442213172,0.222654534420281,0.22317547964535603,297.15,293.15,297.08375855851983,297.51141613392156,297.0429892615089,297.1743150973829,297.10239583885937,297.1829749780385,0.0,2385.281951987841,169.89914699499147,440.0730723052354,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.5820958505816688,283.15,283.15,283.1500123261053,286.05090782063877,3.9682539682539675,1.655239771962277,52406.1829457687,286.1771999999999,286.18987497006526,1.958992442281815,0.8442119702616457,0.8511328506367246,0.5252005527496302,0.3870038981496935,0.2759935331054917,0.276963032926619,0.220437940215689,0.2215269717597583,0.2225635319845809,0.22313661618631822,297.15,293.15,297.08406524930837,297.4997444138986,297.04314894672655,297.1738864364952,297.1027611138705,297.18072123205985,0.0,2390.4059295977663,171.79634594838618,451.4655396933573,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.5819671454973071,283.15,283.15,283.1500113228064,286.03524658691697,3.9682539682539675,1.6741188771488604,52348.76947783341,286.16999999999996,286.183360596142,1.96543844008996,0.843266530147944,0.8505116216678935,0.5252410832618595,0.3943055792421064,0.275675217554637,0.2767059147608891,0.2204779519540172,0.22162797039504922,0.2224728700485994,0.22309058582431884,297.15,293.15,297.0842230693568,297.48673842743744,297.04325879310795,297.17344391270035,297.10311418871675,297.17815567826386,0.0,2395.0357239430145,173.58263010754877,461.0184718649739,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.5818375079927617,283.15,283.15,283.1500107909959,286.0197959966903,3.9682539682539675,1.6929358488150668,52300.479630087095,286.1627999999999,286.1766950657428,1.9715065821118931,0.842279665722272,0.8498378801433639,0.5251834644185901,0.4012899366810056,0.2753546488096761,0.2764447354812499,0.22051394393986368,0.22172460893764928,0.22238307859676998,0.22304408782845903,297.15,293.15,297.08427023033295,297.473162660226,297.04333551977044,297.1729739385353,297.10346512896615,297.1754414955662,0.0,2399.4210285680956,175.389148855923,470.2676148447616,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.5817072898275406,283.15,283.15,283.1500103442061,286.0044302384775,3.9682539682539675,1.711602628964902,52258.20949093625,286.15559999999994,286.169957154799,1.9773503942470987,0.8412692264708955,0.8491350504527679,0.5250740989246074,0.4080836395555188,0.27503286531247473,0.27618154272709006,0.2205470516201664,0.22181825942222766,0.22229397007133994,0.22299769538468153,297.15,293.15,297.0842564195338,297.4593679545168,297.0433946408055,297.17248332976897,297.10381675816717,297.17266382055845,0.0,2403.6865636821312,177.19714586608265,479.3873288879124,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.5815760494111983,283.15,283.15,283.1500100217581,285.989214000449,3.9682539682539675,1.7302178206178052,52223.37293400738,286.1483999999999,286.16311473591384,1.9828430191765658,0.8402224671280053,0.8483834824077824,0.52488962748804,0.4145843008701591,0.27470939908936864,0.2759147684858385,0.22057455981412633,0.2219052545356494,0.22220642125317958,0.22295144959870938,297.15,293.15,297.084152805705,297.4454170675927,297.04342966947684,297.1719525295046,297.10417469992575,297.16982535444095,0.0,2407.767866621557,179.02249526883392,488.2003517706491,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.5814441528562373,283.15,283.15,283.1500097033235,285.974119609607,3.9682539682539675,1.7486888559933513,52193.26928386296,286.14119999999997,286.1562279452875,1.9881100025978664,0.8391567511135387,0.8476058958523875,0.5246668683363851,0.4208908474704933,0.2743851553413101,0.275646209152728,0.22059813492578648,0.2219876742474213,0.2221201026088423,0.2229056880042866,297.15,293.15,297.0840056813684,297.4315069825277,297.04345379664005,297.17139405253783,297.10453965889883,297.16698003439456,0.0,2411.7393831967343,180.8469495927925,496.84936758519336,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.5813116202104467,283.15,283.15,283.1500094005948,285.95915323202445,3.9682539682539675,1.767020104230087,52167.247092845035,286.1339999999999,286.14930804245137,1.993165577038704,0.8380748481462847,0.8468053290463458,0.5244104292660384,0.42701412979533826,0.27406032582720125,0.27537608569212146,0.2206178235578751,0.22206551305179145,0.2220351069789605,0.2228605226044225,297.15,293.15,297.08382318307713,297.4176854378712,297.04346974142885,297.1708090592167,297.10491305120485,297.16414009455974,0.0,2415.6090659882097,182.66920863368972,505.34001228166215,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.5811783072449965,283.15,283.15,283.15000914930835,285.94434970001504,3.9682539682539675,1.7852536145778863,52145.054868709645,286.12679999999995,286.14235746331593,1.9979816376283692,0.8369765293854855,0.845979661698232,0.5241174489857907,0.43292904849946073,0.27373512142095335,0.27510425422157087,0.22063279015831436,0.22213751780335658,0.22195202991719498,0.2228162645988933,297.15,293.15,297.0836078236661,297.40404030385537,297.0434803130554,297.17019403051523,297.1053006847048,297.1613246311594,0.0,2419.3633587664244,184.49322371864582,513.6207649479111,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.5810444204287174,283.15,283.15,283.15000886098426,285.9296766090783,3.9682539682539675,1.803352102526586,52125.603398328065,286.11959999999993,286.1353965034342,2.002620547932509,0.8358686854739933,0.845138651704119,0.5238006400128326,0.43868617402201343,0.2734098089843593,0.27483145788110214,0.22064425234186924,0.22220527744089041,0.22187050119560914,0.22277290761356047,297.15,293.15,297.0833758119527,297.3905671821025,297.04348917271807,297.1695579650301,297.10570023233254,297.1585380728272,0.0,2423.027052784044,186.31161284423632,521.7637711781059,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.5809099680582619,283.15,283.15,283.15000860486225,285.9151318648007,3.9682539682539675,1.8213079605660085,52108.620987553324,286.1123999999999,286.12842680134355,2.007090194092765,0.834752795086899,0.844283906608278,0.5234616842525699,0.44429152683455175,0.2730844876844389,0.2745578081699941,0.22065227317252936,0.22226883173355935,0.22179058000403057,0.2227305191950227,297.15,293.15,297.08313129008116,297.37728223001653,297.0434976177973,297.16890210625627,297.10611238343375,297.155785125517,0.0,2426.6073194976,188.12289938501593,529.7704250565474,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.5807746212707025,283.15,283.15,283.1500084010082,285.9007958783112,3.9682539682539675,1.8392622355480412,52093.61958439683,286.1051999999999,286.12145445788934,2.011322666189351,0.8336287046558186,0.843411370126913,0.5230909564232378,0.44968299606160034,0.2727595561257991,0.2742830062153725,0.2206550855496519,0.22232563708769498,0.22171356771374182,0.22268985224040957,297.15,293.15,297.0828796918085,297.3643401512968,297.04351041226283,297.16822059451465,297.106548445449,297.15309985906634,0.0,2430.0624427705243,189.94027014979162,537.5301258166955,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.5806389283130533,283.15,283.15,283.1500081524434,285.88654095680994,3.9682539682539675,1.8570101592172705,52080.25596712384,286.09799999999996,286.11448467828217,2.01545563442114,0.8325022145432884,0.8425339418982484,0.5227084294826165,0.45498120736110637,0.2724348623670928,0.2740080760866618,0.22065596106310412,0.22238013617967944,0.2216377712092148,0.22265011519760314,297.15,293.15,297.0826274599513,297.35153742080854,297.0435259300102,297.1675305708314,297.10699482369,297.1504432410583,0.0,2433.4712591603898,191.74131672184862,545.2342282199787,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.5805023675256998,283.15,283.15,283.1500079415551,285.87248633751756,3.9682539682539675,1.874775095780024,52067.9836865447,286.0907999999999,286.1075227165323,2.019375511792155,0.8313731756883405,0.8416450424994186,0.5222976793932506,0.4600820366933965,0.2721109479124494,0.2737324888537127,0.22065212368193782,0.2224283947174868,0.2215651799950037,0.2226124729340419,297.15,293.15,297.08238268117645,297.3391018445972,297.0435502242612,297.1668229098426,297.1074677484865,297.1478650816728,0.0,2436.759817674854,193.54745812486672,552.7033561618483,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.5803654561952101,283.15,283.15,283.15000772983956,285.85852595589733,3.9682539682539675,1.8923660541468006,52056.710357226315,286.08359999999993,286.10057220407475,2.023207307467972,0.8302444231760867,0.8407541482409814,0.5218757728865209,0.4650974814749193,0.27178747331913944,0.27345698965832294,0.22064653380759608,0.2224745030285257,0.22149400910986017,0.22257597558041525,297.15,293.15,297.0821441569035,297.3268177704772,297.0435794031875,297.16611074424554,297.1079525065891,297.1453209162806,0.0,2440.006681486776,195.33855186894044,560.1184164294783,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.5802277505754194,283.15,283.15,283.15000755256517,285.8447462646307,3.9682539682539675,1.910003545950904,52045.66861625225,286.0763999999999,286.0936429520081,2.0268619916548403,0.8291172147471881,0.8398573642781022,0.5214288755066593,0.4699441962974034,0.27146510902290144,0.27318134289551105,0.22063713254973738,0.22251539072344112,0.22142619156409274,0.22254183681673523,297.15,293.15,297.08192194078003,297.3148801963121,297.04362086649337,297.1653907387842,297.1084655763803,297.14285586375,0.0,2443.1539357756774,197.13476284640694,567.333609861816,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.5800895525838933,283.15,283.15,283.1500073792792,285.83107238390295,3.9682539682539675,1.9275250521758094,52035.24919014651,286.06919999999997,286.0867233170598,2.0304098255536984,0.827992958008575,0.8389597835637159,0.5209664385880348,0.4746855133042379,0.2711435432528042,0.272905894123157,0.22062559332948722,0.22255342741994988,0.22136057091210726,0.22250942371664945,297.15,293.15,297.08171434496876,297.30315536880016,297.04367079367955,297.16466952289886,297.1089964770363,297.14044130147676,0.0,2446.2447799831893,198.92067723625803,574.4506569684753,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.5799509518802071,283.15,283.15,283.15000720954924,285.81748563794946,3.9682539682539675,1.9448799589371863,52025.56111083069,286.0619999999999,286.07981228505014,2.0338693841472546,0.8268712278000259,0.8380618955603217,0.5204912626274039,0.4793392464020965,0.2708226396679362,0.2726306603816049,0.22061232472757036,0.22258919703346627,0.2212967568364038,0.22247846625028386,297.15,293.15,297.0815189363558,297.2916041002593,297.04372771599355,297.1639475963379,297.10954200425243,297.13806807063986,0.0,2449.2907898671783,200.69150948449595,581.4950103206281,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.5798120389578544,283.15,283.15,283.1500052078581,285.8046386909577,3.9682539682539675,1.958853876400766,52042.13281106821,286.05479999999994,286.07187062853257,2.0345264631612636,0.8257503676663724,0.8370407585399539,0.520080991200184,0.481371351968436,0.27050141835925307,0.27233078754737966,0.2205946954158215,0.22259619507661935,0.22123389110121627,0.22242952123009546,297.15,293.15,297.0813307903453,297.2811360930296,297.0437791539656,297.1631911412014,297.1100892527104,297.1359052862505,0.0,2451.801145784561,202.21215625963393,584.0853811152954,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.5796727787674734,283.15,283.15,283.15000334305256,285.79322068431054,3.9682539682539675,1.9698166139240518,52079.347457918455,286.04759999999993,286.063248743911,2.033481883075865,0.8246398052454686,0.8359482499498115,0.5198147183822727,0.48180975242997076,0.27018056249623695,0.2720158579387943,0.22057029999219419,0.22258166971107904,0.22117308631618265,0.22237065085847207,297.15,293.15,297.08117616225366,297.2728114567774,297.0438332827541,297.1623821522246,297.11064911904845,297.1341704346117,0.0,2453.452692839952,203.50092227022387,583.9373567239451,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.5795332746195984,283.15,283.15,283.15000194485816,285.78304864620526,3.9682539682539675,1.9784386490997652,52128.77245999809,286.0403999999999,286.0543717677683,2.0310396128456714,0.8235500993930462,0.8348068113783651,0.5197511619800596,0.48093163125163674,0.2698610362145437,0.2716890426880223,0.2205379873280487,0.22254622475751987,0.2211152956027195,0.2223045920884233,297.15,293.15,297.0810814437787,297.2673026871851,297.04390175026174,297.1615152692893,297.11123228355655,297.13300668681427,0.0,2454.3478983718346,204.59519684080158,581.531910187265,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.579393688580775,283.15,283.15,283.15000070315364,285.77375753948184,3.9682539682539675,1.9852679258280868,52186.29148836085,286.0331999999999,286.0453538018406,2.0276154438228735,0.8224817854946778,0.8336379382089264,0.5198598241600139,0.47912133691410164,0.2695430800129731,0.27135444789853064,0.22049986099172422,0.22249541932718028,0.22106019564747606,0.22223400373626398,297.15,293.15,297.0810443948491,297.264063904541,297.04398765822924,297.16060958140986,297.1118383427455,297.132308776355,0.0,2454.7448324191023,205.5358756623772,577.5482893966549,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.5792540978473045,283.15,283.15,283.1499995532604,285.76541395241236,3.9682539682539675,1.9902186472405592,52251.27421376249,286.02599999999995,286.0362285512975,2.0232033431974004,0.8214403359625934,0.8324472860662835,0.5201632878897966,0.4763664122176319,0.2692272214574447,0.27101259242009057,0.22045589703259283,0.22242902938754736,0.22100828366678515,0.22215936350273088,297.15,293.15,297.0810770153104,297.26329749115723,297.04409683130064,297.1596689024916,297.11247277167234,297.13212260238646,0.0,2454.641089763134,206.31117359554443,571.9931469595332,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.5791146282488834,283.15,283.15,283.149998497705,285.7580657769044,3.9682539682539675,1.993213956845357,52322.42317315191,286.0187999999999,286.02705000224756,2.017817262660129,0.8204333944817863,0.8312438308800645,0.5206885461373513,0.4726699498734146,0.2689141752365124,0.2706644212926365,0.2204063835213124,0.2223473846267934,0.22096019553826907,0.22208148498236605,297.15,293.15,297.0811946686927,297.2651979736526,297.0442365733364,297.15870200868784,297.1131419169731,297.13249462826855,0.0,2454.042438217117,206.90735739463264,564.9137319919514,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.5789752958229634,283.15,283.15,283.1499975050682,285.75150117706886,3.9682539682539675,1.994681817183477,52397.88349115552,286.01159999999993,286.0178474356908,2.011683734246463,0.8194556469283031,0.8300342278203682,0.5213933582336254,0.46824627809696695,0.2686035450213309,0.2703118439321565,0.22035273805659278,0.22225430065616383,0.22091528721950887,0.22200150134088525,297.15,293.15,297.0813828710454,297.2692097848128,297.0444023331579,297.1577183910354,297.1138401542175,297.1333107068538,0.0,2453.0627579047386,207.3612391885368,556.7064639672699,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.5788361807305634,283.15,283.15,283.1499965679217,285.7457575577671,3.9682539682539675,1.9945666567815412,52476.88430864911,286.0043999999999,286.0086510157313,2.004798583928558,0.8185120984534766,0.828823972672499,0.5222945109452914,0.4630844628913791,0.26829579862740643,0.26995542338307604,0.22029526934444654,0.2221500736923355,0.22087402423630825,0.22191993419194903,297.15,293.15,297.0816512247203,297.2754462704318,297.044598635373,297.1567251054065,297.11457208784515,297.13459866475534,0.0,2451.696286526781,207.66325801337342,547.3980696680736,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.5786973111051642,283.15,283.15,283.1499956717332,285.7407007475859,3.9682539682539675,1.9931331097639768,52558.07669662667,285.99719999999996,285.9994838265838,1.9973016916487594,0.8176004949377451,0.8276183826198538,0.5233673647392718,0.4573152323174575,0.2679907390991497,0.26959646425844647,0.22023507274529186,0.22203731823870465,0.2208360591017489,0.2218376013124843,297.15,293.15,297.08199233166806,297.2835572997852,297.0448228065093,297.1557309105069,297.1153343695419,297.13628754360224,0.0,2450.0127443489405,207.83516369652108,537.2457039140307,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.5785587899236574,283.15,283.15,283.149994816642,285.7364181145715,3.9682539682539675,1.9902260827803142,52640.90530690871,285.9899999999999,285.99037130572094,1.9891335595511284,0.8167288389344255,0.8264232100879759,0.524641262494432,0.45087291023916914,0.26768898069176256,0.26923520717846045,0.22017229644522623,0.22191572617934113,0.22080205104501818,0.2217548782535007,297.15,293.15,297.0824219138007,297.29378270965526,297.0450803712987,297.1547429826571,297.1161324672511,297.1384320889326,0.0,2447.9770382619677,207.85774428300408,526.1923842501211,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.578420831086666,283.15,283.15,283.14999403707367,285.73320493331914,3.9682539682539675,1.9853120659161203,52725.04878246854,285.98279999999994,285.9813555671042,1.9800753993104783,0.8159164403457582,0.825248141956653,0.5261987527606453,0.4435303331580707,0.267392110132638,0.2688714103416585,0.2201064453178354,0.22178283116851982,0.22077380586762096,0.22167214239490277,297.15,293.15,297.0829797776875,297.3068960984147,297.0453864858563,297.1537705603699,297.1169823911136,297.1412030626884,0.0,2445.470379115068,207.6726363760592,513.9454386583628,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.5782832434220572,283.15,283.15,283.1499932705615,285.7305355308197,3.9682539682539675,1.9793638761416548,52809.055425657076,285.97559999999993,285.97241362233297,1.9705597018131202,0.8151393132179193,0.8240912433665746,0.527911057720217,0.43571459089638653,0.2670980722893319,0.26850728228773285,0.2200396894218103,0.221645365407033,0.22074882585085898,0.22159020968357826,297.15,293.15,297.0836112791166,297.3214990130482,297.04571974364944,297.15281553204017,297.11786099573476,297.14430131271786,0.0,2442.725190985395,207.37597163872493,501.22039963957945,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.5781461129175595,283.15,283.15,283.14999252176455,285.72846333907273,3.9682539682539675,1.9723109742047218,52892.34681575652,285.9683999999999,285.9635630354605,1.9605518709292193,0.8144040032967784,0.8229580666697974,0.5297972893812695,0.4273847265327049,0.26680728515356367,0.2681431253857506,0.21997230445309313,0.22150347724068217,0.22072754563039482,0.22150943541859727,297.15,293.15,297.0843283366771,297.33771994255943,297.04608334748576,297.1518841316719,297.11877123182137,297.1477573980431,0.0,2439.7186314583655,206.95749855595184,487.9986567687032,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.578009694681577,283.15,283.15,283.1499922515134,285.7271257819235,3.9682539682539675,1.9645805293707324,52966.98670308723,285.9611999999999,285.95512129688774,1.9505791028394863,0.8137338100122102,0.8218917234605024,0.5319187090675308,0.41901121024539423,0.26652175524818267,0.2677849145118417,0.21990509385334342,0.22136183038933943,0.22071208569644257,0.22143503088678196,297.15,293.15,297.08517645920176,297.3559949976676,297.04649613960265,297.1510005451233,297.1197321999246,297.151680068304,0.0,2436.467332061617,206.4309470683102,475.03021706261137,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.5778739398207184,283.15,283.15,283.1499923997638,285.7260150771221,3.9682539682539675,1.957155512718208,53028.019050304196,285.95399999999995,285.9471926265799,1.9410124981812191,0.81312392570133,0.8209042699679387,0.5342028235830553,0.4109453300456003,0.26624134207058425,0.26743550117878595,0.2198398367613375,0.22122518424502505,0.22070215406433724,0.22136902110236345,297.15,293.15,297.08614011443274,297.3754224345361,297.0469555128456,297.15017954997387,297.1207407160254,297.1558876655628,0.0,2433.254434864081,205.8814795507532,462.8178032732575,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
