,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.5777386777209216,283.15,283.15,283.1499924355308,285.72499850255656,3.9682539682539675,1.9496219431603738,53082.86411100975,285.9467999999999,285.93944225138455,1.9314640842120765,0.8125583563675438,0.8199661588806905,0.5365928078355247,0.402837280322156,0.2659645533518463,0.26709072394291067,0.2197766227187293,0.221091058568382,0.22069621368344722,0.2213077750643274,297.15,293.15,297.08718426355193,297.39548091372933,297.0474456003206,297.1494102558833,297.12178088514395,297.16026038372587,0.0,2430.0639735397535,205.29464791216347,450.8292407222023,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.5776039039288168,283.15,283.15,283.1499925581821,285.7240875869211,3.9682539682539675,1.9421593978535432,53130.586986759445,285.9395999999999,285.9318971984122,1.9221617364558117,0.8120367942032476,0.8190855943477116,0.5390793245862316,0.3949023219414783,0.2656913443777347,0.26675224115141344,0.2197158043278347,0.22096161708152956,0.2206942410550709,0.2212525858733127,297.15,293.15,297.08830636924733,297.41604449124924,297.0479651813112,297.1486956461194,297.1228517179549,297.16477268117643,0.0,2426.90006868854,204.68618250178417,439.3591329564819,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.577469810309466,283.15,283.15,283.1499933467284,285.72290284207946,3.9682539682539675,1.9364709701417562,53156.84975004371,285.9323999999999,285.9250142135877,1.9141495228717496,0.8115781695194543,0.8183201275261213,0.5416430073911536,0.38810409773754584,0.2654237161938202,0.26642930562622913,0.21966024339231216,0.2208469150306244,0.22069842824720048,0.22121126574148148,297.15,293.15,297.0895324257255,297.4365185958226,297.04852968973285,297.1480795207103,297.1239698381414,297.1693260140266,0.0,2424.064993607048,204.18239344302546,429.70112784806224,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.57733616924338,283.15,283.15,283.1499940303984,285.72130316322955,3.9682539682539675,1.9316952663821059,53172.88695692207,285.92519999999996,285.9183354979231,1.9066655480283892,0.8111614233130343,0.8176214417309142,0.5442314164034643,0.3817453017630736,0.2651598611807179,0.26611465120208583,0.21960911722146237,0.22074077752922017,0.22070700727334866,0.22117779748058078,297.15,293.15,297.090817902314,297.4565149396717,297.0491204599726,297.14753981538126,297.1251169289965,297.1738220092672,0.0,2421.5202155463535,203.73584361620308,420.83053617424065,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.5772030091822486,283.15,283.15,283.14999456354116,285.7192873577165,3.9682539682539675,1.9278218874989854,53179.8424222882,285.9179999999999,285.91177676463985,1.8997156227813994,0.8107882454952196,0.8169914623503208,0.5468356298223157,0.37582828620528536,0.26489993852627636,0.26580841741270383,0.2195631301276932,0.22064401765889688,0.22072043376987427,0.22115260606629497,297.15,293.15,297.09215577426215,297.47580890651943,297.04973435319425,297.14708552955494,297.12629128026066,297.1782151687583,0.0,2419.2471606731797,203.35019396735814,412.71881597757056,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.5770701576396633,283.15,283.15,283.1499954308852,285.7168232402651,3.9682539682539675,1.9254335134583949,53174.79779825808,285.91079999999994,285.90550562712235,1.8937722901801783,0.8104440365167763,0.8164308603513668,0.54942045303029,0.3708206485526952,0.26464294220958595,0.26551264352137566,0.2195216427597293,0.22055919017674536,0.22073755046625024,0.2211369010935048,297.15,293.15,297.0935220293243,297.49422038190056,297.05036463010936,297.14670061682864,297.1274861750049,297.18245876663354,0.0,2417.288016198736,203.07652476140677,405.9271148723651,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.5769375880082959,283.15,283.15,283.14999628892576,285.71376806366413,3.9682539682539675,1.9243816125311588,53160.347703040636,285.9035999999999,285.89938937494793,1.8885400711506186,0.810126277463431,0.8159267418618381,0.5519692195835879,0.3664445225147188,0.2643886980514597,0.26522503654356716,0.21948500503943813,0.2204844612945184,0.22075844062009847,0.22112909902408662,297.15,293.15,297.09490482420176,297.51151930728525,297.05100645011214,297.14638814907806,297.12869833616264,297.186503413368,0.0,2415.6755878351973,202.90910142733406,400.05156662723437,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.5768052305940254,283.15,283.15,283.1499970558264,285.7101967890502,3.9682539682539675,1.924361816049873,53139.683104064316,285.8963999999999,285.89332798560065,1.883857624623644,0.8098285044903715,0.815466211209306,0.554477937568281,0.3625560264291004,0.2641355344527627,0.2649433947999479,0.21945270216121116,0.22041817360896132,0.22078255733834135,0.2211277337477076,297.15,293.15,297.0962918080156,297.5277523072418,297.05164033925496,297.14613847627453,297.1299223137523,297.1903490489079,0.0,2414.34557985225,202.82772434459005,394.8760910893416,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.5766730852757123,283.15,283.15,283.14999776495796,285.7060216539987,3.9682539682539675,1.9255669542347695,53112.65439152846,285.8891999999999,285.8872977324148,1.879817937781841,0.8095494234746597,0.8150523479394014,0.5569294101767941,0.35925060281357346,0.2638641999018245,0.264659679365607,0.2194255552454602,0.22036190799921213,0.22081051195834697,0.22113388158184938,297.15,293.15,297.097667728053,297.5426119003097,297.05201775882426,297.145961380013,297.13115718571703,297.1938831905834,0.0,2413.342473542045,202.85219851122412,390.49457347737916,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.5765410992468463,283.15,283.15,283.1499983900506,285.70120976564255,3.9682539682539675,1.928042422780406,53080.169933646976,285.88199999999995,285.8812741374085,1.876405366201234,0.8092822925244954,0.8146784977297613,0.5593117767274662,0.35653546312805456,0.26355831346823,0.2643577099897059,0.21940357664845747,0.22031572440218097,0.22084234595615693,0.22114752618777292,297.15,293.15,297.0990112638569,297.55596774752803,297.0519419231754,297.1458542631244,297.1323988452685,297.1970348085907,0.0,2412.65463122585,202.9905982118086,386.8844030593284,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.5764091831413654,283.15,283.15,283.1499989874036,285.6959123141233,3.9682539682539675,1.9314583002853143,53044.51587378699,285.8747999999999,285.87523746871966,1.8734408869667851,0.8090184789619298,0.8143281067368418,0.5616355123550005,0.35425285507455845,0.2632306828103343,0.2640367864294601,0.21938537844749179,0.22027689364009373,0.2208770476074825,0.2211666557951616,297.15,293.15,297.1003150078188,297.56814705751793,297.05159599192217,297.1457959961988,297.1336422332936,297.1998992573503,0.0,2412.1957848079937,203.21636362525115,383.82834408964703,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.5762773117734135,283.15,283.15,283.14999954588575,285.69010142417534,3.9682539682539675,1.9358792311268258,53005.90019707772,285.8675999999999,285.8691821135628,1.8709485890489956,0.8087549914208386,0.8139988322935789,0.5638929347260218,0.3524287909867774,0.2628837193346978,0.263696727012418,0.21937117936132752,0.2202457694659238,0.2209148204494848,0.22119155985077874,297.15,293.15,297.10156761562354,297.57904625782123,297.05101988510626,297.1457879780958,297.1348859047756,297.2024615282845,0.0,2411.976897739413,203.5368983353341,381.3459131548537,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.5761454486984696,283.15,283.15,283.15000006713944,285.68381271282715,3.9682539682539675,1.9412172278865765,52965.06202433386,285.8603999999999,285.8631028214347,1.8688855909791322,0.8084886618867433,0.8136851584000636,0.5660854688421597,0.351022832063808,0.2625224038562939,0.26334162769651487,0.2193606275127556,0.22022163578452789,0.22095547325377538,0.22122175586321358,297.15,293.15,297.1027646873322,297.58874249053423,297.05028352026756,297.14582425292366,297.13612857515756,297.20474870524305,0.0,2411.976772470714,203.9454276664308,379.3787112332023,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.5760135525958564,283.15,283.15,283.1500005584503,285.6770882558768,3.9682539682539675,1.9474046834200875,52922.618239075295,285.85319999999996,285.85699939798144,1.8672100321046825,0.8082162135078413,0.813381492351232,0.5682141720437358,0.3499948761095768,0.2621517028641761,0.2629762703652664,0.2193534044105453,0.2202038152424005,0.2209988182387651,0.22125679512295726,297.15,293.15,297.1039015934672,297.5973114204305,297.04945620006464,297.14589908048004,297.1373685503461,297.2067873689577,0.0,2412.1741250979176,204.43689456871442,377.871674820584,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.5758815653458509,283.15,283.15,283.1500010173612,285.6699046674783,3.9682539682539675,1.9545434717760028,52878.75086523732,285.8459999999999,285.85087251591796,1.865943649705099,0.8079332856682048,0.8130838177083919,0.5702695416835939,0.34936645002943345,0.26177445849763076,0.26260414298886314,0.21934977926036206,0.22019270080795825,0.22104516943491803,0.2212970784513621,297.15,293.15,297.10496430332734,297.6046527875766,297.04858261296255,297.1460131584369,297.13860397819195,297.2085633680991,0.0,2412.5803837944027,205.02252902218675,376.84572605363763,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.5757494800054341,283.15,283.15,283.150001451895,285.662306754772,3.9682539682539675,1.9624814914707196,52834.0424728326,285.83879999999994,285.84471776623656,1.8650380605858017,0.8076398997338712,0.8127900648261507,0.5722584735321139,0.3490907040296964,0.261391974746035,0.26222695069834673,0.2193493317201673,0.22018750267506887,0.22109424891730278,0.22134203990654816,297.15,293.15,297.1059583952501,297.6109008687115,297.04767682559134,297.14616116047443,297.13983527535424,297.21010650507634,0.0,2413.1731404617276,205.68821696185833,376.2420544482921,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.5756172782484837,283.15,283.15,283.1500018583448,285.6544023054355,3.9682539682539675,1.9710604019037008,52788.76594743249,285.8315999999999,285.83855144032236,1.8644067387056558,0.8073361100981151,0.8124964951801019,0.5741928478828056,0.3490831797735226,0.2610079424888445,0.2618483572307874,0.2193514496820625,0.22018689570734765,0.22114554778102868,0.2213906922685175,297.15,293.15,297.1068941404612,297.6162956626483,297.04678089400295,297.14633498823014,297.1410625808079,297.2114736532301,0.0,2413.9060020085326,206.4180466715856,375.9577055461758,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.5754849662511424,283.15,283.15,283.1500022435452,285.64624491458136,3.9682539682539675,1.9801623376607873,52743.10739908507,285.8243999999999,285.83237853719737,1.8640049552934341,0.8070229892681339,0.8122023713052703,0.5760804624330667,0.3493001632483784,0.2606230830357588,0.26146917701074573,0.21935575599577334,0.22019017140998506,0.22119875918784296,0.22144248382475423,297.15,293.15,297.1077795526953,297.62097132338045,297.04589972436173,297.1465303869435,297.14228644179366,297.2126934858349,0.0,2414.7561942169177,207.2001074891776,375.9403327084694,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.575352439267165,283.15,283.15,283.15000259945145,285.63769163767336,3.9682539682539675,1.9902007112086697,52696.59627474577,285.8171999999999,285.8261996709245,1.8639663258434669,0.8066931198491449,0.8119051802391433,0.5778906107220069,0.3498725415109449,0.26023803608693896,0.26109075520642283,0.21936364344160791,0.22019972104996977,0.22125517729627536,0.22149941031334275,297.15,293.15,297.1085805310921,297.62449298075404,297.0450578692039,297.14675964192435,297.14350460249005,297.2136791250929,0.0,2415.79242649833,208.0760104614145,376.3460879023217,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.5752196157949235,283.15,283.15,283.1500029398275,285.62869298853246,3.9682539682539675,2.0011777555820704,52650.04327656317,285.80999999999995,285.81999104079785,1.8642965034130003,0.8063429364533637,0.811601374614156,0.57961568696977,0.3508067901654185,0.25985430248494434,0.2607151471564827,0.21937530316139767,0.22021584538045155,0.22131515283072623,0.22156187860479667,297.15,293.15,297.1092882145293,297.62681495152526,297.04427684826715,297.1470217529323,297.1447158247833,297.2144235184075,0.0,2417.0267471030043,209.04892681285776,377.18369101432756,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.5750865859431348,283.15,283.15,283.1500032510552,285.6194609436575,3.9682539682539675,2.012632617058637,52603.756294512306,285.8027999999999,285.8137732708396,1.8648304878373467,0.8059799624190777,0.8112922785266243,0.5812903437927508,0.35194132216656604,0.25947225250734623,0.2603421103297084,0.21938916782954584,0.22023573281015144,0.2213772702732391,0.2216275982815768,297.15,293.15,297.1099409564646,297.6284602530936,297.0435420958636,297.14730176818654,297.14592274534147,297.21503356379,0.0,2418.368266768375,210.07128071946656,378.26237496711644,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.5749532124928437,283.15,283.15,283.15000353292345,285.60990897282306,3.9682539682539675,2.0249067574162534,52557.31961012236,285.7955999999999,285.8075546811126,1.8656518021510422,0.8055973276595658,0.8109740058071053,0.5828878580300383,0.35335847862119774,0.2590939740974606,0.2599739679293849,0.21940655455329025,0.22026122059531575,0.22144203716334193,0.2216978032303811,297.15,293.15,297.1105131843507,297.62911448004786,297.04288977978194,297.14760987562914,297.1471137269886,297.2154482093597,0.0,2419.8596790154493,211.17723837949367,379.68216808777606,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.5748196351874526,283.15,283.15,283.1500038011257,285.6001954626549,3.9682539682539675,2.037506108364777,52511.2314260751,285.7883999999999,285.80133917326884,1.8666188102491201,0.8052036875710308,0.8106502093671939,0.5844399733788804,0.35491913918489715,0.25871841494710973,0.25960907461111404,0.21942622908009046,0.2202899179859016,0.2215072285512032,0.22176983678491766,297.15,293.15,297.1110423606428,297.6292096333993,297.0422891391775,297.1479369883723,297.1482795555694,297.2157515354323,0.0,2421.429059819757,212.31662210094026,381.27969686276526,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.5746857640159256,283.15,283.15,283.15000404430924,285.59029739959004,3.9682539682539675,2.0506764595397375,52464.78985167941,285.78119999999996,285.79514925552434,1.8677754506392938,0.8047949749022354,0.8103183950358823,0.5859305915153252,0.35666638493759756,0.2583477430684001,0.2592494910948603,0.21944914030368579,0.22032310504908167,0.22157286070195836,0.22184388648672243,297.15,293.15,297.11151443573056,297.6285715321685,297.04177158518087,297.14829052073696,297.1494097362337,297.21591156201015,0.0,2423.0951914426328,213.51233967666838,383.10808424269703,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.57455170514149,283.15,283.15,283.15000427151244,285.58028145593,3.9682539682539675,2.0640797620700853,52418.650457707234,285.7739999999999,285.78897568309947,1.8690515352761434,0.8043766350567344,0.8099815655093174,0.5873819289762854,0.35853096748616026,0.25798019283118373,0.25889331934572263,0.21947411900747182,0.22035918225362439,0.22163877451969982,0.22191924049277487,297.15,293.15,297.1119500388052,297.6274650724578,297.0413071011381,297.148660929324,297.1505171495695,297.21598005825894,0.0,2424.824387695296,214.73140658489353,385.08700332086704,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.5744171075037843,283.15,283.15,283.1500044774142,285.56998902666027,3.9682539682539675,2.0785520702659994,52371.31869112159,285.76679999999993,285.78284427481316,1.870608276514722,0.803933523728894,0.8096301590762133,0.5887344563234691,0.36067228934212603,0.25762030782501383,0.25854684035655595,0.2195044017025115,0.22040271898749217,0.22170548273612273,0.22199709701862,297.15,293.15,297.11229705298734,297.62525593853115,297.04096674043177,297.14907144536096,297.1515693244635,297.21583210035493,0.0,2426.6998023391125,216.0553301142013,387.41239861277154,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.5742821858646349,283.15,283.15,283.15000471008085,285.5594885457653,3.9682539682539675,2.0933423165886356,52324.912046919286,285.7595999999999,285.77669963406333,1.8723050887623394,0.8034766645496854,0.8092704338779284,0.5900345735881556,0.362951748927913,0.25726464142777883,0.25820572300376177,0.21953742047419955,0.22045026475539245,0.22177300916036674,0.22207641724888713,297.15,293.15,297.1125974224901,297.62249751818536,297.0406912289507,297.1495004008984,297.15259822050393,297.2155769582057,0.0,2428.664679930664,217.4138095596561,389.92022639180544,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.574146841824326,283.15,283.15,283.15000489633695,285.5487968036139,3.9682539682539675,2.1086198615525107,52279.00417645718,285.7523999999999,285.77055939391033,1.8741642100666542,0.8030030599057192,0.8089001359109157,0.5912718539493037,0.3653914220317039,0.2569142648513832,0.25787116284151285,0.21957367569804517,0.2205025337241373,0.22184192605629927,0.2221578245648658,297.15,293.15,297.1128429223072,297.619111755914,297.0404937457755,297.1499493028268,297.1536051259842,297.21520057056154,0.0,2430.720045195043,218.8227936895499,392.64009089280387,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.5740111950341966,283.15,283.15,283.1500049859116,285.53810811226634,3.9682539682539675,2.124254466762271,52232.3465951329,285.7451999999999,285.7644925287059,1.8761241926840901,0.8025185147231018,0.8085227779170351,0.5924674439904332,0.36793003338876373,0.25656782872882966,0.2575412348055961,0.21961215477767249,0.22055795779155954,0.2219120842473299,0.22224091757418166,297.15,293.15,297.1130537084938,297.6153324907245,297.04035141064657,297.1504111757964,297.1546018442637,297.21475012598506,0.0,2432.8099569364304,220.26328024535871,395.4994789471357,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.5738750477443567,283.15,283.15,283.1500051878127,285.527228208541,3.9682539682539675,2.1405092404937953,52185.27734257898,285.73799999999994,285.7584640943909,1.878240116909036,0.8020168178329398,0.8081340519368546,0.5935974012897614,0.37062166227687515,0.25622733777898055,0.2572185524159909,0.2196540882274972,0.22061826273308868,0.22198441408747743,0.22232687568131831,297.15,293.15,297.1132113238912,297.6109548729475,297.04029041817654,297.1508918574236,297.1555854662812,297.21418678774404,0.0,2434.9983299892297,221.7640650447504,398.56941276151116,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.5737384501582463,283.15,283.15,283.1500053453417,285.51621465886075,3.9682539682539675,2.1571552160254135,52138.5782031985,285.7307999999999,285.7524557641703,1.880473632319835,0.801501242168219,0.8077360317614071,0.5946734972973664,0.3734280947431306,0.2558918297341304,0.2569018965395886,0.21969877947429245,0.22068247732755042,0.22205883907367252,0.22241554081722972,297.15,293.15,297.1133280627489,297.6061226251383,297.04029366373413,297.15138531918706,297.15656221575983,297.2135383773136,0.0,2437.25611131701,223.30437545175621,401.8055497655417,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.5736016327118018,283.15,283.15,283.1500053845295,285.50523205462434,3.9682539682539675,2.1737876610801155,52092.52502295014,285.7235999999999,285.746499232201,1.882758971323084,0.8009791148184208,0.8073338434794445,0.5957236865303653,0.3762844807820787,0.25555885644999743,0.2565882481203736,0.21974482645079985,0.22074863449989038,0.22213432944718461,0.222505594051792,297.15,293.15,297.113425682216,297.60107582865834,297.0403291554788,297.1518850746314,297.1575363868936,297.21285042557565,0.0,2439.5290643165717,224.8430757199468,405.12897107976903,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.5734641698070218,283.15,283.15,283.1500055357024,285.4941713293716,3.9682539682539675,2.1912933810155053,52044.155435864406,285.7163999999999,285.7406560049844,1.8851885330280573,0.8004397313926074,0.8069196264172308,0.5967024733815884,0.3792804175009218,0.2552329283436394,0.25628285709087034,0.21979466516202606,0.22081992027765632,0.22221312032632812,0.22259967754719448,297.15,293.15,297.11347492118654,297.5954755726025,297.04044996532485,297.15240103240734,297.158507741896,297.21206184668347,0.0,2441.880759956907,226.45981657031547,408.65588478309877,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.5733263162340965,283.15,283.15,283.15000568044087,285.48302404685836,3.9682539682539675,2.2089475067165965,51996.691285090696,285.70919999999995,285.7348394520705,1.8876899204194908,0.7998909094830038,0.8064990841821418,0.597640875598558,0.3823448815827832,0.254910896816035,0.25598214013790516,0.21984657311937156,0.22089407955630433,0.222293909431048,0.22269622971749964,297.15,293.15,297.1134990166352,297.5895850883454,297.04061520916093,297.1529242272069,297.1594786559477,297.2112204394592,0.0,2444.2825687458057,228.0927441763265,412.2994993383345,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.5731880676774485,283.15,283.15,283.15000578474695,285.4718274529279,3.9682539682539675,2.2267352816164148,51950.14040513267,285.7019999999999,285.72906283163246,1.8902589490949784,0.7993330065399131,0.8060724570387264,0.5985394803071507,0.3854735543733612,0.25459272311350684,0.2556860248351218,0.21990050514336745,0.22097104400747292,0.22237673734222174,0.22279527998259122,297.15,293.15,297.1134994578209,297.5834182259422,297.040823346848,297.1534539483199,297.16044979079544,297.2103289539453,0.0,2446.725538207305,229.74040828370474,416.05630321878874,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.573049360942921,283.15,283.15,283.1500057937929,285.4607813045552,3.9682539682539675,2.244947659426444,51901.84212221013,285.69479999999993,285.72344355947325,1.8928998163137267,0.7987656592371168,0.8056392713764996,0.5993933954543863,0.38866970552095975,0.25427917854761006,0.2553951875316652,0.2199568160024912,0.2210511521768562,0.22246206495760573,0.22289727149258767,297.15,293.15,297.11347618919746,297.5769587100028,297.0410814100161,297.1539914362243,297.161423540185,297.2093862571252,0.0,2449.1772927635184,231.42123971439761,419.9325410806845,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.5729102080991454,283.15,283.15,283.150005906762,285.44967017599106,3.9682539682539675,2.263347065302093,51854.11259076535,285.6875999999999,285.71788872941204,1.8956036068851752,0.7981897665578603,0.8052003065535068,0.6002054236575742,0.3919242183936892,0.2539698693672291,0.25510929473149324,0.22001530183856133,0.22113417744872157,0.2225498103897925,0.22300211817084067,297.15,293.15,297.1134322600998,297.570238666344,297.04138317728047,297.15453494529044,297.16240023029326,297.2083978558616,0.0,2451.6799236091674,233.12067728501242,423.9193806901667,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.5727704709143985,283.15,283.15,283.15000596841566,285.4385882919812,3.9682539682539675,2.2821918209509535,51805.52603560372,285.6803999999999,285.7124414551537,1.8983810111749715,0.797603930256354,0.8047544521528259,0.600965003130181,0.3952463344976676,0.2536659200949504,0.254829549524234,0.22007644472737853,0.22122072094338158,0.22264075196617403,0.22311065796901405,297.15,293.15,297.11336566829254,297.5632170977001,297.0417372984292,297.155084137585,297.163381852998,297.20735721100095,0.0,2454.2186302800737,234.85907833557593,428.0310704870409,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.5726303261693388,283.15,283.15,283.1500060146634,285.42756889556654,3.9682539682539675,2.301100486703714,51757.69158275286,285.6731999999999,285.70709397682054,1.9012010214900914,0.7970119568964392,0.8043045700791442,0.6016892867564336,0.39860618910506296,0.2533657023835474,0.2545540385178394,0.2201393701168297,0.22130963462072933,0.22273393947278475,0.22322179914746404,297.15,293.15,297.1132859277649,297.55600702924875,297.04212638643986,297.15563648680035,297.1643673966691,297.2062846453846,0.0,2456.7762920233063,236.60401031305273,432.23011281871425,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.5724898217080795,283.15,283.15,283.1500060439625,285.4166307143275,3.9682539682539675,2.3199551561083753,51711.26699678175,285.66599999999994,285.70185161904044,1.9040549029043996,0.7964150219769592,0.8038515423241399,0.6023830197845235,0.40199518166298454,0.2530688673221466,0.25428230421197345,0.22020382492836998,0.22140059930805292,0.22282915244198326,0.22333526649321994,297.15,293.15,297.1131959893213,297.54864086944883,297.04254675213605,297.1561911011787,297.1653571278483,297.20518636798664,0.0,2459.3469254521005,238.34635031295687,436.50626982658594,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.5723488921379489,283.15,283.15,283.1500060555611,285.40581834056917,3.9682539682539675,2.338880136342531,51665.53860480164,285.65879999999987,285.6967532766138,1.9069470314382104,0.7958127690898744,0.8033950365693714,0.6030413663959779,0.40541667894955274,0.2527761431382486,0.2540150363659992,0.22027003162755848,0.22149388512283505,0.22292681361989677,0.22345148140330343,297.15,293.15,297.1130956771265,297.5411024555526,297.043004669817,297.1567477328355,297.16635271991277,297.2040606510489,0.0,2461.9268426577905,240.09581981067035,440.86547735034986,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.5722075596948862,283.15,283.15,283.1500059740542,285.39523680540896,3.9682539682539675,2.357836665370785,51620.44092509715,285.6515999999999,285.6918395828285,1.9098726608844474,0.7952060389920534,0.8029356678568736,0.6036666642190365,0.4088657065792586,0.25248738380727676,0.2537520658061764,0.2203378999702637,0.22158933695543354,0.22302687122598042,0.22357035112107684,297.15,293.15,297.1129871874388,297.53341060411503,297.0434982025611,297.15730624204207,297.16735495405106,297.2029114380416,0.0,2464.497954499779,241.84815323833075,445.30258758517357,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.5720655124858024,283.15,283.15,283.1500060925908,285.3847515521227,3.9682539682539675,2.37736045258069,51573.00568821019,285.6443999999999,285.6871394763656,1.9128563282904374,0.7945928229361501,0.8024719667271977,0.6042354050354989,0.4123618968257102,0.2522054259302563,0.2534965043972205,0.22040861051405897,0.22168832830795296,0.22313120805169087,0.22369388042632882,297.15,293.15,297.11286852832455,297.52547985199766,297.0440492221444,297.1578670108603,297.1683695192117,297.20172682650775,0.0,2467.1118020420727,243.64476058255138,449.8482054332437,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.5719229766468987,283.15,283.15,283.1500061511624,285.37429012140234,3.9682539682539675,2.3968049570464305,51528.410526870284,285.63719999999995,285.682514218297,1.915870198696025,0.7939759307500458,0.8020063367721927,0.6047670797881814,0.41588015115302707,0.25192796627905223,0.2532458871929238,0.22048098697906363,0.2217895477006427,0.22323838428386983,0.2238205758226533,297.15,293.15,297.11274515412947,297.5174091404783,297.044635669056,297.1584263211308,297.1693913171865,297.2005215203962,0.0,2469.7510501181337,245.44312857705498,454.46798224457405,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.5717800609564223,283.15,283.15,283.15000608633756,285.36410638785765,3.9682539682539675,2.416002631955695,51486.85803898092,285.6299999999999,285.6780770432136,1.9189031857479635,0.7933570155439378,0.8015398533606821,0.6052701879483369,0.41941031773616094,0.2516542860818233,0.2529992834345915,0.22055463141154816,0.22189246517673678,0.2233479441040609,0.22394984810556595,297.15,293.15,297.1126203958461,297.5092403345393,297.04525193871854,297.1589839423303,297.17042087959675,297.19930349820623,0.0,2472.3583448331938,247.22727392472342,459.14812021091205,297.1485654503137,297.07127673084756,297.46047325205734,297.63424972423337,297.16155902526026,3178.733738968829,4622.095051997689,0.5501438610876016,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.5717800609564223,283.15,283.15,283.15000608633756,285.36410638785765,3.9682539682539675,2.416002631955695,51486.85803898092,285.6299999999999,285.6780770432136,1.9189031857479635,0.7933570155439378,0.8015398533606821,0.6052701879483369,0.41941031773616094,0.2516542860818233,0.2529992834345915,0.22055463141154816,0.22189246517673678,0.2233479441040609,0.22394984810556595,297.15,293.15,297.1126203958461,297.5092403345393,297.04525193871854,297.1589839423303,297.17042087959675,297.19930349820623,0.0,2472.3583448331938,247.22727392472342,459.14812021091205,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.5716367390520453,283.15,283.15,283.1500067022236,285.3552661917693,3.9682539682539675,2.435117967844814,51446.787787923764,285.62335814399995,285.6744733468227,1.9245569149052297,0.7990478723533685,0.8035288939353729,0.6070640633096138,0.4217488106658772,0.2525838964828965,0.2532260489179948,0.22193439037962864,0.22250557440235372,0.22440162029095,0.22444931498876675,297.15,293.15,297.12857304843595,297.5169235728852,297.06115742530056,297.1753056919391,297.1868617295118,297.21376429361453,0.0,2475.116326342601,249.00700093147833,464.19284351064516,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.5714928962428119,283.15,283.15,283.1500079871556,285.34832196206474,3.9682539682539675,2.454492987725905,51403.808597851195,285.6178187519999,285.67262704848804,1.9326631034475776,0.8041944199064995,0.8077333254290318,0.608769957466899,0.42316922993421835,0.2533353248433226,0.25384513326091634,0.22317562250038792,0.22356640059970495,0.22532721034792758,0.22526091151454367,297.15,293.15,297.14257166554,297.5232710757165,297.0742285184384,297.1893726996069,297.20062130124006,297.2260130521084,0.0,2478.342771179947,250.79627965546067,469.76003840518865,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.5713484165477856,283.15,283.15,283.15000881231697,285.34241063720435,3.9682539682539675,2.473666894905823,51364.54711211554,285.6133610879999,285.6719654045497,1.9413459154987978,0.808781399352777,0.8123750738712251,0.6104051583760206,0.42459012015408165,0.25392863835196955,0.2544965379780762,0.2242850169573773,0.2247007967755352,0.22613611115414273,0.22610553340696116,297.15,293.15,297.15463679078306,297.5285353138632,297.084817566263,297.2013370930816,297.211975635021,297.2362604798024,0.0,2481.939510235349,252.57990312385004,475.6870999760651,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.5712030796601283,283.15,283.15,283.15000904871374,285.3370853740339,3.9682539682539675,2.4925120306355857,51332.27280185383,285.6099644159999,285.67211965237675,1.950088968701325,0.8126977614267592,0.8169409090464356,0.6119447808445898,0.4263061868575158,0.2543471913832068,0.25507430119066327,0.22524131341303094,0.22580048221696972,0.22681338255041938,0.22690072217183435,297.15,293.15,297.1644068348217,297.5323875933959,297.09266353014436,297.210868590164,297.2206210501397,297.24418951973314,0.0,2485.834897292902,254.36143687007979,481.95785000348104,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.5710569887665282,283.15,283.15,283.1500086425556,285.3318076877769,3.9682539682539675,2.5102123721529095,51317.33543468831,285.60760799999997,285.67226756426845,1.9583334774854053,0.8161343641291585,0.8209449471216833,0.6133900466788407,0.4284552837258224,0.2546614567590225,0.2555144806672482,0.22609474123891565,0.2267747598135719,0.22740815048701796,0.22759090707791824,297.15,293.15,297.17255704597335,297.53494459553656,297.098862393197,297.218768795531,297.22756428282514,297.2505394226127,0.0,2489.6428366196114,256.10951752650465,488.41148544187,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.5709102972090885,283.15,283.15,283.15000792977355,285.32691167010233,3.9682539682539675,2.5266641821084015,51318.9419056545,285.6062711039999,285.6725053326087,1.9661983360288513,0.8192297750052211,0.8245211687724574,0.6147492567544011,0.43090903576082695,0.254911446754553,0.2558630326400938,0.2268782004171555,0.22765781057611348,0.22795019510972664,0.22820880286393852,297.15,293.15,297.1795610327044,297.5363768932968,297.1040331771008,297.2255549774373,297.2334093272104,297.25578708154995,0.0,2493.199618656584,257.8113962061001,494.99755856722913,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.570763046583021,283.15,283.15,283.15000719417355,285.32222914796347,3.9682539682539675,2.541805832748041,51337.34591104579,285.6059329919999,285.6726411441867,1.9731341972958216,0.8220237038808738,0.8277170601066066,0.6160331262688571,0.4330265866234586,0.2551093640085004,0.25613687654778367,0.22760130306172116,0.228461914196263,0.22844889362939624,0.2287665722885843,297.15,293.15,297.1855562103334,297.53684970688937,297.10836324457443,297.23137845389084,297.23834400096285,297.2600983233302,0.0,2496.4976452215737,259.46361725846333,500.808242971078,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.5706151961534203,283.15,283.15,283.15000531061685,285.31681467160024,3.9682539682539675,2.554566382228804,51387.84604403924,285.60657292799993,285.67067926497674,1.976897533165517,0.8244891803659177,0.8304255534476205,0.6173296366958343,0.43271017237551596,0.2552529735810207,0.25632068310117334,0.2282572582703496,0.22916570241450937,0.22890256323599378,0.22925142420006653,297.15,293.15,297.1904589402365,297.5374534167941,297.11181698478975,297.23614220564616,297.2423311713717,297.2636405437676,0.0,2499.143096873412,261.0350751757932,502.60827121138385,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.5704669313409201,283.15,283.15,283.1500035409979,285.31118908935395,3.9682539682539675,2.564838956975522,51467.21010433743,285.60817017599993,285.6669837878045,1.978961636678254,0.8266892688990768,0.8327779986039808,0.6187219260256408,0.431225940819319,0.25535513442627883,0.25644485472964346,0.22885717326488797,0.22979599659282837,0.22932235527179032,0.2296875073818553,297.15,293.15,297.1944842707905,297.5391880826567,297.1146016120946,297.2400331455525,297.24560040615233,297.2667815034494,0.0,2500.9191929793283,262.49993016141127,502.37064475881675,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.5703184130255349,283.15,283.15,283.15000200722113,285.30570718360894,3.9682539682539675,2.5728471317371784,51568.29519508913,285.6107039999999,285.6623148409262,1.9795965050722897,0.8286670186315278,0.8348300898704156,0.6202393168735666,0.4287592151699582,0.2554237307590544,0.25652042488852267,0.22940860037049315,0.23036272460092472,0.2297150960428142,0.23008425906745414,297.15,293.15,297.19777716809347,297.5423565195815,297.1168444166981,297.24317779753983,297.24829216756314,297.2696896138952,0.0,2501.9414821181817,263.84526871067146,500.4271341286088,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.5701697576187124,283.15,283.15,283.1500015722219,285.30142175949476,3.9682539682539675,2.5797295599121064,51672.67384405772,285.61415366399996,285.65879622756876,1.9819501962590216,0.8304863410831422,0.8367748266837629,0.6217931031976498,0.42817160493812395,0.2554710108228081,0.2565844071540605,0.2299267472820239,0.23090623635732133,0.2300902632221717,0.23047103324926305,297.15,293.15,297.2005467426505,297.5458467490947,297.11873455016934,297.24580603361875,297.25059861618263,297.2723065383432,0.0,2502.64746254159,265.0940793239146,501.1902295189426,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.5700209890966704,283.15,283.15,283.15000159274973,285.29824911101736,3.9682539682539675,2.585841376624279,51775.78235409618,285.61849843199997,285.6567483848147,1.9848546324046068,0.8321797865518208,0.8386028115417238,0.623319612335246,0.4283043823057884,0.25550494027382326,0.2566351897381409,0.23042100638068513,0.23142590642303476,0.23045221612909517,0.2308460559052889,297.15,293.15,297.20290194638545,297.5488887183839,297.12039110171185,297.24805679861237,297.2526109758144,297.2745699081816,0.0,2503.338991475673,266.2591614601944,502.9345208135374,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
