,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.5698720998509671,283.15,283.15,283.1500015386541,285.2958316950698,3.9682539682539675,2.590876228951325,51881.589451633045,285.6237175679999,285.6555103567281,1.9879008324277554,0.8337566357154166,0.8403086088062229,0.6248003792575128,0.4287497982453577,0.2555294863453461,0.25667416089260015,0.23089512738703727,0.2319226362330074,0.23080212683330117,0.2312086962815667,297.15,293.15,297.2048753683655,297.55126877400295,297.12186853074155,297.24998316201146,297.2543537822518,297.2764699234747,0.0,2504.019603597832,267.3286057083486,505.0544748255532,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.5697230579310134,283.15,283.15,283.15000137634416,285.29432159507496,3.9682539682539675,2.5944906810596233,51990.05929126608,285.6297903359999,285.65506658826916,1.9911343356737834,0.8351980147947554,0.841874195676818,0.6262119201818154,0.42957172462338317,0.2555450946945681,0.2567030942493262,0.23134742257409224,0.232395430363945,0.23113953543694207,0.2315581378537205,297.15,293.15,297.20640848653863,297.55269914246554,297.12316046929925,297.2515525968901,297.2558076188652,297.2779256628118,0.0,2504.6323244491005,268.265805074007,507.63783365059885,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.5695739149814846,283.15,283.15,283.15000113513344,285.29350025074314,3.9682539682539675,2.5969255436996788,52102.17821914633,285.6366959999999,285.6551760547781,1.9944967133912332,0.8365524305094092,0.8433505501582548,0.6275688764070575,0.4306388352388243,0.25555604865646153,0.2567274283638734,0.2317866372153595,0.23285433050786547,0.23147010468904652,0.23190019084923308,297.15,293.15,297.20766162211913,297.55341272013953,297.1243449166173,297.2529046184161,297.2570948111404,297.27908373768645,0.0,2505.164815995003,269.1001711967518,510.53339533057823,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.5694246980784067,283.15,283.15,283.1500008783821,285.2933278887499,3.9682539682539675,2.598210432523559,52218.330596840766,285.64441382399997,285.6557826500404,1.997972973863508,0.8378410798104096,0.84476021955348,0.6288752008546674,0.4319028846729812,0.25556447621881867,0.2567498291023004,0.23221687536139146,0.23330402710027648,0.2317968591554046,0.23223799486987398,297.15,293.15,297.20870573556834,297.55349114160515,297.12545793160723,297.2541033668949,297.25827691337736,297.28000701781065,0.0,2505.6030662127905,269.83605906729713,513.690577135324,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.5692754028082521,283.15,283.15,283.1500006269903,285.2940402651855,3.9682539682539675,2.5980284269592153,52337.98022097477,285.6529230719999,285.6570708437106,2.0015967926092633,0.839052209780592,0.8460917756591839,0.6301149156443064,0.43340888295825303,0.25557066096247805,0.25677083505582937,0.23263732471149737,0.23374377242799985,0.2321202653311886,0.23257209541360258,297.15,293.15,297.20950595469674,297.5527609821921,297.1264930088498,297.25513056779056,297.25935171635683,297.2806484459772,0.0,2505.9151536685526,270.43664857138936,517.1749728086597,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.5691260592761264,283.15,283.15,283.15000037324467,285.29571169447,3.9682539682539675,2.5962640923937075,52461.24327200628,285.66220300799995,285.6590893556624,2.005364549352833,0.8401972017063525,0.8473573354926457,0.6312878812993195,0.43513430123517827,0.2555760684431342,0.25679195315170644,0.23305058253207384,0.2341763601203603,0.2324424183793839,0.23290489343139112,297.15,293.15,297.2101017937637,297.5512622819601,297.1274707370697,297.25602409625,297.2603566580159,297.2810431134119,0.0,2506.096120933338,270.88933929771446,520.9675512158198,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.568976699628152,283.15,283.15,283.15000009113305,285.2980905136754,3.9682539682539675,2.59319265569525,52589.81654126872,285.6722328959999,285.66163246654236,2.0092277160377283,0.8413029610715298,0.848584111646362,0.6324159301873772,0.4369971148824604,0.25558167391559133,0.25681388230662466,0.23346020975948836,0.2346054432731676,0.23276472539402226,0.23323792561678688,297.15,293.15,297.21057834133444,297.5492675206528,297.12841964485256,297.25684499805305,297.2613319063288,297.28128848224435,0.0,2506.178495272473,271.2307326690786,524.9659930561533,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.5688273558831541,283.15,283.15,283.149999769325,285.30139656966827,3.9682539682539675,2.588552652966825,52723.77843018115,285.68299199999996,285.66483521675156,2.01319325283905,0.8423721959216783,0.8497748846044832,0.6334949588117735,0.4389979534486218,0.25558854102809064,0.2568376721245925,0.23386733303455048,0.23503222051779393,0.2330884651921554,0.23357252539842024,297.15,293.15,297.2109461241295,297.54676367629554,297.1293497172765,297.2576062470825,297.26229462028294,297.28139207701344,0.0,2506.123360026013,271.432478005782,529.1788713681879,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.5686780467700652,283.15,283.15,283.1499994317462,285.30598052438495,3.9682539682539675,2.5818581150078197,52863.10235273116,285.69445958399996,285.66895686741645,2.0172950832445333,0.8433945040542191,0.850919508378383,0.634508673664262,0.44117968718860145,0.25559740251787755,0.25686425744235236,0.23427149559392352,0.23545633993338677,0.23341436737878582,0.2339095443899478,297.15,293.15,297.21117480937903,297.5435924869188,297.1302580638277,297.25829274664176,297.263243954895,297.2813124123324,0.0,2505.888665367553,271.44150093277034,533.6713146282998,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.5685288134818902,283.15,283.15,283.14999906137115,285.31166253780844,3.9682539682539675,2.5733176416108763,53009.20941342402,285.70661491199996,285.67384682464666,2.0214881795313024,0.8443927031775031,0.8520405833693567,0.6354785169129205,0.4434704841104598,0.2556090455978806,0.2568940672773794,0.23467541267041533,0.2358804581070216,0.23374327199022377,0.2342497491294835,297.15,293.15,297.2113345887691,297.54001510189374,297.13116799608287,297.25895115928705,297.264206899301,297.28113514906676,0.0,2505.497984689785,271.2853469830564,538.351056831338,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.5683796599193632,283.15,283.15,283.1499986542703,285.3183054513637,3.9682539682539675,2.562975094388741,53164.363531200215,285.7194372479999,285.6793997952037,2.025751876949869,0.8453743866209942,0.853145572285552,0.6364147438329147,0.44584215062509175,0.2556233211142916,0.2569268216898628,0.23507962086603237,0.23630505790235823,0.2340749557103597,0.2345928593391307,297.15,293.15,297.2114475234066,297.5361381806795,297.13208426919863,297.25959344897376,297.26518653180517,297.28088999081274,0.0,2504.9694383717974,270.9783034332473,543.1808792018913,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.5682306445117997,283.15,283.15,283.14999760895495,285.3259447759506,3.9682539682539675,2.5497230015239145,53337.41504815227,285.73290585599995,285.68506350014223,2.0285068769508237,0.8463347681548121,0.8541639046273891,0.6373444379775145,0.44681451226954366,0.25564046318599165,0.25695015713463915,0.23548315369492195,0.2367162180079812,0.23441011750533972,0.23492961975836718,297.15,293.15,297.2115012539501,297.53233985936646,297.13300012149676,297.2602014776627,297.2661837151809,297.28064528553136,0.0,2504.1223076392935,270.44466357043297,545.7645461056283,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.5680818779764536,283.15,283.15,283.149995568798,285.33448136342014,3.9682539682539675,2.531807572747272,53549.908090424084,285.7469999999999,285.68950887071856,2.0289322737937523,0.847279340619347,0.8550649309349885,0.6383879541414864,0.44561543346082977,0.2556579274891623,0.2569557574574825,0.23588241096088883,0.23710476410245235,0.2347474389013237,0.23525398797593378,297.15,293.15,297.21151217755084,297.53006028529614,297.1338850104741,297.260734312268,297.26717821879095,297.28067400087605,0.0,2502.4871134501523,269.60044642248454,544.8281354213274,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.5679336406078739,283.15,283.15,283.1499936357145,285.3454074769698,3.9682539682539675,2.5084890077446023,53795.33293045196,285.7616989439999,285.69421080889845,2.028058578160599,0.8482226584006054,0.8559016026273113,0.639612396042192,0.4432046067791864,0.255676855117993,0.2569520808002135,0.2362769396250713,0.23747801616532271,0.23508830228174069,0.23557330886236888,297.15,293.15,297.2115194475058,297.5300520507884,297.1347488825734,297.2611866624434,297.26818583994424,297.281138576651,0.0,2499.8512672415904,268.3231446636422,541.9372898871363,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.5677859305773897,283.15,283.15,283.149991900276,285.35881592270835,3.9682539682539675,2.4800670517826515,54069.82376092416,285.7769819519999,285.69998469999695,2.0269426698994026,0.8491753493305871,0.8567291465065423,0.6409773513855521,0.4405629913162009,0.25569850947042805,0.2569480885366196,0.23666901591637363,0.2378461624571404,0.2354329560467118,0.23589409346897636,297.15,293.15,297.21155040239455,297.5317415563963,297.1356182938147,297.26159412675474,297.269221451739,297.2819451662198,0.0,2496.5164195388197,266.61367632781145,538.6937154404559,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.5676389014095687,283.15,283.15,283.14999123653,285.3762277332183,3.9682539682539675,2.4479861288530036,54339.54376794904,285.79282828799995,285.7093090530532,2.0278114762282926,0.8501509533607557,0.8576498051525554,0.6424024499533741,0.4397679097551138,0.25572799991429934,0.2569647664309358,0.23706360116198583,0.23823040268036813,0.23578483679684523,0.23623258635353964,297.15,293.15,297.21163865421545,297.5340948588004,297.13655379277225,297.26201607437326,297.27033525518,297.2829277270683,0.0,2492.7742551070987,264.45117094125294,538.424719167956,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.5674924789878969,283.15,283.15,283.14999068575617,285.39685871192034,3.9682539682539675,2.412401949544696,54605.19967553415,285.8092172159999,285.72142887328647,2.0291308099688674,0.8511519130558511,0.8586061478411781,0.6438410122550319,0.4393655823878672,0.25576705878106976,0.2569915022442056,0.2374631363739118,0.2386203672882278,0.23614481089559466,0.23657985376273763,297.15,293.15,297.2117889789084,297.5365354782818,297.1375815258131,297.26248456821804,297.27154624970143,297.28398736018454,0.0,2488.839290376098,261.8511637616334,538.8041800170625,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.5673468448277456,283.15,283.15,283.1499902292103,285.420625993246,3.9682539682539675,2.3734608300445497,54856.139132794575,285.8261279999999,285.73606826551537,2.030808882283751,0.8521913057930335,0.8596072923876714,0.6452816161042213,0.4392429601870519,0.25582037574429856,0.25703268337318624,0.23787153479613138,0.2390194805053044,0.23651676900090457,0.23693927977698181,297.15,293.15,297.2120299548089,297.53890721451893,297.13874857376123,297.26304056287694,297.27290394781176,297.2851260507556,0.0,2484.6943910941277,258.77474682410207,539.6676699170988,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.5672024144133877,283.15,283.15,283.1499899209397,285.4481564342441,3.9682539682539675,2.3319119461345585,55063.11868809594,285.8435399039999,285.75384092307473,2.0330236546635945,0.8532902846013003,0.860679622226117,0.6467179930993662,0.43953023088912657,0.2558954466100275,0.25709697730408304,0.2382941282942261,0.23943398624395085,0.2369070556180959,0.23731805707819498,297.15,293.15,297.21240867175624,297.54108902732804,297.1401239921815,297.263735443497,297.27448185168834,297.2863677972902,0.0,2480.346899377521,255.16723891426852,541.2477515550346,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.567058845336022,283.15,283.15,283.14998940748035,285.47806522815046,3.9682539682539675,2.2881859562646034,55243.994487467455,285.8614321919999,285.77339038634864,2.035556685983945,0.854433266926357,0.8618041182674065,0.6481403677501428,0.4400405435367208,0.25598604342633186,0.25717842818736447,0.23872816257041615,0.23986121879161332,0.23731063594674232,0.23771121438189186,297.15,293.15,297.2128834775828,297.5430199623716,297.1416415531398,297.26454007413486,297.27621378336903,297.28765977011966,0.0,2475.7903853683392,251.16558444695244,543.2367247136767,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.5669161509800008,283.15,283.15,283.14998914609964,285.5103253718654,3.9682539682539675,2.243698411266066,55386.981554191385,285.8797841279999,285.79478740238665,2.0383951007206735,0.8556217761238731,0.8629817855153892,0.649546658093489,0.44075878996470824,0.2560925113116858,0.25727722661944213,0.23917436870344505,0.24030183328223845,0.23772794841557693,0.23811907404149205,297.15,293.15,297.21345451797043,297.5446848538829,297.14330015323685,297.2654589704995,297.2781009315014,297.2889998854182,0.0,2471.142396015853,246.8788571689409,545.6151796565341,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.5667740628213196,283.15,283.15,283.1499905014914,285.54416298449553,3.9682539682539675,2.198965710132065,55498.261804196576,285.8985749759999,285.81778819100293,2.0414531554683455,0.8568454875305287,0.864199590278945,0.650940708485511,0.4416228894576765,0.25621120031586464,0.25738908847295483,0.2396301166212008,0.2407527318512545,0.23815584869786272,0.23853806593634644,297.15,293.15,297.214098752822,297.54615357172696,297.1450663333518,297.2664666322333,297.2801067597648,297.2903784099797,0.0,2466.9067627329464,242.40110721056152,548.2751103757844,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.5666327230811966,283.15,283.15,283.1499906277503,285.57982918640937,3.9682539682539675,2.1554345854851165,55565.77573259617,285.9177839999999,285.8420930527101,2.0447961352591575,0.8581165263803929,0.8654722055556475,0.652317098733459,0.44267086765655067,0.2563460529758543,0.25751870032511986,0.24009885414657073,0.24121792923978588,0.2385979124572385,0.2389722914651064,297.15,293.15,297.21483808668415,297.5473524088459,297.1469688041361,297.2675915478503,297.28226552973774,297.29180327545083,0.0,2462.9181648701674,237.85002754107762,551.2948390169026,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.5664921594937014,283.15,283.15,283.14999075015095,285.61590788162647,3.9682539682539675,2.1129810369800595,55599.64727549278,285.9373904639999,285.8669999012155,2.04841710321923,0.859432684163663,0.8667998870280541,0.6536721142811032,0.4438952760871974,0.25649586505584576,0.2576658057032624,0.2405803114442362,0.24169781954171013,0.23905352606370275,0.23942184754514972,297.15,293.15,297.2156610253108,297.54824720680324,297.14898220238484,297.26882273329625,297.28455578636954,297.2932537908329,0.0,2458.996610808995,233.2663361279214,554.6674396510957,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.5663522111343013,283.15,283.15,283.1499907208604,285.65223876917054,3.9682539682539675,2.0710896776975103,55611.20391154697,285.9573736319999,285.89227870147,2.0522515746114602,0.8607828822716472,0.8681699998326017,0.6550090675074787,0.44525497539895914,0.2566568147743483,0.2578262245708753,0.24107150747100986,0.2421891604935479,0.23951939402146286,0.23988321966275414,297.15,293.15,297.21654395335,297.548892942349,297.1510715468477,297.2701315493649,297.28693902211774,297.2947158028059,0.0,2455.111355256028,228.64816317087013,558.3167614925571,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.5662131680236572,283.15,283.15,283.14999097349175,285.68850060598277,3.9682539682539675,2.031760464856855,55589.276770225726,285.9777127679999,285.9177980232861,2.056378201507423,0.862177670474257,0.869597440772368,0.6563165291541264,0.44680112131352184,0.25683208876122926,0.2580042492513845,0.2415758725233491,0.2426963477169993,0.23999886124886233,0.24036062887389073,297.15,293.15,297.21749635999305,297.54915360585454,297.1532394918155,297.2715341890725,297.2894263778212,297.29617000491135,0.0,2451.3107803219777,224.17863410245528,562.3460166860268,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.5660747758311444,283.15,283.15,283.1499910507332,285.7245764787233,3.9682539682539675,1.993420731175401,55554.02644687396,285.99838713599996,285.94332502343707,2.060697280408563,0.8635998552354692,0.8710613432319919,0.6576007949094996,0.4484722445773951,0.2570161525170685,0.2581932889231075,0.2420887732628584,0.24321396680963203,0.24048696717937945,0.24084837294838546,297.15,293.15,297.218483556297,297.54912821187713,297.15544019904473,297.27298841385294,297.29196416438265,297.29760090909093,0.0,2447.5504889795325,219.77042221446158,566.6378060540817,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.5659369676075021,283.15,283.15,283.14999115711777,285.7603767376063,3.9682539682539675,1.9557849092585347,55510.398376054654,286.0193759999999,285.9688011515894,2.0651819417116744,0.8650448590341955,0.8725560496574363,0.6588636053748719,0.4502517995830357,0.2572075634341646,0.2583915995913322,0.24260897632853345,0.24374055901542718,0.24098233654437748,0.24134490449770934,297.15,293.15,297.21949638383495,297.5488445293122,297.1576619703151,297.2744830045624,297.2945372575427,297.2990046291135,0.0,2443.8366214383636,215.41390768542405,571.1628205811877,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.5657999758748725,283.15,283.15,283.1499912203807,285.79588013486057,3.9682539682539675,1.9203830272320759,55451.204438850924,286.04065862399995,285.99422160084566,2.0698823969775146,0.866519579762852,0.8740901527603124,0.660095377410048,0.45217489814311235,0.25740816651163206,0.2586015764233682,0.24313858745962652,0.24427878384151733,0.24148521039941992,0.24185189497343357,297.15,293.15,297.22053775234883,297.5482004077176,297.15989745480744,297.2760216848258,297.2971136600463,297.3003541919492,0.0,2440.158910305414,211.25313217479956,575.9918587277813,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.5656636228960616,283.15,283.15,283.1499913546383,285.83096341521025,3.9682539682539675,1.8859443253689074,55388.37687837245,286.0622142719999,286.0194882043189,2.0747373429560985,0.868014967346152,0.8756520148554316,0.6613018162464489,0.4542029746837928,0.2576150123296649,0.25881954290979264,0.24367488116975744,0.24482530264779334,0.24199203802873145,0.24236504078000062,297.15,293.15,297.2215930465884,297.5472760387992,297.16212949726327,297.2775838863959,297.2996594152333,297.301648376856,0.0,2436.5346079932897,207.19452288646423,581.0515825703903,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.5655280217141613,283.15,283.15,283.14999134660076,285.8656335155972,3.9682539682539675,1.852914276121459,55321.714975602285,286.08402220799996,286.0445855675073,2.0797590023725636,0.869531370406236,0.8772431344543923,0.6624779236483548,0.456345914349104,0.2578284995314346,0.25904595481392484,0.2442183243603819,0.24538076821606702,0.24250322016020381,0.2428841537645441,297.15,293.15,297.2226551361867,297.54602997509704,297.1643475504127,297.27916320571086,297.3021643819371,297.3028720498689,0.0,2432.935446343265,203.2870157282482,586.3648548490764,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.5653931031402232,283.15,283.15,283.1499913952064,285.89998774311573,3.9682539682539675,1.8210582878258004,55253.60491072165,286.1060616959999,286.06957510112153,2.0849186310460452,0.8710641201223344,0.8788576177097007,0.6636265162800199,0.4585849308125324,0.2580475052925223,0.2592793149023835,0.2447676106246447,0.24594360468727497,0.24301828620020763,0.24340814389986468,297.15,293.15,297.2237159664353,297.5445055048275,297.1665464538967,297.28074922101786,297.3046321681056,297.30402986285657,0.0,2429.355244291327,199.51348098208902,591.8980198497126,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.5652588179365475,283.15,283.15,283.149991369182,285.93406557909,3.9682539682539675,1.790101367768097,55186.432110562804,286.12831199999994,286.0944666237068,2.090196498148367,0.8726101172448243,0.880491451476948,0.6647496479687498,0.4609069139794255,0.258271255538841,0.259518630793535,0.24532185943257767,0.24651272371418217,0.2435368389173982,0.24393641261031412,297.15,293.15,297.22477058080585,297.5427338469354,297.1687230107712,297.2823353475622,297.30706428984183,297.3051254151833,0.0,2425.781569663452,195.85182751608016,597.6284255457695,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.565125104643943,283.15,283.15,283.14999131684107,285.96799636638224,3.9682539682539675,1.760061077125569,55119.77618747309,286.15075238399993,286.1193385505893,2.095573107674071,0.8741671936501579,0.8821412480525539,0.6658504263871721,0.463297913031734,0.2584992606079808,0.25976308835219925,0.24588042921505437,0.24708718207446884,0.24405864576473746,0.24446848924889109,297.15,293.15,297.22581762657865,297.54075409747367,297.17087987295866,297.28391977332655,297.30946720520717,297.306167715109,0.0,2422.1958411654064,192.30195101837526,603.5323174823524,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.5649919852559333,283.15,283.15,283.1499916499604,286.00162024476356,3.9682539682539675,1.7308011152199054,55055.60940534808,286.1733621119999,286.1441290105172,2.101045035760057,0.875734956732942,0.8838064112633023,0.6669284637369784,0.4657550169004036,0.2587315754797548,0.26001271471704857,0.2464432886015444,0.24766691932472107,0.24458384168995131,0.24500449553947667,297.15,293.15,297.22685489936174,297.538570672144,297.17301536755934,297.28549999183076,297.31184069420385,297.30715632501995,0.0,2418.6366080002504,188.8551584696627,609.6081737359672,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.5648596603187893,283.15,283.15,283.1499913527057,286.03482946471314,3.9682539682539675,1.7022422788706273,54997.47588608094,286.19612044799993,286.16868111958854,2.1066361570657834,0.8773145098703798,0.8854897068269851,0.6679755615430125,0.4682959032179379,0.2589689642512043,0.2602687356005286,0.2470112527321346,0.24825315538668855,0.2451131800581908,0.24554552493478282,297.15,293.15,297.2278725725709,297.5361211190928,297.1751132098966,297.2870661139138,297.31416838064445,297.30806827922373,0.0,2415.0792301905212,185.51400468958417,615.892830666986,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.5647279682672772,283.15,283.15,283.149991275873,286.0679394214477,3.9682539682539675,1.6747572148579322,54940.00416572159,286.2190066559999,286.19325488370254,2.112311564391037,0.8789028159248166,0.8871857845049518,0.6689992910161124,0.4708952738184898,0.25921047403626546,0.2605295769970441,0.2475831561730632,0.2488441674439083,0.24564598295326245,0.24609047223023353,297.15,293.15,297.22887406981675,297.53348443646894,297.1771841074002,297.28862047688483,297.3164646842534,297.30892555496484,0.0,2411.4995163151584,182.30018795972205,622.3397960084025,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.5645968326470336,283.15,283.15,283.1499911808455,286.10094235505335,3.9682539682539675,1.6480824653017017,54884.277994770964,286.24199999999996,286.21783813619123,2.1180534637948933,0.8804986775499661,0.8888924476723148,0.6700035157979953,0.4735392739628308,0.25945568824429227,0.26079461895825806,0.24815847019402504,0.2494392204193085,0.24618193301205235,0.24663889240332257,297.15,293.15,297.2298616815096,297.53070148724123,297.17923354419725,297.29016449491786,297.3187364207974,297.3097395257327,0.0,2407.8932760964058,179.18784335850407,628.9264516896119,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.5644663026826672,283.15,283.15,283.1499889597549,286.13479260725717,3.9682539682539675,1.6176512757645614,54865.82961218932,286.26507974399993,286.2414793898502,2.121084126604894,0.8820997390040698,0.8904853506142253,0.6710671840899852,0.47363230298009196,0.2597027043924329,0.261038538614553,0.248733616963646,0.25001112170874773,0.24672004889211585,0.24717126854087174,297.15,293.15,297.23082970757645,297.5287324979158,297.1812377444533,297.2916550673063,297.320968074063,297.310684618263,0.0,2403.73796383693,175.79061518365495,630.9914290507627,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.5643365763868865,283.15,283.15,283.14998709683016,286.1704578955408,3.9682539682539675,1.5861102993679077,54861.42883244291,286.28822515199994,286.26496502385334,2.122621292395154,0.8837160510944002,0.8920212551248495,0.6722649906177359,0.4723117892588727,0.2599523876947845,0.26127175915430917,0.249307316024447,0.2505691450180457,0.24726155154972598,0.247696202618591,297.15,293.15,297.2318013712277,297.5284565826453,297.183202918906,297.29307386383283,297.3231738924958,297.3119417258215,0.0,2398.7529204918046,172.3191621284811,630.5386955625552,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.5642077541978593,283.15,283.15,283.14998567661775,286.2071589480671,3.9682539682539675,1.554015995902394,54866.21482783742,286.3114154879999,286.2884366415142,2.123181288851092,0.8853555565429864,0.8935303333659895,0.6736176350059767,0.4700547434371446,0.26020544960883907,0.2614991554033726,0.2498793154513247,0.2511168663316592,0.24780719261462625,0.24821785662703855,297.15,293.15,297.232796907518,297.5300478380875,297.18514050247154,297.29442154942177,297.3253680470897,297.3135549689177,0.0,2393.227874193451,168.8168965900676,628.4315458435925,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.5640800403532504,283.15,283.15,283.1499859893923,286.24431192804184,3.9682539682539675,1.5234066797323378,54863.60380505619,286.33463001599995,286.31226753368617,2.1242590262867527,0.8870280395394812,0.8950865049454964,0.6751265362376307,0.46825027832818983,0.26046354231589364,0.26173492288484396,0.25045072659935724,0.251667904665295,0.24835841441981168,0.2487476172384576,297.15,293.15,297.2338339947651,297.5334677509233,297.1870590229771,297.2957041026955,297.32755951232474,297.3155248767372,0.0,2387.441603530799,165.45511327524724,627.1603934115401,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.5639535254347119,283.15,283.15,283.14998712255255,286.27989584742767,3.9682539682539675,1.4960806180807011,54840.996581005515,286.3578479999999,286.33655573124236,2.126891036157208,0.8887378458869922,0.8967453175423019,0.6766826669796078,0.4678548415165619,0.26072860178013646,0.2619901369458684,0.2510255252665741,0.2522340513981606,0.24891630707796156,0.24929406938736137,297.15,293.15,297.234914493938,297.53730125165566,297.1889706964157,297.29696343056804,297.32975114613544,297.3175802037426,0.0,2382.208456341147,162.3943991633711,628.4323432326962,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.5638277558471577,283.15,283.15,283.14998932060536,286.3129338321879,3.9682539682539675,1.4729218536200905,54789.47924417595,286.3810487039999,286.36137864772957,2.1298720912414777,0.8904731713185311,0.8984443759271649,0.6782470765790498,0.467749926065125,0.2609992102032346,0.2622531884781632,0.2516037435600549,0.25280546679147736,0.2494793622036989,0.24984755689979235,297.15,293.15,297.23602109425104,297.5410973483772,297.1908844271822,297.2982189583141,297.33194862379423,297.31963409038383,0.0,2377.7356996979893,159.70788345438373,630.2506028416971,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.5637026309529029,283.15,283.15,283.14999190431854,286.34254927962365,3.9682539682539675,1.4538991871670481,54709.51925156161,286.4042113919999,286.3865152889947,2.133177715553462,0.8922348011707768,0.9001833004704309,0.6798104467430315,0.4679092756825736,0.2612761016622632,0.26252465759013643,0.25218620420307203,0.2533830059779063,0.25004825083195203,0.2504085435628316,297.15,293.15,297.2371516204712,297.54473447474754,297.1928038478288,297.29947704498306,297.334156247035,297.32166464701316,0.0,2374.222846060769,157.3959891179044,632.5723789292385,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.5635781332039084,283.15,283.15,283.14999212669983,286.3706470217873,3.9682539682539675,1.43496199575022,54639.26213646715,286.42731532799996,286.41108115708545,2.1368183855474503,0.8940203284756243,0.9019623832616823,0.681361088183869,0.46834132619656776,0.2615586895289867,0.26280499309804733,0.2527728734208891,0.25396749790583945,0.2506227628380034,0.2509775427216303,297.15,293.15,297.2382929809505,297.5480610080112,297.1947111753529,297.3007305136186,297.33635849623863,297.3236308348343,0.0,2371.084623797404,155.12755845214068,635.4174498133888,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.563454142970207,283.15,283.15,283.14999224304336,286.39856557861106,3.9682539682539675,1.416485770666335,54572.225722177885,286.4503397759999,286.43533709634625,2.140712040449242,0.8958214239875633,0.9037699391058619,0.6828951120943012,0.4689813188879547,0.26184532321738796,0.2630918269477316,0.25336263429227296,0.2545573368399028,0.25120137137889575,0.2515525268962256,297.15,293.15,297.239432620803,297.5510687210408,297.19660095969454,297.30197595055046,297.3385480069805,297.3255252518139,0.0,2367.989656100864,152.9240406962217,638.6647592811547,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.5633308159105263,283.15,283.15,283.14999249893384,286.42579928716765,3.9682539682539675,1.3989949908431782,54507.16208166146,286.4732639999999,286.45929872725765,2.144917510595168,0.8976391872216128,0.905609854717572,0.6844002943318661,0.46987982612805373,0.2621377570205433,0.26338698127253724,0.25395637952569616,0.2551539159028296,0.2517852595143303,0.2521349743421713,297.15,293.15,297.2405584358782,297.5535886321634,297.19847115975966,297.3032079932338,297.34071566998006,297.32730837820304,0.0,2365.030748673238,150.83842346648365,642.4138648080364,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.5632079675279639,283.15,283.15,283.14999274969813,286.45245869497927,3.9682539682539675,1.382214303794074,54443.49197668891,286.4960672639999,286.4830305036668,2.1493357956374575,0.8994663389645146,0.9074699270754332,0.6858806540120337,0.47095651709987085,0.2624339907914248,0.2636878952053378,0.25455279257840036,0.25575513668087213,0.2523728162964021,0.25272260280537173,297.15,293.15,297.2416662511509,297.55572176408594,297.20031990356466,297.30442627301784,297.342862352572,297.3289993088783,0.0,2362.1725658726264,148.83857662846742,646.5152632296707,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.5630855695329744,283.15,283.15,283.1499929799113,286.47857390269183,3.9682539682539675,1.3661364627845425,54380.974848755985,286.5187288319999,286.5065382579151,2.1539470453279286,0.9013009212673705,0.9093471865911942,0.6873357907944911,0.47219568482774654,0.26273364790184695,0.26399404789712105,0.2551516930611102,0.25636061975058266,0.2529638719654345,0.2533150505807472,297.15,293.15,297.24275298591067,297.55747796932394,297.20214525458937,297.30563046682767,297.3449884272252,297.3305990207754,0.0,2359.405066622873,146.92261850194947,650.9422515798834,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.5629636085082802,283.15,283.15,283.1499932001924,286.5041504357218,3.9682539682539675,1.3507621226974873,54319.5767944142,286.54122796799993,286.5298177356967,2.1587383496157306,0.9031413650908221,0.9112394323359698,0.688764825939856,0.4735873257374932,0.2630364658298086,0.26430509061257373,0.2557529533478263,0.2569701357878326,0.25355835078574795,0.25391213852213834,297.15,293.15,297.2438153592837,297.5588587470381,297.203944670731,297.30681951231895,297.3470933566622,297.3321063292068,0.0,2356.7244263744756,145.09012553082917,655.6790101048889,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.5628422393268405,283.15,283.15,283.14999342178777,286.5289750087808,3.9682539682539675,1.3359384194926442,54263.53090424999,286.5635439359999,286.55275954407546,2.163753213661099,0.9049867741583634,0.9131480632983983,0.690156032548648,0.4751700212968142,0.26334315276256326,0.2646222175068029,0.25635717712460565,0.2575847703277442,0.25415746446901516,0.2545154049561106,297.15,293.15,297.2448365687152,297.5597260369583,297.20570136766406,297.3079835130627,297.3491660278105,297.33348270284216,0.0,2354.1615498345477,143.33544465671255,660.8067241540122,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.5627211709234504,283.15,283.15,283.14999361236596,286.5534178740662,3.9682539682539675,1.3218543426231035,54206.04538342275,286.5856559999999,286.57552363499536,2.1688800249799565,0.9068339255403312,0.9150643157900328,0.6915274716847182,0.476849044616457,0.2636516443420103,0.2649423153642024,0.2569627928854725,0.2582019384598546,0.25475890451667427,0.2551218031005091,297.15,293.15,297.24583481569124,297.5603325644178,297.2074338070552,297.3091330362132,297.35122096913085,297.3347910385017,0.0,2351.6550789444523,141.66042235159077,666.1429168323459,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.5626006612861991,283.15,283.15,283.1499938114107,286.5771102623515,3.9682539682539675,1.3081413119186294,54154.89447455236,286.6075434239999,286.5979117721328,2.174198339210249,0.9086822260017569,0.9169916608009168,0.6928605870804955,0.4786942472660807,0.263963380694355,0.2652675649960921,0.25757087979431476,0.2588235023099431,0.2553648162234223,0.2557339992898445,297.15,293.15,297.2467849800595,297.56045747295803,297.20911803768234,297.3102529697007,297.35324226199367,297.33597114447883,0.0,2349.2596662714204,140.04539092779666,671.8284042159967,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.5624803982233826,283.15,283.15,283.1499940171071,286.6004535550469,3.9682539682539675,1.295242178857903,54100.95270941424,286.62918547199996,286.62012512580657,2.1795960701205943,0.9105301598356295,0.9189229917321737,0.6941764003206304,0.48060877692218895,0.26427645372141984,0.2655949969730083,0.25817995921105097,0.25944692053271085,0.25597272202788596,0.2563487820746844,297.15,293.15,297.24771178765076,297.5603748291176,297.210779116144,297.31135817912906,297.3552477119164,297.3370943247916,0.0,2346.9163296451434,138.51389744087518,677.6793859339622,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.5623606851324614,283.15,283.15,283.14999420438835,286.62300044575534,3.9682539682539675,1.2826009317635374,54054.250616335776,286.65056140799993,286.6419130697011,2.1851628533710747,0.9123760768925361,0.920861400180644,0.6954531178502397,0.4826723339856181,0.26459222717332337,0.26592694354773166,0.25879100176189795,0.2600741522609442,0.25658504020188144,0.25696923132301297,297.15,293.15,297.24858364257005,297.55983520893307,297.21238426872543,297.31242701766143,297.3572156197909,297.33808915153617,0.0,2344.684286647212,137.0316319816426,683.8542822417711,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.5622412826700408,283.15,283.15,283.14999439619316,286.6450659952026,3.9682539682539675,1.2705674189229845,54007.70609143615,286.6716504959999,286.6634239224019,2.190817916260643,0.9142194464022904,0.9228022775695089,0.6967070364032134,0.4848147048058394,0.26490940618029735,0.26626127344982725,0.259402982328285,0.26070334450670485,0.2571999258089542,0.25759293065911304,297.15,293.15,297.2494211893585,297.559045380793,297.21395522915117,297.3134725301664,297.35916110541933,297.3390110869777,0.0,2342.520391209774,135.6176799992445,690.2188986986708,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.5621221619839737,283.15,283.15,283.1499945916567,286.666677625595,3.9682539682539675,1.259255690938684,53960.03688756726,286.69243199999994,286.6846675208038,2.1965507957785215,0.9160599921593149,0.9247448826079603,0.6979400115499846,0.4870269380462024,0.265227798039802,0.2665977075013913,0.26001572652979815,0.26133423509982046,0.2578171575734739,0.2582195987053149,297.15,293.15,297.2502264716925,297.55803129264064,297.2154939637242,297.31449559803866,297.3610855236951,297.33986656995825,0.0,2340.419983604914,134.28088139548484,696.7581255576088,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.5620034440768173,283.15,283.15,283.14999481766336,286.68756645504396,3.9682539682539675,1.2481254003243474,53917.75417981378,286.7128851839999,286.7054740166555,2.2023875500321286,0.9178953816184945,0.9266885131822834,0.6991426043486293,0.4893337006063982,0.2655476417784661,0.26693687449098774,0.26062928973424726,0.2619672748259844,0.2584376953959604,0.2588504525356393,297.15,293.15,297.25098294184426,297.55670203211645,297.21698222127065,297.31548275618707,297.36297721999136,297.34062543428195,0.0,2338.421853890955,132.9792538865026,703.5252461298358,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
