,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.5618850745607209,283.15,283.15,283.1499949808589,286.7079203115229,3.9682539682539675,1.237688423786991,53875.81948735681,286.7329893119999,286.72594640261707,2.208309431260177,0.9197253232665406,0.9286318623749651,0.7003185085585124,0.491718989342156,0.2658686494568004,0.2672782411259276,0.26124341657114997,0.26260197075000463,0.2590611809725196,0.2594849565727786,297.15,293.15,297.2516952912735,297.5551083542589,297.2184251909702,297.3164369046707,297.36484033385364,297.34130121500544,0.0,2336.4922756777223,131.7548901839212,710.4895685576462,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.561767071457228,283.15,283.15,283.1499951773439,286.727577292262,3.9682539682539675,1.2273532001399452,53839.16611056059,286.75272364799997,286.7459489906069,2.214311434873711,0.9215475101838044,0.9305726381573692,0.7014651342383765,0.4941803786207439,0.2661906264906386,0.26762161933660356,0.26185776696450225,0.2632380052444085,0.25968783540024476,0.2601233486656073,297.15,293.15,297.2523567694804,297.55324456190266,297.21981561358604,297.3173510448747,297.36667024896417,297.3418876477616,0.0,2334.6631985621943,130.55621845136505,717.6496238364343,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.5616492168512773,283.15,283.15,283.1499940107437,286.74756906280874,3.9682539682539675,1.2167695525093005,53805.49004197121,286.77206745599995,286.76551590131584,2.2187551848802642,0.9233659264792384,0.9324392778055988,0.7026361635805104,0.4951889429807097,0.2665121520074165,0.26795087812251334,0.26247043779410206,0.26385865353600196,0.26031524471028333,0.2607516235977262,297.15,293.15,297.2529979829703,297.5517075281648,297.2211780705677,297.31823013155724,297.368483486876,297.3425194400272,0.0,2332.582004668188,129.3397775373955,722.0038648393321,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.5615317381010382,283.15,283.15,283.1499923221569,286.76871344241437,3.9682539682539675,1.2037449953020116,53791.15189036913,286.79099999999994,286.78428581611274,2.2208978905860537,0.9251836170523813,0.9341958271759386,0.7039265088844534,0.49405370588610925,0.2668326616462857,0.26825857623130434,0.2630775080839129,0.26445411468356467,0.26094462826533216,0.26136527726373976,297.15,293.15,297.2536174861485,297.5516576504645,297.2224854030074,297.319014380113,297.3702728748231,297.34340955891133,0.0,2329.8107769367107,127.90994469140878,722.1616080415472,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.5614148424343809,283.15,283.15,283.14999132953113,286.7905577726336,3.9682539682539675,1.190268686711787,53781.25777469558,286.80950054399995,286.8026107875071,2.2218225260005413,0.9270089847096808,0.935897512105335,0.7053802348517706,0.49178227275153713,0.26715278717029883,0.2685546369008807,0.2636775742371447,0.2650322219790584,0.26157767548650573,0.2619733446402015,297.15,293.15,297.2542301753285,297.5535801701443,297.2237322250143,297.3196807899997,297.3720459285411,297.3446538578056,0.0,2326.5408714832797,126.44322222548581,720.0970526468495,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.5612985766164419,283.15,283.15,283.14999112183403,286.81254044596864,3.9682539682539675,1.1769889017578734,53770.489620652865,286.8275483519999,286.82057623010763,2.222363212328625,0.928849647313643,0.9375912419898239,0.7069972098861694,0.4891451423921532,0.2674729052038487,0.26884692342437194,0.2642708279650504,0.26560006038597367,0.2622148088780897,0.26258230148175554,297.15,293.15,297.25485661885625,297.5573771554596,297.2249284130113,297.3202387076044,297.37381330801674,297.34624284058964,0.0,2323.0321878056216,124.99621599022,717.3351293578315,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.5611828391568952,283.15,283.15,283.1499925743577,286.8327728727578,3.9682539682539675,1.1663532044697604,53743.468021261506,286.84512268799995,286.8384573296748,2.22503124323242,0.9307047186362369,0.9393948789900025,0.7086518793066968,0.48848280064386207,0.2677941994847398,0.2691591280775702,0.26486214199334,0.2661839616427405,0.26285610100352347,0.26321028976427363,297.15,293.15,297.2554944598685,297.5614803495564,297.2260912940652,297.3207505623768,297.3755773772544,297.3478788086243,0.0,2320.1138547834043,123.79509629118157,718.435277911319,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.5610675914804377,283.15,283.15,283.14999334955576,286.8517140413083,3.9682539682539675,1.1563317218298579,53716.01443949615,286.8622028159999,286.85584355677713,2.228189996083647,0.9325672303719387,0.9412314446882066,0.7103104409832094,0.48826757351293903,0.26811571540351103,0.26947619513584414,0.2654515830631699,0.26676962867264853,0.2635008968863155,0.2638455603275537,297.15,293.15,297.25612367840574,297.5654542015033,297.22720714102036,297.32121816139954,297.3773224242634,297.3494651213185,0.0,2317.551817636716,122.65991356394595,720.4198253121408,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.5609527805116161,283.15,283.15,283.14999389737454,286.8697096929068,3.9682539682539675,1.1472868529165436,53685.661367745895,286.878768,286.8727735574512,2.2316884317951193,0.9344330124884702,0.9430897642673672,0.7119590392100035,0.4883621708878243,0.2684371420589251,0.2697964566263231,0.2660394114513534,0.2673564407126365,0.26414890990000717,0.26448663575849857,297.15,293.15,297.25673447531165,297.56914093504446,297.2282746207993,297.3216467299558,297.379045531424,297.35096845850705,0.0,2315.2315016182406,121.62364611663028,723.0200603069657,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.5608382927549675,283.15,283.15,283.1499945029937,286.88679386694565,3.9682539682539675,1.13876577346488,53655.25390578754,286.89479750399994,286.889156526091,2.235438514034061,0.9362981965326269,0.9449615406699472,0.713597485208616,0.48868811829941833,0.26875703638320947,0.27011829806949483,0.26662483334558396,0.267943674499491,0.26480357756039796,0.2651340513109921,297.15,293.15,297.2573222843845,297.5725766007384,297.22928526239656,297.3220314430972,297.38081583644623,297.3524062854126,0.0,2313.1298502301793,120.64436189864914,726.0828676097402,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.5607241673543809,283.15,283.15,283.1499950100684,286.9028706024913,3.9682539682539675,1.1306576171604066,53626.70978933945,286.9102705919999,286.90492583475094,2.2394733599771626,0.9381588936444525,0.9468447859002758,0.715217412015556,0.48927886599502585,0.26907446533149076,0.27044094625185156,0.26720688014440697,0.26853066574227746,0.265467333241613,0.26579112550790707,297.15,293.15,297.2578731546592,297.57564268708336,297.23022088577045,297.32235934433464,297.3826542663816,297.3537500676459,0.0,2311.252695487887,119.71444772326547,729.6764801448115,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.5606102941909622,283.15,283.15,283.1499954664009,286.9182410637216,3.9682539682539675,1.1239692764077602,53591.59158917505,286.9251665279999,286.92026956864333,2.2437083536801485,0.9400144066399714,0.9487341350549884,0.7168191932306419,0.490057768699295,0.26939012610865803,0.2707638589658068,0.2677865204359573,0.269117258919283,0.26613676689785315,0.26645545776752766,297.15,293.15,297.2583924614585,297.57838852572036,297.23110282118887,297.32264740969214,297.3845232055138,297.3550108847147,0.0,2309.5274596477766,118.92219349162222,733.6513067191822,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.5604966810687527,283.15,283.15,283.14999605671443,286.93254631805985,3.9682539682539675,1.117269712965874,53561.23955890926,286.9394645759999,286.9348899343493,2.2481590064370858,0.9418597076623689,0.9506262420302569,0.7183935893950245,0.4910443911892806,0.2697033734500939,0.27108661729967576,0.2683630388401441,0.2697030096360572,0.2668112745002679,0.26712734891472695,297.15,293.15,297.25886539498794,297.5806996569419,297.2319191522509,297.32288690829586,297.38639835967064,297.3561538944295,0.0,2308.037449070754,118.1403468208891,738.0480299122772,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.5603832988716687,283.15,283.15,283.1499964786971,286.94602217315685,3.9682539682539675,1.1116386823087103,53527.63923938997,286.9531439999999,286.94896465825775,2.252802250536906,0.9436937848150234,0.9525187469521379,0.7199398311532045,0.4922192068171526,0.2700143361884695,0.27140906129584574,0.26893663012253666,0.27028784833401387,0.26748995801396236,0.2678057248612129,297.15,293.15,297.25929150305484,297.5825829000085,297.23267480008303,297.32308194204154,297.3882682566151,297.3571798803606,0.0,2306.7118742796197,117.46594122223956,742.829418641775,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.5602701353487499,283.15,283.15,283.14999696804847,286.95842817053483,3.9682539682539675,1.1060114014486635,53499.19057914312,286.96618406399995,286.9622718404053,2.2576416976802567,0.9455104309337143,0.9544063494637912,0.7214489793086243,0.493592783910287,0.27032254152268714,0.2717307976589483,0.2695065047952492,0.270871195160887,0.2681720719751457,0.2684899859167105,297.15,293.15,297.2596548407247,297.58394220968734,297.233361841904,297.32322419237147,297.3901082298762,297.3580582629127,0.0,2305.6128839803187,116.80408386422125,748.0169981604766,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.5601570577729679,283.15,283.15,283.1499975910093,286.97019620821845,3.9682539682539675,1.101938370768623,53462.31827012694,286.9785640319999,286.9751182824537,2.262566847590354,0.9473169771869929,0.9562898637818671,0.7229392590898153,0.49505597705538495,0.27062900574028603,0.27205192776960396,0.2700743562057073,0.2714536265137927,0.2688553898510948,0.2691765937883595,297.15,293.15,297.25998465908583,297.5850458766293,297.23401166826943,297.32333911617127,297.3919266168391,297.358861587399,0.0,2304.647463055639,116.28968891452921,753.4014581723088,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.5600441627264071,283.15,283.15,283.1499979736462,286.98073235616954,3.9682539682539675,1.0975397520942385,53433.92848008417,286.9902631679999,286.9870758519689,2.2676811456409665,0.9490977781426346,0.9581607407394396,0.7243839095678921,0.4967218658636925,0.270930993838798,0.2723711375386401,0.27063725980547026,0.27203355135721347,0.26954127279783513,0.26986811938221666,297.15,293.15,297.2602324827065,297.5855489228768,297.23457097334165,297.323389159964,297.39368961452425,297.35948623068265,0.0,2303.9165385092556,115.75987580804862,759.2012183579939,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.5599313505037316,283.15,283.15,283.149998439214,286.9903902477388,3.9682539682539675,1.0959240779194284,53390.01697268657,287.0012607359999,286.99835090977297,2.272905729550848,0.9508577591009852,0.9600191113615903,0.7257958042074633,0.4985131875565127,0.27122930429765557,0.272688320794089,0.2711963517618835,0.27261125846718914,0.2702282326920479,0.270562143017729,297.15,293.15,297.26041922886463,297.58564571639715,297.2350638464367,297.3233922427029,297.39540496937957,297.35998520075617,0.0,2303.358100940666,115.49225000358236,765.2676613731638,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.5598185776731537,283.15,283.15,283.14999897436456,286.99928816603955,3.9682539682539675,1.0954251887677924,53341.41937687382,287.0115359999999,287.00901979254235,2.2782041145507193,0.9526006916852052,0.9618666259369102,0.7271829682767114,0.5003920609313083,0.27152453747322347,0.27300367692499256,0.27175231435033487,0.2731870571903451,0.2709156255947773,0.27125766310830857,297.15,293.15,297.26055802097585,297.58544516697725,297.2355045338875,297.32335797268274,297.39708002271396,297.36038914344743,0.0,2302.9531395542035,115.33315901046907,771.5299585767721,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.5597056681144258,283.15,283.15,283.1500024038447,287.00097478927165,3.9682539682539675,1.0950085870947563,53300.854490966536,287.0210682239999,287.01326256124406,2.2835760645583876,0.9543010357310202,0.9636924542850213,0.7285299721179556,0.5023778629663718,0.27180740976795015,0.27331349035425273,0.2722985247083328,0.273758258070774,0.27159702347363135,0.27195245807156965,297.15,293.15,297.2605832718728,297.5847639657742,297.2357726608301,297.3232067492558,297.39860004818564,297.36058533918373,0.0,2304.088151773451,115.20042000088216,778.0175403654106,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.5595926474422307,283.15,283.15,283.1500012143426,287.00284599819986,3.9682539682539675,1.09464629299957,53265.590127687785,287.02983667199993,287.0177587244242,2.2890125924830826,0.9559480277394777,0.9654774370558948,0.7298277468711889,0.504494162579054,0.27207662745581007,0.2736122088499235,0.272833191973195,0.2743205077962008,0.2722723359298663,0.2726431619498328,297.15,293.15,297.2604726368885,297.58352195480694,297.23585700835156,297.32292371777163,297.3999560500236,297.36054627356845,0.0,2304.5817507591178,115.08506696334007,784.7555260073979,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.5594795710838363,283.15,283.15,283.15000090278227,287.0054315347178,3.9682539682539675,1.0943230154594834,53234.133343218826,287.03782060799995,287.0230691286805,2.294493056076284,0.9575592081588584,0.9672289759183212,0.7310898863196572,0.5067062745401693,0.2723386534749813,0.2739028597427407,0.2733608252019355,0.27487578401730994,0.27294558880276343,0.2733312031790402,297.15,293.15,297.26027506278496,297.58189491429914,297.23584728836363,297.32256604180066,297.40123071294374,297.36036280403846,0.0,2304.9410837681803,114.98220127097925,791.6878408236419,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.5593664202259291,283.15,283.15,283.1500009556358,287.0085649226269,3.9682539682539675,1.0940455117869718,53207.1380333603,287.0449992959999,287.02897057743405,2.300028604959294,0.9591295664671011,0.9689407578281088,0.73230838754077,0.5090304701967762,0.27259442093346165,0.2741859133797398,0.2738811135304219,0.27542347371356674,0.2736186179474487,0.274018053375835,297.15,293.15,297.25998438767783,297.5798253872598,297.23575957882815,297.32213787008715,297.4024414140124,297.3600297275731,0.0,2305.308416746312,114.89394924979166,798.8475998940752,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.5592531695736265,283.15,283.15,283.1500010801545,287.01206604467853,3.9682539682539675,1.0938102957095945,53184.26178406022,287.0513519999999,287.03528661358513,2.3056194672676047,0.9606625513685378,0.9706162039656709,0.7334834539583767,0.5114566029857169,0.27284625604664026,0.27446423182271,0.27439527164940314,0.27596498424890675,0.2742936805150297,0.2747063557132111,297.15,293.15,297.2596163141087,297.57735357714876,297.2356277929697,297.3216600465142,297.4036211339445,297.3595757729372,0.0,2305.7424336830213,114.81918072235318,806.227813934661,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.5591397976467328,283.15,283.15,283.15000121109847,287.0158615580673,3.9682539682539675,1.093606726314697,53164.46734520246,287.0568579839999,287.04193880097387,2.3112569318221974,0.9621678484419611,0.9722650075889668,0.7346220011411495,0.5139587318524615,0.2730967523577278,0.274740952370911,0.27490536085318845,0.27650255945919855,0.2749723516919319,0.27539810747560073,297.15,293.15,297.259199650588,297.57458603620285,297.2354863539357,297.3211591506137,297.40479894668545,297.35904602760513,0.0,2306.245149000983,114.75449780463613,813.790051239185,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.5590263621603486,283.15,283.15,283.1500012934265,287.0196899570241,3.9682539682539675,1.0934201328040838,53146.32682344993,287.0614965119999,287.0484048624273,2.3163018109704976,0.9636570137211475,0.9738699113000587,0.7357506421326557,0.5159272595795136,0.2733459025957392,0.27501078408129054,0.27541246868556285,0.27703166098255505,0.27565260978648276,0.27608702984077477,297.15,293.15,297.25875344642594,297.5717771434222,297.2353316030361,297.320635953453,297.4059702470632,297.3584936786801,0.0,2306.776883366789,114.69523007734777,820.2415748708469,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.5589129185966507,283.15,283.15,283.1500010050712,287.02231920867854,3.9682539682539675,1.093239845504215,53128.802328432095,287.0652468479999,287.0517991244479,2.3185201214485147,0.9651319671513847,0.9753299280034501,0.7369771255421238,0.5152806935641767,0.27358874889884943,0.2752506113731613,0.2759106348976593,0.2775280199653621,0.27633018440550183,0.2767540837805266,297.15,293.15,297.25827507520546,297.570174188388,297.23509818553174,297.32000972397884,297.4070863832406,297.35812871126893,0.0,2307.2035934814226,114.637984658002,821.1136802703761,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.5587994265075021,283.15,283.15,283.150000566766,287.0238221834389,3.9682539682539675,1.0930786948773628,53113.14042440173,287.06808825599995,287.05297940199523,2.3195974688916743,0.9665810558023988,0.9767117902047254,0.7383114643644927,0.513610791245985,0.27382262886975467,0.2754733938286735,0.27639549887792103,0.2780032715869412,0.27700554472917105,0.27741211329840143,297.15,293.15,297.25774711720186,297.5699326580527,297.2347584140468,297.3192438918348,297.40812783369455,297.3579619829662,0.0,2307.4925121042415,114.58683160182103,819.7684871365242,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.558685913424151,283.15,283.15,283.1500001492944,287.02439466013664,3.9682539682539675,1.0929357358778657,53099.248460496485,287.06999999999994,287.0524960204254,2.319662244376954,0.9680032002227659,0.9780205586457393,0.7397809989112424,0.5110481250266702,0.2740448887819391,0.2756770706357033,0.2768635061305068,0.27845416076425117,0.2776775674024095,0.278060597959164,297.15,293.15,297.2571712511406,297.57131337523947,297.2342854263902,297.31830575160234,297.4090761655568,297.35803039398587,0.0,2307.6253395128256,114.54146566122284,816.4875631401537,297.00183125605525,296.88892864952516,297.4506537178777,297.55726072711036,297.02610370234,3238.654368314202,4512.722679389885,0.5364864434592014,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.558685913424151,283.15,283.15,283.1500001492944,287.02439466013664,3.9682539682539675,1.0929357358778657,53099.248460496485,287.06999999999994,287.0524960204254,2.319662244376954,0.9680032002227659,0.9780205586457393,0.7397809989112424,0.5110481250266702,0.2740448887819391,0.2756770706357033,0.2768635061305068,0.27845416076425117,0.2776775674024095,0.278060597959164,297.15,293.15,297.2571712511406,297.57131337523947,297.2342854263902,297.31830575160234,297.4090761655568,297.35803039398587,0.0,2307.6253395128256,114.54146566122284,816.4875631401537,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.5585723732833184,283.15,283.15,283.15000010058833,287.0249049852977,3.9682539682539675,1.0928154075534569,53087.55702857982,287.0711330071578,287.052670851957,2.3213800085004306,0.969399433059887,0.9793792696330758,0.7413406108895335,0.5100832974820027,0.27425688520277886,0.27588548312724365,0.27731606339049314,0.2789049335821997,0.2783482844837113,0.27871952135150857,297.15,293.15,297.2565574101911,297.57373774900327,297.2337035351551,297.31722525541016,297.4099545097929,297.3582356919105,0.0,2307.6610566575173,114.50329045667185,816.560844114089,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.5584588146199464,283.15,283.15,283.1500003550271,287.02638867413043,3.9682539682539675,1.0927100684952138,53077.32305182435,287.07166094147357,287.05466460099433,2.3238277795887727,0.9707831268618885,0.9807564559043239,0.742905402803,0.5098327166181061,0.27446559005163174,0.2760944308740555,0.27776151450594044,0.2793523735189049,0.27902133977131716,0.2793841836410226,297.15,293.15,297.2559371439885,297.5761240763501,297.2331040886816,297.3161040545906,297.4108347469583,297.3584208221138,0.0,2307.785369200164,114.46987764677029,818.1273598540881,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.5583452209594272,283.15,283.15,283.150000658257,287.02855590266654,3.9682539682539675,1.092616454607167,53068.22903524933,287.0715971722105,287.05761167052054,2.3265681649948977,0.9721594565786056,0.9821374013021782,0.7444628748705344,0.5098720827536779,0.27467365088569595,0.2763034075060355,0.278202809737238,0.2797964328095419,0.27969800774057385,0.28005321574125885,297.15,293.15,297.2553209975275,297.578334868246,297.2325185121268,297.314974103486,297.4117414497614,297.3585779862296,0.0,2308.019826459408,114.44018939973155,820.2991038161572,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.5582315721112084,283.15,283.15,283.15000094249217,287.03129550558,3.9682539682539675,1.0925338695586952,53060.207049824414,287.0709550686315,287.06132242016326,2.3295817636637377,0.9735304444792054,0.9835236891573897,0.7460058074864879,0.510175593952787,0.27488238802957676,0.2765141052512492,0.2786411197431148,0.2802386530985135,0.2803794635984008,0.2807279566746249,297.15,293.15,297.254715288013,297.58028518924385,297.2319642523956,297.31385226056227,297.41269072694945,297.35870154343286,0.0,2308.365712415681,114.4140030196802,823.0312944753265,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.5581178475779203,283.15,283.15,283.1500011928137,287.03453396320566,3.9682539682539675,1.0924615090579786,53053.17873498693,287.0697479999999,287.0657107294309,2.332862110270623,0.9748976136088339,0.9849170228212334,0.7475290139798588,0.5107308517394296,0.27509276860811965,0.2767279045502692,0.2790774134199214,0.28068035256325397,0.28106735183681836,0.2814098519927622,297.15,293.15,297.25412466513797,297.5819191308711,297.23145341483144,297.31275205736046,297.41370582537394,297.35879101871495,0.0,2308.81532789756,114.39106194094067,826.3049984333555,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.5580040445524145,283.15,283.15,283.1500014206473,287.03815510890246,3.9682539682539675,1.0923966829186567,53046.88262169337,287.0679893355789,287.0706215497345,2.3363511682240805,0.976263075474825,0.9863171249156667,0.7490366295051253,0.5114772143831375,0.27530510786239304,0.2769450258539574,0.2795126947593436,0.2811224240745326,0.2817648620258682,0.28210026183597553,297.15,293.15,297.2535500713705,297.58330997323185,297.2309848863217,297.3116776160425,297.41484206101717,297.35887292159674,0.0,2309.3430625004557,114.37051213431675,830.0002239934998,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.5578901513550951,283.15,283.15,283.1500016299827,287.042158776838,3.9682539682539675,1.092339089150004,53041.28925182088,287.0656924446315,287.07605405941075,2.3400484160901436,0.9776276202404002,0.9877246850560992,0.7505287147742506,0.5124104150254856,0.2755197652196525,0.27716589699709404,0.2799472781758773,0.2815652437768373,0.2824743445474064,0.282801420645844,297.15,293.15,297.2529939503039,297.5844626086886,297.2305628523962,297.31063364937063,297.41613320193426,297.3589572525387,0.0,2309.947651979556,114.35225703198188,834.1145202086684,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.557776124904208,283.15,283.15,283.15000181998454,287.0466002479552,3.9682539682539675,1.0922892454982882,53036.448792926036,287.06287069642093,287.0820833043917,2.3439842360658414,0.9789925858741633,0.9891422531622771,0.7519986642974513,0.5135515676258399,0.27573791597879316,0.27739196710982683,0.2803817750104498,0.2820096757428454,0.28319819392246937,0.28351790629212936,297.15,293.15,297.25246388412774,297.58529982430485,297.2302035994328,297.30963557020516,297.4175980942041,297.35904019445496,0.0,2310.6391408854056,114.33645998931559,838.704067992592,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.557661992117886,283.15,283.15,283.15000199555647,287.0513487121325,3.9682539682539675,1.0922446849959988,53032.1215827096,287.05953746021044,287.08853151286615,2.3480892720415016,0.9803583634493118,0.9905675334918854,0.7534508789998732,0.5148382929659983,0.2759588540097697,0.27762207080628337,0.28081647693491174,0.28245554948921564,0.2839319934074452,0.28424593067227905,297.15,293.15,297.2519539868109,297.5858931451401,297.22989224362186,297.3086740447001,297.41917654784294,297.3591179936232,0.0,2311.3917097619596,114.32233856916001,843.6355344701589,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.5575476389055369,283.15,283.15,283.15000783758524,287.0516386156061,3.9682539682539675,1.1150554484373878,52869.54947699269,287.0557061052631,287.0910733058338,2.352335597003465,0.981712522724855,0.9919962008005396,0.7548789953449212,0.5162521928575927,0.27617755418037704,0.2778545191248847,0.2812480711826333,0.2829018887341785,0.28467009555300443,0.28498284194565043,297.15,293.15,297.25143063841097,297.58617481934647,297.2295622238515,297.30770550234905,297.42077536148145,297.3591297090879,0.0,2313.361682039263,116.36696941415369,848.8679142377334,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.5574325168594312,283.15,283.15,283.15000860268964,287.03477086600094,3.9682539682539675,1.1122510648862038,52902.565868102014,287.051390000842,287.077568373873,2.3567159536478024,0.9829874056217975,0.9934016940516811,0.7562439666667888,0.5178370871013549,0.2763685988462636,0.27807923587372657,0.2816583131878106,0.283341432717049,0.2853935641009794,0.28572173915321014,297.15,293.15,297.25072627141964,297.58567837259517,297.22889250114383,297.3065182362907,297.4220668523018,297.35877644675026,0.0,2318.344846209825,116.14525297702413,854.4571646853661,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.5573167185039288,283.15,283.15,283.15000829468255,287.02096245782076,3.9682539682539675,1.1212389277256796,52857.480691153905,287.04660251621044,287.06774345142674,2.361160952349885,0.9841706530077976,0.9947346165980163,0.757539088713363,0.519615899877394,0.27653224189907955,0.2782794461520763,0.28204560983338944,0.28376164160700773,0.2861028137991415,0.28644914430474666,297.15,293.15,297.2498229360511,297.5843672149008,297.2279080292057,297.30511096163997,297.42306781998104,297.3580553923557,0.0,2321.579848872555,116.99030425109173,860.3838424962646,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.5572004464384034,283.15,283.15,283.15000780913346,287.0077263846009,3.9682539682539675,1.129861629903617,52819.57835409383,287.04135702063155,287.05850413498786,2.365640903620158,0.9852949269117488,0.9960116123679891,0.7587866813565278,0.5215244933065588,0.27668129677929043,0.27846328648311836,0.28241901702365835,0.2841678372715538,0.2868055212104057,0.28716898775743466,297.15,293.15,297.24880209894894,297.5825315601751,297.2267737502955,297.3035864021085,297.4239273038763,297.3571242230809,0.0,2324.6470296215275,117.81164425818069,866.5419472703695,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.5570836562806629,283.15,283.15,283.15000771537035,286.99503058095917,3.9682539682539675,1.1385785526583156,52785.616024136776,287.0356668833684,287.04983748099573,2.3701569265315663,0.9863591907232532,0.997230237963132,0.759984368605395,0.5235643052579798,0.2768171571556337,0.27863186589721756,0.28277875078663284,0.2845599576333444,0.2875030462128645,0.28788237277495615,297.15,293.15,297.2476687158497,297.5801656733066,297.22551638939046,297.30195678017606,297.4246682715987,297.35599516606436,0.0,2327.64276540059,118.65060408963691,872.9376495464021,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.5569662196632754,283.15,283.15,283.1500078075386,286.98263600633646,3.9682539682539675,1.1470852998606067,52758.165445793304,287.0295454736841,287.0415554834579,2.3747128891682694,0.9873585198303434,0.9983854087003512,0.76112524117401,0.5257408625898844,0.2769411788341972,0.2787869756046501,0.2831243111476648,0.28493764991408016,0.2881970845658173,0.28859135350385035,297.15,293.15,297.24642690682583,297.57723695134615,297.22417114102814,297.3002369042674,297.42531721590444,297.3546778238744,0.0,2330.6717181229924,119.4812988565858,879.5862436243692,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.5568483199087959,283.15,283.15,283.15000792612904,286.97028351339065,3.9682539682539675,1.1561168307971235,52729.98669747665,287.023006160842,287.03338273277797,2.3792936849531117,0.9883163367231493,0.9995006523606786,0.7622284559758797,0.5280005016354449,0.2770585239673847,0.2789349119597748,0.2834609745266776,0.28530657386696984,0.288889558631204,0.28929863144120843,297.15,293.15,297.2451225397571,297.57395695228513,297.2227874425856,297.29846897688367,297.42591874139094,297.3532509305805,0.0,2333.750105600025,120.36453520842402,886.4039612125717,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.5567299455432807,283.15,283.15,283.15000803797636,286.9578247622948,3.9682539682539675,1.165351755432942,52703.31425540999,287.01606231410517,287.0251837186543,2.3838955439401257,0.9892343937455751,1.000578146196614,0.763295113874225,0.5303351368115391,0.27716983142138496,0.27907667261179625,0.28378912388165844,0.28566730945317426,0.28958074155463087,0.2900047303633597,297.15,293.15,297.24376191928275,297.5703494056869,297.22137452766856,297.29665903074033,297.426478742163,297.35172472510834,0.0,2336.8984352984317,121.27168199538944,893.3795093968939,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.5566106827822003,283.15,283.15,283.15000820042405,286.9452531211354,3.9682539682539675,1.1743973166062607,52682.90684795217,287.00872730273676,287.01698714171266,2.388526303834746,0.9900857685402275,1.00159208271905,0.7642988427312105,0.5327869125560292,0.2772717307585417,0.2792091927076714,0.28410308445285937,0.2860144475777195,0.29027075796268387,0.2907099455755491,297.15,293.15,297.2423191816776,297.56622216392174,297.21993153464973,297.29479293833845,297.4269858046273,297.350050324643,0.0,2340.13170648407,122.17275490856474,900.5821055195829,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.5564909410293547,283.15,283.15,283.1500083728535,286.9324653964607,3.9682539682539675,1.1840928610022643,52660.02060641558,287.0010144959999,287.00865972988777,2.3931653179491694,0.9909046679611485,1.0025756757629052,0.765271330861744,0.535288537425343,0.27736918014146217,0.27933764368360653,0.2844099912577489,0.2863550414389673,0.2909602058912297,0.29141499209132615,297.15,293.15,297.2408416232204,297.5618581591238,297.21847914739266,297.2929030066992,297.427467735088,297.3483099343048,0.0,2343.4282909608633,123.13547047020015,907.9017052793129,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.5563707151284198,283.15,283.15,283.1500085409194,286.919447905334,3.9682539682539675,1.1943592478158962,52635.129038762534,286.99293726315784,287.00018540661046,2.397810516545955,0.9916914852594929,1.0035293475693212,0.7662128632528271,0.5378373771014875,0.2774622254882734,0.2794621054862281,0.28470987691150107,0.28668914253509376,0.2916490608712783,0.29211986831614695,297.15,293.15,297.2393308232228,297.557264821877,297.21701810285333,297.29099003257744,297.4279245738607,297.3465056708783,0.0,2346.7877053580305,124.15245078034236,915.3345077639923,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.5562501754455499,283.15,283.15,283.15000660559417,286.90748412474437,3.9682539682539675,1.201861014593263,52630.76499277318,286.98450897347357,286.9910150362095,2.39969765756301,0.9924528893492585,1.004322001862279,0.7672059674284397,0.5378597825175515,0.27754959716303795,0.2795551830887533,0.285000428923307,0.2869879184743538,0.29233700656985706,0.2928029951342235,297.15,293.15,297.23779253688605,297.5534108097387,297.2155209069907,297.2890113398346,297.42835508301914,297.34481813529385,0.0,2349.623558207113,124.92811992719632,916.939694064769,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.5561292517608121,283.15,283.15,283.15000531617244,286.8968163233945,3.9682539682539675,1.2084835633985345,52632.625674423354,286.9757429962105,286.98155277529196,2.400099969479447,0.9931884836991447,1.0050106596661617,0.7683047897816915,0.5365500258351681,0.27762958830888906,0.2796271125773509,0.2852774932969767,0.2872599985266193,0.29302479839845785,0.2934743201926431,297.15,293.15,297.2362440329345,297.5509735909196,297.21398381335666,297.28694104283767,297.4287675790266,297.34338201181504,0.0,2351.8989688064516,125.62658554804815,915.4307971949246,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.5560080146566733,283.15,283.15,283.15000441625557,286.8868473030961,3.9682539682539675,1.214484382507524,52638.31656065222,286.9666527006315,286.971833006749,2.3995122108974116,0.993906464840553,1.0056282740650035,0.7695266659945297,0.5343610674101045,0.2777023827641835,0.279682594807637,0.2855408697497471,0.28750932699718695,0.2937128968414564,0.294138227425128,297.15,293.15,297.23470611037925,297.5501019492391,297.21241048790057,297.2847801204904,297.42917032770333,297.34223379914255,0.0,2353.8257475364185,126.26925813899364,911.868800792403,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.5558864238849458,283.15,283.15,283.15000506717934,286.87694071117534,3.9682539682539675,1.22136397269315,52636.771273953374,286.95725145599994,286.9621276178905,2.399432578647045,0.994609913405694,1.006251367598983,0.7708701056358568,0.5326851002082639,0.27776784008357097,0.27973546466387766,0.28578966156056607,0.2877490617396059,0.29440205900289396,0.29480680619546534,297.15,293.15,297.23319735848855,297.5507366250386,297.21081155585,297.2825359576366,297.42957315679405,297.34137093076157,0.0,2355.677707402794,126.98661384275525,909.4559895478412,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.5557643222993561,283.15,283.15,283.15000600797424,286.8655806654561,3.9682539682539675,1.229736722901858,52625.58140162361,286.9475526315789,286.95242753684295,2.40080556867076,0.9952944697152017,1.0069290117235172,0.7722282688397853,0.532396677525413,0.27782726700268096,0.2797958242767604,0.2860268422786558,0.2879901046733905,0.29509230026534716,0.29548794024155384,297.15,293.15,297.2317153816588,297.5515332418874,297.209214884821,297.28026229226174,297.4299735557438,297.34053987127453,0.0,2358.039341718631,127.8368575312648,910.1917825844431,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.5556416956708331,283.15,283.15,283.1500065267613,286.8534525859851,3.9682539682539675,1.2385417630984767,52612.97542011866,286.9375695966315,286.94250033605664,2.40253573389206,0.9959574831231007,1.0076072867346442,0.7735670584538632,0.5324724345692012,0.2778811805229774,0.2798543319933081,0.2862544434179466,0.28822467267828533,0.29578272965428704,0.2961726585673875,297.15,293.15,297.2302452044208,297.55206512437803,297.2076200896125,297.2779757345268,297.4303592504558,297.3396530806788,0.0,2360.646672072974,128.72860830080364,911.735008198636,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.5555186194904899,283.15,283.15,283.1500069270676,286.8408335741438,3.9682539682539675,1.2480338753436298,52596.69386464078,286.927315720421,286.93240260624003,2.4045032701352773,0.9966012654685523,1.0082815446463491,0.7748825157545721,0.532796144674061,0.27793067765472934,0.2799109966926087,0.28647464716613347,0.2884541500785917,0.29647315151924747,0.2968596249453509,297.15,293.15,297.2287796706774,297.5522985281683,297.206027307438,297.27568333398796,297.4307308876489,297.3387039455841,0.0,2363.4065164744325,129.6828439762104,913.8243668364548,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.5553948826591552,283.15,283.15,283.1500072675111,286.8275649605279,3.9682539682539675,1.257808445612337,52580.92424239812,286.91680437221044,286.92203518938396,2.406750185282971,0.9972152688655928,1.008944468683418,0.7761562620536441,0.5334198188684317,0.27797416369252304,0.27996483588176674,0.28668515210752943,0.28867695452222786,0.2971634395746579,0.2975490978264239,297.15,293.15,297.22731167372035,297.5520291474687,297.2044376550289,297.2733885068262,297.43108224818917,297.3376498462467,0.0,2366.348542564633,130.66742934223234,916.5709956548712,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.5552706623292261,283.15,283.15,283.15000757957574,286.8138674696919,3.9682539682539675,1.2681594397499898,52562.590217938065,286.9060489212631,286.91148239676005,2.4091670435920403,0.9978067822543475,1.0095964526000458,0.777396845332991,0.5342312317657042,0.2780134698502422,0.2800165243463913,0.2868890541401,0.28889515555477935,0.2978533129428528,0.2982398865663967,297.15,293.15,297.22583754504615,297.55137752616344,297.20285000081384,297.2710936255798,297.4314150626032,297.33651475204135,0.0,2369.4033729802404,131.7053854889779,919.7288944780097,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
