,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.5551460270161366,283.15,283.15,283.15000787196317,286.79979896371844,3.9682539682539675,1.279067001223427,52541.48086130014,286.895062736842,286.9007615345126,2.41171833527005,0.9983787652936005,1.010238241382299,0.7786085048562215,0.5351932300432598,0.27804926304686683,0.2800663438229092,0.2870874192799153,0.28910946833316126,0.2985427186322879,0.2989316212402475,297.15,293.15,297.2243567297614,297.55039861487745,297.20126392351233,297.268798752733,297.43173070741386,297.3353097456597,0.0,2372.55234567806,132.79389179579726,923.2187692255526,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.5550206156843,283.15,283.15,283.15000811844004,286.7851452920681,3.9682539682539675,1.2901427506817953,52522.33165172266,286.8838591882104,286.8897654409881,2.414478615869347,0.998913647333046,1.0108578735731006,0.7797654596753781,0.5363975808412624,0.27807884394512694,0.28011256908878673,0.287276032108519,0.2893167089922626,0.2992313075568156,0.299624686945471,297.15,293.15,297.22285943376755,297.5488261640928,297.19968176739746,297.26650617213744,297.43201724286837,297.33397815605275,0.0,2375.8401592040705,133.9042473973245,927.2377602851217,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.5548947808290696,283.15,283.15,283.15000833032366,286.7702204028474,3.9682539682539675,1.3018997418734317,52499.24840376107,286.87245164463155,286.8786575141104,2.4173423857838094,0.9994281982763007,1.0114647205571663,0.7808924082580797,0.5377242905827206,0.2781051214181099,0.2801568362629322,0.2874594857387013,0.28952017048457923,0.2999193752587007,0.30031834373270777,297.15,293.15,297.22135228081595,297.5469360955829,297.19810184517956,297.264215400989,297.4322872862692,297.33257858176734,0.0,2379.1963858643544,135.07495820374425,931.5283935475969,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.5547680270818657,283.15,283.15,283.1500085275171,286.7547135257635,3.9682539682539675,1.3138669301415988,52478.49804840016,286.86085347536834,286.86728662566503,2.420385110653428,0.9998986170764986,1.0120410114166758,0.7819552386781621,0.5392741180407039,0.27812459098259396,0.28019673680030205,0.2876322390010311,0.28971550462795337,0.30060594496731785,0.30101261443851407,297.15,293.15,297.21982136544966,297.54440206414705,297.1965272667575,297.26192879772094,297.43251831996264,297.3310395628076,0.0,2382.681333521917,136.27282410036506,936.3030303155716,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.5546410438780837,283.15,283.15,283.15000871997154,286.7390484264083,3.9682539682539675,1.326366094244872,52453.88021070056,286.8490780496841,286.85583106613007,2.4234658404403238,1.000358022223362,1.01260951845457,0.7830025042893516,0.5408730832527213,0.2781424483636836,0.2802355850959078,0.2878023959950541,0.28990885812354694,0.30129220156137,0.30170700303675163,297.15,293.15,297.2182841793626,297.5417171272302,297.19495451234,297.2596432737983,297.43274102625725,297.3294680237977,0.0,2386.201606010937,137.51524947988887,941.1972145494736,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.5545129136365459,283.15,283.15,283.15000886203734,286.7228067952498,3.9682539682539675,1.3390754380523864,52432.55577966932,286.837138736842,286.8441160450214,2.4267098477646036,1.0007631100294405,1.0131370075893413,0.7839734941007481,0.5426934065974192,0.27815246051711895,0.2802690017589301,0.2879599532550361,0.2900922037501016,0.30197653689651016,0.3024015134406579,297.15,293.15,297.2167166799957,297.538324260962,297.1933909495014,297.25736419099775,297.432918531581,297.32774292260757,0.0,2389.837811742887,138.78736563253202,946.5677579602528,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.5543843997135202,283.15,283.15,283.15000899659617,286.7063920622813,3.9682539682539675,1.3522902534181467,52408.144055713725,286.8250489061052,286.83232320997035,2.4299946877390166,1.0011504588804865,1.0136505759891739,0.7849200518793026,0.5445741873190096,0.27816000647701355,0.2803006600036689,0.2881134522527836,0.290272267534564,0.30266009986072095,0.3030958715188051,297.15,293.15,297.21513965552356,297.53472089553895,297.1918310555566,297.2550872854929,297.4330800399904,297.32597178642044,0.0,2393.511403875822,140.10306399009596,952.0815300946607,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.5542551395631052,283.15,283.15,283.150009096992,286.68965397255187,3.9682539682539675,1.3658331137572286,52383.8318660502,286.8128219267367,286.8203833975134,2.4333569293522417,1.0015033954837131,1.0141367742490477,0.7858193174021719,0.5465709212185839,0.2781627852878952,0.2803288518744607,0.28825909728053534,0.2904458998504865,0.30334221414876383,0.30378990792334265,297.15,293.15,297.21354429711306,297.5307123875749,297.1902785136494,297.25281489362015,297.43321145432003,297.32411230925544,0.0,2397.246772914439,141.45218774183158,957.853189490279,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.5541251386867951,283.15,283.15,283.1500092087042,286.67261057185215,3.9682539682539675,1.3796668412011779,52359.817364144605,286.8004711679999,286.80830567750434,2.4367804573795793,1.001822924778847,1.014595605703486,0.7866734777377298,0.5486671828307347,0.27816111564809687,0.2803536874376784,0.2883972131567265,0.29061322601255474,0.30402308161292235,0.30448359006896636,297.15,293.15,297.2119321896517,297.52633874299744,297.1887352279344,297.2505481248828,297.4333174906714,297.32217435522756,0.0,2401.0363849469936,142.83137087877375,963.8488953133926,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.5539945517744976,283.15,283.15,283.1500092999569,286.6553591740152,3.9682539682539675,1.3938525604916794,52334.73026647209,286.78800999915785,286.7961391457429,2.4402422084686113,1.0021166830179848,1.0150329090842842,0.7874929555409473,0.5508318266997458,0.27815607108612683,0.28037594312049496,0.28852947752131614,0.29077560012348985,0.30470271971592044,0.3051767778835284,297.15,293.15,297.21030821888485,297.52169988307037,297.18719982947204,297.2482855622044,297.4334006832741,297.32017883538117,0.0,2404.8620736860466,144.243179772069,970.0048181042104,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.5538634801815211,283.15,283.15,283.1500093742885,286.6379357522821,3.9682539682539675,1.4083188214784679,52308.55580385332,286.7754517894736,286.7838991622798,2.443735462006562,1.0023891268210339,1.0154525111556993,0.7882837485366762,0.5530527662477741,0.2781482352308121,0.2803960858300268,0.2886569022028561,0.2909339004205108,0.30538134107401,0.3058695706825783,297.15,293.15,297.208674435268,297.5168416689968,297.18567095329206,297.246026475734,297.43346498292635,297.31813570324346,0.0,2408.719713456262,145.67998510902825,976.2989850884023,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.553731988104193,283.15,283.15,283.15000740970817,286.6216994148024,3.9682539682539675,1.419848157186392,52307.05173045717,286.7628099082105,286.77101014969315,2.4445063854947935,1.0026395624947888,1.015712966583031,0.7891222788854011,0.5527808443687904,0.278134908923903,0.2803849758886784,0.288775892962585,0.29105718789906626,0.30605849246509276,0.3065398041887282,297.15,293.15,297.2070287372678,297.51269462559446,297.18411343795105,297.2437263844428,297.43350344730356,297.31621332651196,0.0,2412.017368473201,146.87893687752054,976.5705658870677,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.5535999972479857,283.15,283.15,283.1500060815177,286.60695610931674,3.9682539682539675,1.4301522452917825,52314.683362533804,286.7500977246315,286.75791269621203,2.4437736809315638,1.0028701594888951,1.0158724940832882,0.7900713228201764,0.5511552922597415,0.27811408060903137,0.280352399368774,0.2888826701234307,0.29115424052234345,0.3067346950746123,0.30719700837183306,297.15,293.15,297.20539572353283,297.5100404494905,297.1825203290221,297.2413671124304,297.4335249738411,297.3145697176634,0.0,2414.6837446147747,147.97610870290495,973.5409360351905,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133548.0,21133548.0,292.82722615999995,287.65765359203357,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.5534675085886107,283.15,283.15,283.15000512152193,286.5933068864964,3.9682539682539675,1.4393445369860294,52329.31006037607,286.7373286079999,286.74469172591273,2.4418115657134987,1.0030873316332114,1.0159505990721958,0.7911811339430177,0.5484311701555813,0.27808423279693856,0.280299046278469,0.28897423740629047,0.29122417070396084,0.3074104056299237,0.3078438621522063,297.15,293.15,297.2038053295637,297.5094360312387,297.18088809571,297.23893619229773,297.4335375242372,297.31332063460945,0.0,2416.835362419017,148.977677407529,967.8481423689858,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.553334700322756,283.15,283.15,283.150005587968,286.57965935029904,3.9682539682539675,1.449677876341743,52332.24151615484,286.72451592757886,286.7317646843664,2.4406612670292347,1.0033017262101562,1.0160632229033344,0.7923784618919137,0.5464812202794368,0.2780496797785339,0.28024846593315467,0.28905689574014737,0.2912930784026347,0.3080865709675839,0.3084972113885741,297.15,293.15,297.20226120805,297.5099036886279,297.17925096990484,297.236479473191,297.4335571607481,297.3122905001044,0.0,2418.965922621213,150.06526052174735,964.0068158157134,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.5532013492970096,283.15,283.15,283.1500063887794,286.56465515483336,3.9682539682539675,1.4618426819505013,52320.356418802054,286.7116730526315,286.7191494666353,2.4411152545950987,1.0035080315820957,1.0162505247210556,0.7935722262564077,0.5460398253577907,0.27801242832766926,0.28020956799740254,0.289132423071863,0.2913695050663985,0.30876526415134264,0.30916469340713115,297.15,293.15,297.20076591354047,297.51030785516406,297.17765327768313,297.2340477020543,297.4336168362394,297.3112783169363,0.0,2421.599755587317,151.3011942071413,963.7542210877899,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.5530673973433528,283.15,283.15,283.1500067827159,286.5491308819875,3.9682539682539675,1.4744863864421687,52307.2672285483,286.698813352421,286.7065494398812,2.4419571940590292,1.003700707218024,1.0164473179477713,0.7947449833185012,0.5459759879908629,0.27797280437363825,0.2801716195620385,0.2892015461676404,0.29144271377647857,0.3094482634884503,0.30983847967715783,297.15,293.15,297.1993034288572,297.51044510783305,297.1760974059138,297.23164874492255,297.43374295233986,297.31024752797333,0.0,2424.4330920619504,152.58314979861836,964.3865565004747,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.5529329872319901,283.15,283.15,283.1500070700737,286.53333438582587,3.9682539682539675,1.4874680593142418,52294.03885665338,286.6859501962104,286.69396841988555,2.4430393900008096,1.0038821221720498,1.0166473218844128,0.7958964900748244,0.5461478645364878,0.2779316263771662,0.28013433860503817,0.28926632097460653,0.2915137315095925,0.31013436620297163,0.31051699348001816,297.15,293.15,297.19786110455885,297.51032235322754,297.17457367181186,297.22927740614153,297.43391535940475,297.30918997902893,0.0,2427.3759773075085,153.89945845149663,965.5699351537045,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.5527978334878391,283.15,283.15,283.15000728801044,286.5171919043245,3.9682539682539675,1.5010268041707067,52279.63850087783,286.6730969532631,286.6814247865435,2.444442007720293,1.0040432510392916,1.0168465394389117,0.7970037391842141,0.5466394305462181,0.2778881739370193,0.2800980793068724,0.28932483508680795,0.2915817519683453,0.3108230025390132,0.3112015239939161,297.15,293.15,297.19644121013,297.5096849176746,297.17309861685453,297.2269520199047,297.434119401322,297.3080592331772,0.0,2430.4454602568317,155.2719607486426,967.4975113194442,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.5526621691353227,283.15,283.15,283.150007477492,286.50085134644667,3.9682539682539675,1.5148758949906092,52265.72151535493,286.660266992842,286.6689105562623,2.4460333491175117,1.0041894812005445,1.0170425667200678,0.7980773741637571,0.5473229351174449,0.27784321730980704,0.28006237255929833,0.2893793077799611,0.291647801958766,0.3115122518712169,0.3118889633548816,297.15,293.15,297.19503207550923,297.50867148657994,297.17165458699697,297.22465727041606,297.43432643579814,297.3068683710601,0.0,2433.5866370650588,156.67560592033033,969.8713696072657,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.552526007235067,283.15,283.15,283.15000763408693,286.48434288817975,3.9682539682539675,1.528968719321212,52252.580096129735,286.64747368421047,286.65643293060094,2.447791927147828,1.0043207680960065,1.0172341564114198,0.799117157220714,0.5481787267383349,0.27779685889537686,0.28002712579618055,0.2894299756382672,0.291711943618045,0.3122016232682282,0.3125786049388528,297.15,293.15,297.19363131720905,297.50728891838884,297.17023992016954,297.2223918495391,297.4345288348158,297.30561616802447,0.0,2436.7876121165123,158.1064447559247,972.6464172885919,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.5523891765654423,283.15,283.15,283.15000773517914,286.46766338511367,3.9682539682539675,1.5435764582192364,52238.39140635927,286.6347303966315,286.644038636776,2.449751478210138,1.0044314607587628,1.0174178764391064,0.8001103781573077,0.5492447641066499,0.2777488683925867,0.2799924415945692,0.2894758487234823,0.2917735786936488,0.31289088761285566,0.3132704790935036,297.15,293.15,297.19223913895513,297.50541224890935,297.1688656044005,297.2201667607552,297.4347207910447,297.304280908813,0.0,2440.0457581917103,159.5872160874004,975.9112079827852,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.5522516741296353,283.15,283.15,283.1500078551399,286.45080483328013,3.9682539682539675,1.5584493298047946,52225.20031556918,286.62205049936836,286.63169021868686,2.451886539822189,1.0045208200005038,1.0175916782894054,0.8010560758294772,0.5504984864106434,0.2776992345308052,0.27995818149482243,0.289517059635384,0.2918326853741748,0.31357938462722945,0.3139637032157234,297.15,293.15,297.19085234997425,297.50305001875404,297.16752881051787,297.21798030879404,297.4348922843744,297.30286075448294,0.0,2443.3673641774308,161.09809735433436,979.6126978846316,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.5521134596640701,283.15,283.15,283.1500079356702,286.43383146662313,3.9682539682539675,1.5736617567114697,52212.3107124574,286.60944736168415,286.619423142978,2.4541753902669545,1.0045870806958752,1.017752678133393,0.8019510744015683,0.5519225827110749,0.2776478943298255,0.2799241289062079,0.2895534409576067,0.29188897106856054,0.3142660355623559,0.31465713599466877,297.15,293.15,297.1894685752075,297.5001967506237,297.16622882016156,297.2158319300639,297.4350271133207,297.3013506378755,0.0,2446.7289809976187,162.6447430483958,983.7104959715329,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.551974708852022,283.15,283.15,283.150007974106,286.4168075280613,3.9682539682539675,1.5890575792037036,52200.33000568254,286.596934352842,286.6072418419154,2.4565665324971855,1.0046359688859554,1.017903316640698,0.8028080925968853,0.5534627453679646,0.2775953534941248,0.279890170698295,0.2895862762376844,0.29194308545168723,0.31495092094493005,0.31535020707132533,297.15,293.15,297.18808669393235,297.4969889050108,297.16495624263183,297.213711692368,297.4351294965074,297.29977460609007,0.0,2450.1123413798155,164.2128016984334,988.0827183265072,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.5518352816729744,283.15,283.15,283.1500080272892,286.3997173532368,3.9682539682539675,1.6047039187990106,52188.96406936075,286.58452484210517,286.5951580281796,2.459076886665707,1.004662901052101,1.018040290441541,0.8036172526898573,0.5551405485647172,0.27754129697204055,0.2798562647520886,0.28961466117161094,0.2919944125986255,0.3156331438279487,0.3160423885133959,297.15,293.15,297.1867066757943,297.49334433187937,297.1637170635813,297.21162581897687,297.435184821743,297.298115742395,0.0,2453.524019435818,165.80840698601256,992.7787785831351,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.5516951421302188,283.15,283.15,283.1500080502703,286.3826124042964,3.9682539682539675,1.6206070970042281,52178.01138313569,286.57223219873674,286.5831951610341,2.4616888610890206,1.0046670621933231,1.018161824981663,0.8043760670951117,0.5569423883452387,0.27748555607615977,0.2798221533818896,0.2896379364106819,0.292042338352267,0.3163112395883569,0.31673224340141964,297.15,293.15,297.18532883211304,297.48926702932533,297.1625093660645,297.20956821292543,297.43517277534124,297.29636924315395,0.0,2456.9471764128843,167.43161403806295,997.766421191884,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.5515546140533057,283.15,283.15,283.15000800878323,286.365524162195,3.9682539682539675,1.6363822811450293,52169.65532120719,286.5600697919999,286.5713178036994,2.464354107459183,1.0046588919994854,1.0182750372121439,0.8051075222895732,0.5588096567026432,0.27742893489989495,0.27978795445139437,0.28965844615404446,0.2920884138359799,0.31698709882604903,0.3174207885049276,297.15,293.15,297.18395239568326,297.4849570578201,297.16131917902305,297.20752616877985,297.4351245758501,297.2945758754313,0.0,2460.3735205312505,169.04944798857068,1002.9176515101828,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.5514130462138268,283.15,283.15,283.1500080197548,286.34848181129325,3.9682539682539675,1.652880461422908,52158.28302808467,286.5480509911578,286.5596611131328,2.467136929354285,1.0046187255760475,1.0183649405754294,0.8057670345141873,0.5608296378684318,0.2773701475591063,0.27975331641875495,0.2896714043413447,0.29212899447630725,0.31765647638099415,0.31810475337754396,297.15,293.15,297.18258170882154,297.48007333673627,297.16017530838417,297.2055212392871,297.4349771329398,297.2926657452338,0.0,2463.7998452469833,170.73239482685378,1008.4240702320632,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.5512710727413193,283.15,283.15,283.15000802730435,286.331482832732,3.9682539682539675,1.6691484687378364,52149.95855443983,286.53618916547356,286.54809828715963,2.469955617637605,1.0045663965162162,1.0184457745144826,0.8063994432424332,0.5628991031573057,0.27731061813122787,0.27971853588063106,0.28968156395494227,0.29216742707812215,0.3183236116465691,0.3187869242041069,297.15,293.15,297.1812139205623,297.4749918405546,297.15904958870806,297.20353157606877,297.4347980396176,297.29071699310225,0.0,2467.22465343696,172.40094375765665,1014.0594423576553,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.5511284468885329,283.15,283.15,283.1500079729161,286.3145724873828,3.9682539682539675,1.6855221390996098,52142.333974209556,286.5244976842104,286.53669796301733,2.472832801165656,1.004494493212858,1.0185118429037359,0.8069881694727639,0.565049237139233,0.277249896660404,0.279683489839753,0.28968721299972167,0.29220236580512476,0.31898711380566536,0.3194661842016163,297.15,293.15,297.17985079416525,297.46959012928903,297.15795319333375,297.20156645649115,297.434567427252,297.2887056001063,0.0,2470.63508541068,174.08251640013492,1019.8935817740534,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.5509856648247037,283.15,283.15,283.1500059780359,286.2990133373459,3.9682539682539675,1.6981686890784058,52162.13256261445,286.5129899166315,286.5246394771333,2.4730079849527784,1.0044145817868273,1.0184302867182689,0.8076372983009393,0.5647108074817095,0.27718558208797206,0.2796188570536499,0.28968815391556707,0.2922051355680928,0.319648983174191,0.32012221185711326,297.15,293.15,297.17848529726456,297.4649929557449,297.1568254764502,297.19957030299287,297.4343130321758,297.2868374129257,0.0,2473.484850390493,175.46806380517808,1019.535361152917,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.5508424753760267,283.15,283.15,283.15000452484543,286.2852337956219,3.9682539682539675,1.7092662383793387,52190.60252777103,286.5016792319999,286.51259170314813,2.471758516459821,1.0043255822200712,1.0182607086439335,0.8083899638025793,0.5630796605375842,0.2771161002312883,0.2795356282369171,0.28968075998199294,0.29218547825939545,0.32030867271083324,0.3207638328812733,297.15,293.15,297.1771462540437,297.461814027482,297.15567295703454,297.1975459023622,297.4340322648823,297.28524228116095,0.0,2475.6556180537727,176.72262916526017,1015.9372755768728,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.5506989822664841,283.15,283.15,283.150003435411,286.272583002381,3.9682539682539675,1.7191030729738008,52224.58971911599,286.4905789995789,286.50066867026277,2.4695857659408786,1.004235752317919,1.0180373853756852,0.809264353639383,0.5606127337358614,0.27704175799904673,0.27943844419689345,0.2896652781389877,0.29214823855505506,0.3209673870728297,0.321396305505517,297.15,293.15,297.1758528532996,297.4602080721406,297.1545001843582,297.1954967604772,297.4337456327564,297.2839607006064,0.0,2477.374052600181,177.86578872378004,1010.2642561529703,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.5505551586473761,283.15,283.15,283.1500037053922,286.26057761900233,3.9682539682539675,1.729433211365219,52250.0297819915,286.4797025886315,286.4893644200084,2.467976441232019,1.0041509997877331,1.0178418221632837,0.8102570591515064,0.5586829347429806,0.2769635394121815,0.27934224902321014,0.28964193729316234,0.29210847867032247,0.3216261271437819,0.32203218070727346,297.15,293.15,297.1746283729535,297.46010498584224,297.15332872290134,297.1934410426002,297.43347180675937,297.28299498621135,0.0,2478.8708100392178,179.03244253422997,1005.9205203811691,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.550410881076135,283.15,283.15,283.15000442131384,286.24779140673104,3.9682539682539675,1.741504910864645,52259.79315285385,286.469063368421,286.478825114128,2.467867695445697,1.0040715890645142,1.0177284668095443,0.8112604713143671,0.5581481303139473,0.27688552947082007,0.27925933373449074,0.2896140589264786,0.29207820612233826,0.32228588223974985,0.3226804736600883,297.15,293.15,297.17347817668934,297.4601519379196,297.1522173227166,297.19143196374864,297.43322790068555,297.28210146035195,0.0,2480.7602262978535,180.32789330379535,1005.0155667017914,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.5502661477324181,283.15,283.15,283.15000472915904,286.23487652603507,3.9682539682539675,1.7538818289112479,52265.93749547179,286.4586747082104,286.4686147777942,2.4681717996530184,1.0039930123200407,1.0176397264820733,0.8122410176307479,0.5579961774774179,0.2768083647327033,0.2791807342008358,0.2895828928194626,0.29204827190705757,0.32294624960478124,0.32333279594385606,297.15,293.15,297.17238174938603,297.45992611608784,297.15116639444255,297.1894741915825,297.4330047777886,297.2811906458575,0.0,2482.811666608324,181.6431738566006,1005.0526594227593,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.5501210513456503,283.15,283.15,283.1500049255826,286.2219637301339,3.9682539682539675,1.766229894151515,52271.54784793127,286.4485499772631,286.45865225124396,2.4687433548993494,1.003913611793961,1.0175656992752156,0.8131974018524201,0.5580928711528439,0.2767320272489607,0.2791053817497242,0.28954951534622014,0.2920186050594371,0.32360704521925754,0.3239877473996367,297.15,293.15,297.171321454275,297.4594182529055,297.1501625555224,297.18755813872536,297.4327964005298,297.2802513603916,0.0,2484.9457127704304,182.9539641185673,1005.7005287539164,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.5499754138306022,283.15,283.15,283.1500050525156,286.20914256631914,3.9682539682539675,1.7790248530684116,52272.99845551903,286.43870254484204,286.4490617939213,2.4696481807126576,1.0038304436828345,1.0175071090581773,0.8141096935703945,0.5585009984090841,0.276657327192954,0.27903481414418746,0.28951368150302415,0.2919896812220694,0.32426860439576044,0.3246461268660674,297.15,293.15,297.1703038025524,297.45841702116775,297.149228195318,297.18570715554483,297.4326103806282,297.2792533110422,0.0,2487.1494581108213,184.29712065094745,1007.1127558043969,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.549829409943146,283.15,283.15,283.1500051537107,286.1964026221347,3.9682539682539675,1.7916847882029348,52275.08613543649,286.4291457802105,286.4397140579821,2.4707527074745452,1.0037436468993464,1.0174564250635496,0.8149897206697523,0.5590967447307924,0.2765837946506746,0.27896737923379694,0.2894763946127641,0.2919613084777603,0.3249305245750553,0.3253065395144498,297.15,293.15,297.16931048719806,297.4570667725192,297.14833903296153,297.18389966783207,297.432436257958,297.2782104436938,0.0,2489.388951919119,185.62861188821608,1008.9862726622738,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.5496830434636334,283.15,283.15,283.150005217711,286.1837650935874,3.9682539682539675,1.804171923175834,52278.11626391503,286.4198930526315,286.4306125868684,2.4720430025288196,1.0036528250905803,1.0174124490292051,0.8158368696461724,0.5598674748209125,0.2765114711404385,0.27890300483291786,0.2894377803960939,0.29193350250881367,0.325592764698608,0.32596884287202993,297.15,293.15,297.1683393882077,297.45536702135206,297.1474940737783,297.1821351786757,297.43227299291067,297.2771217309849,0.0,2491.6546983299586,186.94562610101048,1011.2914208630621,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.5495361709839646,283.15,283.15,283.1500051859419,286.1714335591599,3.9682539682539675,1.8171703960933543,52276.65388003155,286.41095773136834,286.42195854355225,2.4735633160913593,1.003555894927889,1.0173752826322124,0.8166366411789091,0.5608554640724556,0.27644128811117463,0.2788429368353819,0.28939778888613343,0.29190659767838817,0.32625583009133297,0.3266337056129695,297.15,293.15,297.1673965245435,297.45318415221993,297.1467135061844,297.1804333256256,297.43213023118074,297.27597154795086,0.0,2493.914209048908,188.30011410013006,1014.134530955681,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.5493888320580704,283.15,283.15,283.150005252692,286.1591898529081,3.9682539682539675,1.8299969179457973,52276.23240642337,286.40235318568415,286.41356328002746,2.475274867789092,1.003452483616051,1.017342675977057,0.8173922913380098,0.5620248168177412,0.2763729524908952,0.2787867127337664,0.28935657019308064,0.291880511083835,0.3269194153847152,0.3273007309259413,297.15,293.15,297.1664760566549,297.45056563652446,297.1459880971062,297.1787866431384,297.43200170081616,297.274763626848,0.0,2496.209487835554,189.64044068536688,1017.4289873978289,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.5492409798143051,283.15,283.15,283.15000525521214,286.14720091723234,3.9682539682539675,1.8428611787578162,52275.02248947148,286.39409278484203,286.40552533527114,2.477167689733362,1.0033413641044826,1.017312738912391,0.8180991521315397,0.5633673110642861,0.276306767565233,0.2787345468300423,0.28931417854064767,0.2918552338632163,0.3275834670299225,0.3279698063055427,297.15,293.15,297.16557740960616,297.4474933656077,297.14532129220186,297.1771992498263,297.43188624175315,297.27349551179907,0.0,2498.498025607447,190.98189972166782,1021.1569489135964,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.5490927847462942,283.15,283.15,283.1500052068207,286.1354385233464,3.9682539682539675,1.8554394283631166,52275.57232487289,286.3861898981052,286.39776671159535,2.4791725922084487,1.0032253273576641,1.017284190597821,0.818773702903569,0.5648166681700908,0.2762422159731178,0.27868514492087,0.28927116692110144,0.291830535225657,0.3282480740348396,0.32864030353885876,297.15,293.15,297.164693649034,297.44413187190787,297.14469494416477,297.1756524575677,297.43178314189623,297.27219121291415,0.0,2500.773126282729,192.2999808447828,1025.1589173408345,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.5489441193837094,283.15,283.15,283.1500051732762,286.12396975894166,3.9682539682539675,1.867984903836637,52275.78386228258,286.3786578947367,286.3903757688938,2.481322608346211,1.0031025809484677,1.0172570145716826,0.8194041119052361,0.5664044052503729,0.2761799951206996,0.27863954524323875,0.289227402265712,0.29180664011226587,0.3289134794225348,0.3293127506058355,297.15,293.15,297.1638300055031,297.4403866152398,297.1441238962192,297.17416132970146,297.4316971662347,297.2708398025797,0.0,2503.0315242058846,193.61349521805647,1029.5149444356553,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.5487949943646685,283.15,283.15,283.1500051005734,286.1128586233395,3.9682539682539675,1.8804556415450897,52275.74060451315,286.3715101439999,286.3833764314223,2.4835965346263036,1.002973676678868,1.0172304574414708,0.8199917213966411,0.5681101858491737,0.27612024290926823,0.27859769285415964,0.2891830220342129,0.2917835018579146,0.3295796276384043,0.3299869878775861,297.15,293.15,297.16298648397867,297.4362958641582,297.14360641309935,297.17272387129776,297.4316264102536,297.2694478085576,0.0,2505.2548800246436,194.9183367577084,1034.1781830142547,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.548645583473969,283.15,283.15,283.1500050651332,286.1019329112361,3.9682539682539675,1.892292719578257,52280.129689632915,286.3647600151578,286.3765970142173,2.4859462597616684,1.002840938921012,1.0172043719703496,0.8205528063108686,0.5698879714975574,0.2760620255357078,0.27855819217200195,0.28913826959032884,0.2917608591377045,0.33024626124736267,0.330662351119371,297.15,293.15,297.1621553883128,297.4319925762618,297.14312204068983,297.1713197184725,297.4315654496428,297.2680310346759,0.0,2507.4682189511436,196.17366964230746,1039.0365973333373,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.5484955443283541,283.15,283.15,283.1500049502267,286.0915897810474,3.9682539682539675,1.90447677241388,52280.30800836807,286.35842087747363,286.3703998397616,2.4884444747793517,1.0027010077218734,1.017178811309649,0.8210564062867666,0.5718058689278708,0.2760076936159482,0.2785240258546333,0.28909308717343185,0.2917393509398103,0.3309144706293078,0.33134037292182716,297.15,293.15,297.16135434488024,297.427265483749,297.14271325965484,297.16999122487323,297.4315328780928,297.2665714382501,0.0,2509.611325405423,197.44962541378433,1044.2646143988902,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.5483452493023968,283.15,283.15,283.15000483495385,286.0815015009475,3.9682539682539675,1.9159575456788955,52285.169609375356,286.35250610021046,286.3644499080108,2.4909950302623813,1.0025585590114192,1.0171537265466497,0.8215366411970757,0.5737741967375648,0.2759518320055242,0.2784901488080924,0.28904778923009755,0.29171836363398035,0.33158332583724626,0.33201950692577337,297.15,293.15,297.16056648326094,297.42238026277624,297.1422955811641,297.1686935083839,297.43151128949364,297.2650894250158,0.0,2511.725626392325,198.66994180627702,1049.6381651237339,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.5481945699744811,283.15,283.15,283.15000471913095,286.071795975483,3.9682539682539675,1.9270468022028637,52291.93766401295,286.3470290526315,286.3588713055062,2.493624421453035,1.0024123300477314,1.0171292301955577,0.8219817856269467,0.5758186713360253,0.2758936730301962,0.27845668094335646,0.28900231816270505,0.29169813202413836,0.33225315101033415,0.3327002980863283,297.15,293.15,297.1597984211266,297.4172575649905,297.1418645403923,297.16744202021965,297.4315061961703,297.2635737485799,0.0,2513.7936535959648,199.85688393593958,1055.2234365047568,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.5480437593390111,283.15,283.15,283.15000284088154,286.06350739228697,3.9682539682539675,1.9342925868922098,52327.72370713134,286.3420031039999,286.35261479896496,2.4935678913530896,1.0022624815060592,1.0169595678827503,0.8224860575752001,0.5753870908289757,0.2758280445735589,0.27839194213636415,0.2889538115175183,0.2916467746447396,0.3329227665897571,0.3333591592625556,297.15,293.15,297.159035844604,297.41295015584797,297.141346337356,297.16617769904803,297.4314977953895,297.2622015664491,0.0,2515.3030842915728,200.75356993291612,1054.4927852495614,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.5478927735097102,283.15,283.15,283.1500012891951,286.0571252486695,3.9682539682539675,1.9390305376694972,52378.40376840485,286.33744162357885,286.34639014691686,2.492126657720159,1.0021163015945929,1.0167152621815734,0.8230990203863069,0.5736848447532512,0.27575233859209397,0.2783051536893882,0.28890133002609397,0.2915771770176897,0.3335933039178784,0.3340072778163608,297.15,293.15,297.15831015768765,297.41011176423916,297.14071871191953,297.16491096421464,297.43150480309987,297.2611112802321,0.0,2516.1126709078335,201.44592304420516,1050.5123821991547,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.547741721898217,283.15,283.15,283.1500000994227,286.0521912976198,3.9682539682539675,1.9418981680686793,52437.42453869106,286.3333579806315,286.3404945848763,2.4897856360369506,1.0019812949371623,1.0164290729206324,0.823838085818121,0.5711543254941742,0.2756699106842581,0.278201275827616,0.2888451302921023,0.2914941895536648,0.3342654976937133,0.3346491964334541,297.15,293.15,297.15763861784507,297.408890485801,297.14002824369527,297.16364467602347,297.4315384985016,297.26034810437335,0.0,2516.412839072909,201.9751687129571,1044.4398544393807,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.5475906483632889,283.15,283.15,283.1500001467613,286.04840110179833,3.9682539682539675,1.9445732801929292,52489.16740412434,286.329765544421,286.33560153668384,2.4880421326505826,1.0018670020772507,1.0161874534262612,0.8247025084966775,0.5691717139994675,0.275582319466422,0.27809610233096804,0.2887862641287722,0.2914140830222418,0.33494092144333065,0.3352981418022074,297.15,293.15,297.1570488639648,297.40923560105364,297.1393016860641,297.1624008996905,297.43162367946445,297.2599221460475,0.0,2516.415862608197,202.45664367069583,1039.7785419643208,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.5474394894413104,283.15,283.15,283.1500007627447,286.044478265342,3.9682539682539675,1.9486392918114948,52522.55693360488,286.32667768421044,286.3320142462694,2.4878172099513614,1.0017771011574563,1.0160471477621777,0.8255846934749242,0.5685760511079756,0.2754918733629468,0.27800158602224656,0.2887283814483014,0.2913493940215612,0.3356212193422309,0.3359634169556031,297.15,293.15,297.15655021196056,297.40979393140026,297.13857450866004,297.161229902365,297.43178392517467,297.2595864959121,0.0,2516.7354253974745,203.0137254983247,1038.6454855085824,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.5472882298982897,283.15,283.15,283.15000099958655,286.04085361759167,3.9682539682539675,1.9525649618874834,52551.98447306396,286.3241077692631,286.32907695659827,2.4880256539019636,1.0017062164757642,1.0159492291663828,0.8264508667927976,0.5683595741314881,0.2754004926765535,0.2779094896479053,0.28867202092789584,0.2912900360251529,0.33630552151203835,0.33663611689789824,297.15,293.15,297.156121312901,297.4101377441101,297.1378680469533,297.16012911657043,297.432001315481,297.2592515072032,0.0,2517.1813444144377,203.54116570503905,1038.4905999609787,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.5471368797782764,283.15,283.15,283.15000111586164,286.037559473382,3.9682539682539675,1.9560561089055675,52581.27601691929,286.32206916884206,286.32663880303545,2.4885301866733167,1.0016492255096516,1.0158811835587287,0.8272968747796284,0.5683998167272952,0.27530886491110734,0.277819476015679,0.2886171143654398,0.2912348402613409,0.33699294775838323,0.3373142623859154,297.15,293.15,297.1557430451852,297.4102274254665,297.13718407427405,297.15908564115057,297.4322615204901,297.2589003413133,0.0,2517.68032192056,204.02278902593983,1038.9996828557128,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
