,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.5469854093248471,283.15,283.15,283.15000116136525,286.0347796006757,3.9682539682539675,1.9594338992151301,52606.888990573,286.3205752522104,286.3248599927373,2.489368002670428,1.0016081170551985,1.0158466441833691,0.8281086537592248,0.568726971126385,0.27521785436051294,0.27773272337412375,0.28856456680160736,0.2911850858415295,0.3376845008714537,0.33799901270044347,297.15,293.15,297.1554214200824,297.4099099583356,297.13653889989337,297.15811745263517,297.43257565971595,297.2585126781325,0.0,2518.197019445168,204.4785148997929,1040.253599095149,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.5468338496996759,283.15,283.15,283.1500011792067,286.03238849092315,3.9682539682539675,1.9622954524979135,52633.60140401765,286.31963938863146,286.32356045792534,2.4904336837735648,1.0015779394755364,1.0158350054008118,0.828892217790556,0.5692494230648943,0.2751276127760923,0.2776485999296677,0.28851388402113026,0.2911393568109256,0.3383789840584964,0.33868844006411,297.15,293.15,297.15513815186705,297.40926842861535,297.13592534577026,297.1572044558656,297.4329261900663,297.25809251443695,0.0,2518.717248033416,204.8844782221035,1042.01689419719,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.5466822037273731,283.15,283.15,283.15000115523213,286.0304147534573,3.9682539682539675,1.9646160757255877,52661.70603694511,286.31927494736834,286.32274513389126,2.491711089603468,1.0015580822752321,1.015844714322951,0.8296464228049923,0.5699526257731774,0.2750383636502974,0.2775672098867724,0.288465141542515,0.2910975881550712,0.3390763265034863,0.33938234507387766,297.15,293.15,297.15489053335244,297.40829752779746,297.1353451156649,297.15634567342704,297.43331111845333,297.257637993739,0.0,2519.2282460535703,205.23915540054816,1044.2541497893162,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.5465304538120107,283.15,283.15,283.15000108109064,286.02906435495146,3.9682539682539675,1.9667274832485233,52687.3509783654,286.31949529768417,286.3225973163544,2.493236905268364,1.00155112258667,1.015879859492152,0.8303614448652499,0.5708660083718875,0.2749509509967356,0.2774896190585227,0.28841920190994247,0.2910609211714073,0.339777706709076,0.3400819627894074,297.15,293.15,297.15468599448093,297.40690289311476,297.1348130792391,297.15555750738173,297.4337443271991,297.2571407602831,0.0,2519.702514619222,205.56237543649877,1047.0474380730825,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.5463786245438595,283.15,283.15,283.1500009985237,286.0282368078621,3.9682539682539675,1.9683215737990685,52713.83909415599,286.32031380884206,286.3229980700409,2.4949521980669354,1.0015546936988102,1.0159349400972513,0.8310429027676791,0.5719379448977711,0.2748654095250135,0.2774154307595664,0.2883757568297825,0.2910285268189068,0.34048243276388923,0.3407862742291825,297.15,293.15,297.15451528022834,297.4051603689481,297.13432383392364,297.1548276911161,297.4342155638667,297.25660854761657,0.0,2520.141964385376,205.83450948756106,1050.2650600794975,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.5462266985796594,283.15,283.15,283.1500009155338,286.02808084573144,3.9682539682539675,1.9696075480712527,52738.042021811474,286.3217438501052,286.3240971848346,2.4968996227572258,1.0015722312570883,1.0160153520612005,0.8316786510674654,0.5732017389720675,0.27478272286264216,0.27734602403253167,0.288335787047845,0.29100182336971336,0.3411916217397848,0.34149674314681766,297.15,293.15,297.1543874957918,297.40296698046194,297.1338938748563,297.15417447576027,297.43473457912137,297.25603148119836,0.0,2520.5343603208275,206.06529661836913,1054.0013661535959,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.5460747312382368,283.15,283.15,283.150000795976,286.02832025915376,3.9682539682539675,1.9699549278484312,52767.8025907572,286.32379879073676,286.3255777434294,2.4989552584481984,1.0015969756927365,1.0161081448674278,0.8322919683804392,0.5745536558492307,0.27470168054493294,0.2772791215675074,0.2882976989444722,0.2909779946338688,0.3419032583531978,0.3422103335565277,297.15,293.15,297.15428101628873,297.400560771367,297.1334952774851,297.15355999814216,297.435280144955,297.2554354416476,0.0,2520.8905566067288,206.21885382514282,1057.9840687574494,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.5459226975497405,283.15,283.15,283.15000067004166,286.0292912755955,3.9682539682539675,1.9698982281788429,52796.12293168326,286.3264919999999,286.32776388480534,2.5011994116416254,1.0016353562014881,1.0162232702313818,0.8328641814414806,0.5760572376380615,0.2746239310760279,0.2772169852289699,0.28826321629566376,0.29095947988694787,0.34261950499802785,0.34292973146679956,297.15,293.15,297.154213543942,297.39777816352563,297.13315620371486,297.15301664446264,297.43587453797477,297.254807818724,0.0,2521.176192924279,206.32407024119536,1062.3891063136675,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.5457706264453654,283.15,283.15,283.1500005149204,286.0309831797112,3.9682539682539675,1.9692937954999568,52824.44445920637,286.3298368471578,286.3306146314631,2.5035949066497323,1.0016867951885693,1.0163580899905804,0.8334008052384673,0.5776790600917456,0.27454954945633575,0.2771593658586311,0.28823216145392205,0.2909457440310892,0.3433399795550522,0.34365432775162996,297.15,293.15,297.1541811585509,297.39469246545065,297.13287271604537,297.1525358963906,297.43651163383964,297.25415877405544,0.0,2521.3826233507048,206.37133948642042,1067.1331479821285,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.5456185391084173,283.15,283.15,283.15000032126864,286.03315297909637,3.9682539682539675,1.9676824427395865,52858.58689130773,286.3338467014736,286.3338904922848,2.506075647692348,1.0017462406681683,1.016504574058059,0.8339170822516778,0.5793664272406311,0.2744772772303211,0.2771044720355254,0.2882032044252737,0.2909348463135061,0.34406309480171215,0.344382031134486,297.15,293.15,297.1541699113093,297.39143772076045,297.1326229934131,297.1520923005946,297.4371760712754,297.2534997994706,0.0,2521.5320461181036,206.33479290298348,1072.0751237551306,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.5454664470420604,283.15,283.15,283.1500001109075,286.0362666636053,3.9682539682539675,1.9656988772175146,52889.69965519116,286.3385349322104,286.33800872622254,2.508714412937319,1.0018234104108452,1.0166749226628555,0.834394006529498,0.5811709335122444,0.27440977288297996,0.2770553984421798,0.28817880545881147,0.2909297738643632,0.3447919369569206,0.3451162400854284,297.15,293.15,297.15420303279467,297.38788098646927,297.1324443955642,297.1517239138567,297.43789887004806,297.2528302397466,0.0,2521.5663500065207,206.24672991458516,1077.3668588018095,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.5453143595307156,283.15,283.15,283.1499999586504,286.039913584867,3.9682539682539675,1.962670060063569,52925.73022629658,286.3439149086315,286.3426223458249,2.511452875231425,1.0019125358825678,1.0168612702172497,0.8348454844679662,0.5830476633050241,0.27434547984397883,0.2770102752379089,0.28815744125205334,0.2909285933705484,0.3455245208658012,0.3458547851725161,297.15,293.15,297.1542652982538,297.3841368862735,297.1323122980278,297.1514041596512,297.43865848335474,297.2521554251122,0.0,2521.5446880369886,206.06688734271003,1082.8847273095585,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.5451623169745343,283.15,283.15,283.1499997643694,286.0445444924865,3.9682539682539675,1.9591747201082568,52958.77539456973,286.3499999999999,286.34809805840416,2.5143354081014633,1.0020226608373592,1.0170738224332363,0.8352583689495564,0.5850234269796205,0.27428681216076356,0.2769717372716387,0.2881411287631511,0.2909336348738341,0.3462633351119496,0.3466003436871742,297.15,293.15,297.15437599483107,297.3801375391258,297.1322562425773,297.15116005510254,297.4394769494051,297.2514813562084,0.0,2521.3995024327314,205.82547584212904,1088.7165959539714,297.12280377317654,297.0536798057917,297.27546605062275,297.5768767252648,297.23678455263405,3815.941574228832,4631.706973026071,0.5230737235719953,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.5451623169745343,283.15,283.15,283.1499997643694,286.0445444924865,3.9682539682539675,1.9591747201082568,52958.77539456973,286.3499999999999,286.34809805840416,2.5143354081014633,1.0020226608373592,1.0170738224332363,0.8352583689495564,0.5850234269796205,0.27428681216076356,0.2769717372716387,0.2881411287631511,0.2909336348738341,0.3462633351119496,0.3466003436871742,297.15,293.15,297.15437599483107,297.3801375391258,297.1322562425773,297.15116005510254,297.4394769494051,297.2514813562084,0.0,2521.3995024327314,205.82547584212904,1088.7165959539714,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.5450103344594048,283.15,283.15,283.1499979308189,286.0502927787662,3.9682539682539675,1.9513577562639728,53025.276104953955,286.35646312736833,286.35264248910914,2.5145266230087704,1.0021329940286483,1.0171427544791662,0.8357417164901411,0.5845129578323699,0.2742279510661558,0.2769045040191888,0.28812266243884277,0.2909077674024242,0.34700202492158955,0.34732378445950846,297.15,293.15,297.1544866322586,297.37702205588874,297.1321984847475,297.15089198822136,297.4402875029616,297.2509773328156,0.0,2520.749832553146,205.25515060751252,1088.0659194972322,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.5448585593783395,283.15,283.15,283.14999654819474,286.0578629126479,3.9682539682539675,1.9416718171642058,53097.77770082856,286.3629677557894,286.35719442574367,2.5133715464605664,1.0022626418740646,1.017152530872353,0.8363394906773473,0.5827379760022033,0.2741727809368374,0.27682575329584463,0.2881035452596303,0.29086697278260615,0.3477443228289291,0.3480392194550108,297.15,293.15,297.15464251234584,297.3754018073876,297.1321897858074,297.1506257099287,297.44112789209566,297.25079754151307,0.0,2519.4408517172874,204.50732068878054,1084.1359069389869,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.5447070853527946,283.15,283.15,283.1499955257636,286.0666108597802,3.9682539682539675,1.9305677244218062,53171.90645599994,286.36951307052624,286.36190525335013,2.511351707778105,1.0024171732570855,1.0171348522702666,0.8370685451121934,0.5801385614563397,0.2741216972471649,0.27674117074630106,0.2880833732677126,0.29081573940116684,0.3484904937802621,0.34875088700611034,297.15,293.15,297.1548558490745,297.3754169494904,297.13223311664336,297.1503562656269,297.44200132487276,297.25097270114156,0.0,2517.692920365228,203.6120257452657,1078.1026202675212,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.5445560162486901,283.15,283.15,283.14999575281934,286.0761413468118,3.9682539682539675,1.9197713680291535,53232.008587326214,286.376098256842,286.36738384187294,2.5099623981126955,1.0026071927426743,1.0171785473071457,0.8379285520705806,0.5780847331971206,0.27407624698741495,0.2766679333920446,0.28806310176865046,0.29077066225800474,0.34924218849529226,0.34947230644724914,297.15,293.15,297.15515048548235,297.37701292418194,297.13234639730103,297.15009736343086,297.4429276288532,297.2515069598499,0.0,2515.7371116466616,202.69264419079587,1073.5386071325067,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.544405329507309,283.15,283.15,283.1499965465334,286.085048837172,3.9682539682539675,1.9109509727166232,53267.69087420998,286.38272249999994,286.37382809485547,2.5101210423226754,1.0028359598547443,1.017340817284285,0.8388125927975084,0.5774134068143119,0.2740369294742988,0.2766169496656879,0.28804537215769416,0.2907436631422056,0.3500007754589116,0.35021265560070425,297.15,293.15,297.1555290021176,297.37883625606366,297.13253185662,297.14988146028634,297.44392032927243,297.252139780872,0.0,2514.197544739101,201.88853609568724,1072.6041402986177,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.544254938346954,283.15,283.15,283.14999698561843,286.0936844100442,3.9682539682539675,1.9025710945661036,53294.803692872054,286.38938498526306,286.38051374242195,2.510734989771885,1.0030933289100208,1.0175572376458346,0.8396847682231842,0.57712232998877,0.27400165128808857,0.27657514691911844,0.2880293900629289,0.29072296182167023,0.3507643966039915,0.3509619191540585,297.15,293.15,297.1559620647285,297.380437636764,297.1327594466222,297.1496959289847,297.44494942539376,297.2527609004987,0.0,2512.8886197209727,201.09772365985964,1072.6923299880418,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.5441047674642322,283.15,283.15,283.1499973064066,286.1021693157512,3.9682539682539675,1.8945334179484223,53315.836146081565,286.3960848978947,286.3873569349671,2.511669312453971,1.0033714366144542,1.0178126014680295,0.8405386868958323,0.5770975026064686,0.27396920061947383,0.27653978108183275,0.28801466763532035,0.29070684530894825,0.3515317708770588,0.3517176869095983,297.15,293.15,297.1564311968357,297.38176050764974,297.1330141255986,297.1495324198649,297.4460007506935,297.2533478001285,0.0,2511.7184945631866,200.31960949048644,1073.4975039459655,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.5439548220885277,283.15,283.15,283.14999756567806,286.11047312860995,3.9682539682539675,1.8869522413426145,53330.608219915186,286.4028214231578,286.3943371540981,2.512933851160304,1.0036693754236206,1.0181066799740712,0.8413616009628891,0.5773488671292966,0.27393938170243903,0.2765107187337582,0.2880011166131238,0.2906954234290746,0.3523030919019185,0.3524801839820046,297.15,293.15,297.15692904780326,297.38266104225187,297.1332902975243,297.149389817133,297.4470690913369,297.2538678592099,0.0,2510.6761079908897,199.56604950612802,1075.0454656835268,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.5438050423922303,283.15,283.15,283.14999779955815,286.11862469659826,3.9682539682539675,1.8796800604337462,53341.26544294797,286.4095937463157,286.4014034336074,2.5144422739805234,1.0039812184587538,1.0184287139671937,0.8421573923513727,0.5778050953021551,0.2739113664949686,0.27648618367005884,0.28798833088369336,0.29068741829271116,0.35307720177421587,0.3532475963897253,297.15,293.15,297.1574445659082,297.38320547022346,297.1335795424096,297.1492613637465,297.4481452506497,297.25432723858756,0.0,2509.7274059971037,198.82965268816395,1077.1452091248602,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.5436554546124307,283.15,283.15,283.14999800261694,286.1265650306801,3.9682539682539675,1.8728394034003668,53347.328304674185,286.4164010526315,286.4085455237296,2.516234779068213,1.004307381279086,1.0187816109094754,0.8429118501058772,0.5785023047621604,0.2738851504540075,0.2764666240044282,0.28797616977813234,0.29068320088974403,0.3538543849137535,0.35402060364014537,297.15,293.15,297.15797172754367,297.3832411424406,297.1338776698314,297.1491461175833,297.44922066911124,297.2546914653021,0.0,2508.8848062364254,198.12190763412468,1079.8942107112791,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.5435059713028061,283.15,283.15,283.14999819168764,286.13438622558573,3.9682539682539675,1.8661776028700208,53351.44531163963,286.42324252736836,286.4157246930299,2.518182528431742,1.0046410139259265,1.0191510167399174,0.8436418145508308,0.5793315196967086,0.2738598967115808,0.27644974485650753,0.2879643707187798,0.2906810473719143,0.3546334785859997,0.3547967642394127,297.15,293.15,297.1585034214919,297.38298290606906,297.13417982989955,297.1490383434108,297.45029779114657,297.2550004584036,0.0,2508.100076711343,197.42588586081783,1083.0020750305462,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.5433566773177584,283.15,283.15,283.1499983548318,286.14196582320017,3.9682539682539675,1.8599963357490203,53351.481163551274,286.4301173557894,286.4229559112646,2.5204116678922186,1.0049865887893896,1.0195488745482029,0.8443196715343357,0.5804020202575628,0.2738361283217575,0.2764375003479195,0.2879529245997279,0.2906824287797152,0.35541570860074123,0.35557855377989467,297.15,293.15,297.1590357185896,297.38212721547967,297.1344838985764,297.1489405776969,297.45136611528085,297.25519070512473,0.0,2507.4188573383067,196.76596497658832,1086.7641445361594,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.5432074745511056,283.15,283.15,283.1499985046393,286.1494245701565,3.9682539682539675,1.854004933409099,53350.173509985674,286.43702472315783,286.43020874820206,2.522776487269294,1.0053369567344814,1.0199595797003662,0.8449678399228031,0.5815900129424068,0.2738129569655129,0.2764273843838222,0.28794151429242953,0.29068540709895907,0.3561993881718318,0.35636301506482587,297.15,293.15,297.1595636707927,297.3809508732247,297.13478608656277,297.1488461946907,297.45242495597336,297.25531435624885,0.0,2506.786505628687,196.12137400787793,1090.8499896158357,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.5430583584040088,283.15,283.15,283.1499986484145,286.1567601999739,3.9682539682539675,1.8481668483554312,53347.81070190732,286.4439638147367,286.4374750219354,2.5252697699232023,1.0056919452167312,1.0203825388588754,0.8455878597150223,0.5828890841410779,0.2737903652126852,0.27641929939319637,0.2879301567701973,0.29068991343480416,0.3569845749498327,0.35715006839369645,297.15,293.15,297.1600876463354,297.3794705801968,297.1350866344937,297.14875525542743,297.4534768727668,297.25537539784403,0.0,2506.20263929131,195.48931801708787,1095.2456976736603,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.5429094016817846,283.15,283.15,283.149998763056,286.1638630538023,3.9682539682539675,1.8427711819214159,53342.914731196826,286.45093381578937,286.4447638625699,2.527998525523496,1.0060537723743614,1.0208262217706645,0.8461472127222553,0.5843938186404498,0.2737686399708923,0.2764147277119058,0.28791866200955707,0.29069698721231463,0.3577725772817028,0.35794200570436135,297.15,293.15,297.16059572402554,297.37737932009657,297.13537905426944,297.14866838174555,297.4545074884038,297.2553059937082,0.0,2505.70262402187,194.89526437514274,1100.2082725489577,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.5427604792516787,283.15,283.15,283.14999887327804,286.1709162011198,3.9682539682539675,1.8373826370416355,53338.20840276824,286.4579339115789,286.4520580049462,2.5307776773873,1.006416830304606,1.021274276569838,0.8466921676124362,0.5859426351711279,0.27374707545408616,0.2764109183377628,0.28790710201216974,0.2907046142859304,0.3585611635923633,0.35873499632743666,297.15,293.15,297.1610991337722,297.3751505800199,297.1356690215323,297.1485820683252,297.45553173165206,297.25520650706034,0.0,2505.2204638943567,194.3027885546836,1105.3048055774038,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.5426116714897904,283.15,283.15,283.14999897241444,286.17779954444205,3.9682539682539675,1.8323110140779677,53332.09079646808,286.46496328736833,286.45936677430603,2.5337237268922626,1.0067837351914988,1.0217360936325597,0.8471872311932366,0.5876383660698619,0.27372602161932946,0.2764095157379512,0.2878952904568592,0.29071393587236066,0.3593517551318509,0.3595314862276865,297.15,293.15,297.16158539816405,297.3724544002865,297.1359499422211,297.148497379557,297.4565336086608,297.2550041457779,0.0,2504.7972630993577,193.73910149564892,1110.816074387488,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.5424629395857953,283.15,283.15,283.14999905714575,286.18456399056356,3.9682539682539675,1.8273963671489817,53325.68722887483,286.472021128421,286.46667929309024,2.536777226442459,1.0071527851938011,1.0222064155434716,0.847644669826272,0.5894288749520927,0.2737052626159576,0.27640964018641817,0.2878832598216965,0.2907243000546647,0.3601439800758254,0.3603305075458603,297.15,293.15,297.1620570658153,297.3694356009444,297.1362229958625,297.1484136202448,297.45752011452305,297.254729879478,0.0,2504.411678140632,193.19126331410732,1116.6052801505864,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.5423142603418974,283.15,283.15,283.1499991338145,286.19125008917285,3.9682539682539675,1.822575247152481,53319.188574523374,286.4791066199999,286.47399832190416,2.5399058599653648,1.0075232799540899,1.022682795919863,0.8480762312983036,0.5912855459457899,0.2736847020989796,0.2764108551848793,0.28787106393162915,0.29073541805931935,0.3609372287336946,0.36113125086384573,297.15,293.15,297.16251863152894,297.36619316664235,297.1364905953069,297.148330315451,297.458494516161,297.25440544501805,0.0,2504.0515523020013,192.65319891996725,1122.5958976377963,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.5421656554448628,283.15,283.15,283.1499992004733,286.1978303204148,3.9682539682539675,1.817946320427191,53312.31749268051,286.48621894736834,286.48132855224367,2.5431359658973913,1.0078953977987808,1.0231668689717754,0.8484667380767906,0.5932321432294183,0.2736643809158854,0.2764134907218879,0.2878585690357609,0.29074745368573296,0.36173194417170407,0.3619344099104188,297.15,293.15,297.162962887569,297.3626282641037,297.1367487756672,297.14824740895904,297.4594468929365,297.25400684584713,0.0,2503.724376813496,192.13442712038076,1128.8560620049482,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.5420170918721883,283.15,283.15,283.1499992630596,286.20434856864034,3.9682539682539675,1.8133589502120866,53305.75136698526,286.4933572957894,286.4886607200619,2.5464212740429932,1.00826869061224,1.0236554450901365,0.8488338508925873,0.5952268191559703,0.273644572264785,0.27641719308979673,0.28784596080088876,0.2907600427953573,0.36252778814347136,0.36273909985171243,297.15,293.15,297.1633979061618,297.3588859526267,297.13700610547266,297.1481654363408,297.46039115688274,297.2535693114969,0.0,2503.415915717638,191.62133038197663,1135.2741956705395,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.5418686153916189,283.15,283.15,283.1499993134597,286.21074318048545,3.9682539682539675,1.80900931581077,53298.808763123,286.50052085052624,286.4960044262024,2.5498208230124613,1.0086440502815686,1.024152738922196,0.8491488187358778,0.5973217207739545,0.27362597031829505,0.2764231426426543,0.2878329966438977,0.29077363459505307,0.3633256658482971,0.3635468672683318,297.15,293.15,297.1638112867723,297.3547660124876,297.1372624357582,297.1480843513645,297.4613095110426,297.25304671948504,0.0,2503.143459710006,191.1323628582423,1141.9980364250484,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.5417201408541488,283.15,283.15,283.1499993636037,286.2171353800846,3.9682539682539675,1.8045694492781599,53292.58475575887,286.507708796842,286.5033485346949,2.5532229120192036,1.009019461932008,1.024650623272359,0.8494625059705149,0.5994182747200965,0.2736074098575181,0.2764292366720027,0.2878200238704012,0.2907873312221289,0.3641235907823497,0.36435474852330973,297.15,293.15,297.16422415577995,297.35063783600935,297.1375188687185,297.1480032931224,297.46222717942936,297.25252226661195,0.0,2502.8719454264397,190.63649142539032,1148.7533570250664,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.541571748932765,283.15,283.15,283.14999826760055,286.22399271029593,3.9682539682539675,1.7982947515493155,53300.998625550244,286.51492031999993,286.51019121322526,2.5551582089902802,1.0093944353566426,1.0250686588266649,0.8497693957882908,0.6001609272096491,0.2735896250109669,0.2764200824952235,0.28780562902330126,0.2907833936193494,0.36492246618740465,0.3651514065922197,297.15,293.15,297.16461585708356,297.34664946010383,297.13777211289346,297.14790897002337,297.46311522442113,297.252012324905,0.0,2502.375993957343,189.9975974315873,1151.853870767439,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.5414235317464452,283.15,283.15,283.14999670856764,286.2327028850878,3.9682539682539675,1.7889265649711803,53329.6108837949,286.5221546052631,286.5164651949419,2.5548543863382998,1.009772880956665,1.0253633979162307,0.8502015558329841,0.5988403728296025,0.2735721349663916,0.27638615743421524,0.28778844323422736,0.2907516153490669,0.36572135039663217,0.3659288243383835,297.15,293.15,297.1650104195279,297.344216812634,297.1380256318335,297.147782790491,297.4639900155427,297.25180513400585,0.0,2501.1278738275905,189.100613875604,1149.3380127026317,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.5412756718402135,283.15,283.15,283.14999572897557,286.2427231356773,3.9682539682539675,1.7781415531447475,53364.002811005164,286.52941083789466,286.52273145590146,2.5534181703495347,1.010165981794421,1.0256038228520286,0.8507846737282316,0.5964671627158641,0.27355698549351914,0.27634121162254227,0.2877687656933209,0.29070409081486326,0.3665221910113047,0.36669782146225255,297.15,293.15,297.1654248899368,297.3437033669079,297.13829769952775,297.14763219819594,297.46485846586035,297.25198332408576,0.0,2499.3328544139486,188.07186796745768,1143.9819224153614,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.5411281268439085,283.15,283.15,283.1499952961649,286.25337073955154,3.9682539682539675,1.7670510691869359,53396.623823020724,286.5366882031578,286.52920797841193,2.551869648017072,1.0105745615992667,1.025848689001632,0.8514774033542385,0.5939776939835562,0.2735441495319987,0.2762966923485699,0.2877479288129586,0.29065356763130024,0.3673251309194641,0.36746728623970887,297.15,293.15,297.16586557903236,297.34453216131266,297.138590551349,297.14747246387327,297.4657334742737,297.25243884596824,0.0,2497.29201993624,187.0028526338108,1138.3445412016174,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.5409809965132223,283.15,283.15,283.1499962947964,286.26317284050407,3.9682539682539675,1.7586425253214029,53405.47825178807,286.54398588631574,286.5365696626902,2.552301770775321,1.0110091046165064,1.0262232660436146,0.8522188957643076,0.5932880223411774,0.2735353321222925,0.2762771092856635,0.2877281993659044,0.2906250317489051,0.36813261800223573,0.3682569192392562,297.15,293.15,297.1663509023179,297.3459052056005,297.13892017978765,297.1473335966691,297.4666406481182,297.25303010649867,0.0,2495.6377554564333,186.1357802381081,1137.6009870566165,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.5408341341194763,283.15,283.15,283.14999682231723,286.27245215685105,3.9682539682539675,1.7506603512799743,53410.24650651403,286.55130307263147,286.5440470344308,2.553186509289173,1.0114588958359263,1.0266389079557265,0.8529555044877669,0.5929944525525016,0.27352856971342765,0.2762647966627794,0.28770923551042193,0.2906019519080926,0.3689429758405234,0.36905325650236304,297.15,293.15,297.16685625499247,297.34716732660456,297.13926317932857,297.14720919133424,297.4675598385748,297.25361115816696,0.0,2494.229354930878,185.29975069721803,1137.9491185563095,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.5406876030249766,283.15,283.15,283.1499971342958,286.2813456238681,3.9682539682539675,1.7432433004579768,53410.425208998204,286.5586389473683,286.55162044646585,2.554514419086922,1.0119259955003121,1.0270976459311851,0.8536654120607575,0.5930841658624811,0.2735239698422969,0.2762597670037775,0.2876912540731795,0.29058460046987855,0.36975674636094047,0.3698569141421003,297.15,293.15,297.16737728308453,297.34804587651763,297.1396144654925,297.1471031183532,297.46848375124983,297.25412489893955,0.0,2493.0252339290714,184.50803777119694,1139.3578736345244,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.5405412330932916,283.15,283.15,283.14999740166576,286.2900619456834,3.9682539682539675,1.7361055701179617,53408.71051837283,286.56599269578936,286.5592364459674,2.5560543515766416,1.0124007573575324,1.0275763096777348,0.8543543334981605,0.5933578547983576,0.27352030797853255,0.27625806649382456,0.2876738550597452,0.29057010377286147,0.3705724197886484,0.370664188787513,297.15,293.15,297.1679018051085,297.34864944874744,297.1399669076675,297.1470071391167,297.46941044482026,297.2545871490921,0.0,2491.9067825472184,183.73964146834584,1141.2764497560531,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.5403950891122384,283.15,283.15,283.1499976280296,286.2985085705733,3.9682539682539675,1.7293974751634618,53404.35580476717,286.5733635031578,286.5668949650971,2.5578907237555817,1.0128853903741337,1.028082091115549,0.8550076843889424,0.5938896273474505,0.27351781564247957,0.27626088931459974,0.28765723516755887,0.29055963982893185,0.3713905579133246,0.3714765052151981,297.15,293.15,297.1684272043864,297.3488042007514,297.14031796429276,297.14692474246857,297.47033466563175,297.25496175550614,0.0,2490.90609157759,183.00811615747892,1143.9111429545844,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.5402491226034705,283.15,283.15,283.14999782736174,286.30673482270146,3.9682539682539675,1.7230441017748823,53398.214035580575,286.58075055473677,286.57457863743593,2.559957873573139,1.013376529251656,1.0286078777208987,0.855625172304073,0.594623568395121,0.2735160756306907,0.2762670697354889,0.2876412376160119,0.290552370477563,0.3722105663260939,0.37229272557668225,297.15,293.15,297.16894765440065,297.34853176831143,297.1406642563625,297.146852952339,297.47125158441486,297.2552496431657,0.0,2489.993423860685,182.30848091560298,1147.1085692085524,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.540103261471001,283.15,283.15,283.14999801988176,286.31482035586447,3.9682539682539675,1.7168436289720488,53391.5515072979,286.5881530357894,286.5822687874172,2.5621610365333845,1.0138713291097652,1.0291453006160063,0.8562199914810463,0.5954767721459976,0.27351475506835643,0.27627520993385013,0.28762563604558294,0.29054701169067915,0.3730318141807459,0.3731113050885124,297.15,293.15,297.16946416202376,297.34799452993207,297.1410070631559,297.14678773685273,297.47216535356273,297.25548376910547,0.0,2489.1352580631697,181.6235723152965,1150.6429176326599,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.5399576254125348,283.15,283.15,283.14999817413724,286.3226057354945,3.9682539682539675,1.7111127058344282,53383.061056951876,286.5955701315789,286.5899700464328,2.5646515969854886,1.0143725016674732,1.0297059604298606,0.8567582765855948,0.5965833167733987,0.27351414386961115,0.2762873097054001,0.2876108816208335,0.29054574322776294,0.37385570117809347,0.3739350025751592,297.15,293.15,297.16996583933155,297.34682731849534,297.14133833424404,297.1467362920315,297.47306688433275,297.255586933687,0.0,2488.3844493302845,180.98274519188763,1154.8868826520338,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.5398120819511182,283.15,283.15,283.1499983188245,286.33026479985995,3.9682539682539675,1.7055429853999104,53374.29914469051,286.60300102736835,286.5976730774174,2.567257883752379,1.0148755473906945,1.0302753755720966,0.8572693329217169,0.5977924990537083,0.2735137381478411,0.27630094048038184,0.2875964775788515,0.29054616551147683,0.3746806345573849,0.37476078072002145,297.15,293.15,297.17045814071207,297.34537534385754,297.14166289705565,297.14669036335687,297.47395980566534,297.2556293101295,0.0,2487.6769826168684,180.35841694939873,1159.4257190424103,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.5396666541193824,283.15,283.15,283.14999845794677,286.33776336900837,3.9682539682539675,1.7001889621831374,53365.08407751098,286.61044490842096,286.6053758912937,2.5700081022255974,1.015380956138681,1.0308556974527128,0.8577463063613942,0.5991292862646752,0.27351358928755237,0.27631647703675033,0.2875825233211735,0.29054869868327804,0.3755069351891703,0.37558917967122724,297.15,293.15,297.17093875802243,297.3435673747602,297.1419790628634,297.14665146753555,297.4748428889932,297.255595910435,0.0,2487.024352710971,179.7557853697042,1164.3319768747208,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.5395213750676096,283.15,283.15,283.1499985713353,286.34505090145313,3.9682539682539675,1.6951173170525222,53355.55051895289,286.61790095999993,286.6130701946526,2.572937047891769,1.015888467667705,1.0314486192513712,0.8581730024338354,0.6006252235399735,0.27351365181589304,0.2763342640569586,0.2875692192851479,0.2905539458037368,0.3763352864067042,0.37642113217980455,297.15,293.15,297.1713996808761,297.34127212123246,297.1422814761464,297.1466220886669,297.4757124408141,297.2554575615472,0.0,2486.4383567300592,179.18241928109362,1169.6971912311226,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.5393761564527958,283.15,283.15,283.1499986782862,286.35225487513566,3.9682539682539675,1.6901347864860812,53346.11407301703,286.6253683673683,286.62076281905115,2.575939098894155,1.0163967847256346,1.0320468055206022,0.8585791444693036,0.6021861065329995,0.2735137963307664,0.2763529979079033,0.28755617133037803,0.2905603312578413,0.37716442895235414,0.37725453312823715,297.15,293.15,297.1718524405623,297.33877834837676,297.1425782291791,297.1465964691114,297.4765757065032,297.25527623874655,0.0,2485.8790308817693,178.61909648472505,1175.2601262927687,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.5392310816765321,283.15,283.15,283.14999877058636,286.35926044713733,3.9682539682539675,1.6854506352569387,53336.43500950682,286.63284631578944,286.6284487000183,2.5791064688450374,1.0169061814360885,1.0326558470561797,0.8589305510906163,0.6038948639470474,0.273514048121674,0.2763737394111459,0.2875437918175078,0.29056933294840875,0.3779954921035078,0.37809135176077874,297.15,293.15,297.1722817114309,297.33579628131235,297.1428591686977,297.14658004735384,297.477419206472,297.25498728305337,0.0,2485.3797946016007,178.08698193977833,1181.2568080291974,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.5390860700403537,283.15,283.15,283.1499970468103,286.36758868163145,3.9682539682539675,1.6772055035971234,53352.61683617433,286.64033399052624,286.63537029026054,2.5795726633911156,1.017413223853958,1.0331140171158628,0.8593569370247379,0.603118017718979,0.273513590698271,0.2763642036255683,0.2875293484511876,0.2905459977178344,0.3788257635881457,0.3789045520090055,297.15,293.15,297.17270501929147,297.33371856847185,297.14313109995044,297.14653870174175,297.4782499730938,297.2548686725099,0.0,2484.3334222602657,177.2618848362487,1180.3818645963236,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.5389413711531637,283.15,283.15,283.1499958017342,286.3775538298894,3.9682539682539675,1.6673131411429445,53378.34934205969,286.647830576842,286.6421305575519,2.578597000578587,1.0179286747258733,1.033495335183098,0.8599052569701272,0.6010083626342392,0.27351417823691326,0.27633885026029226,0.287513378359444,0.29050449092348873,0.37965763712835005,0.3797064083011771,297.15,293.15,297.173132329047,297.33319224339255,297.14340515176616,297.14648072104376,297.4790727978281,297.2550566486155,0.0,2482.63809862444,176.29231020457843,1175.8291716982365,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.5387970595473263,283.15,283.15,283.14999492135365,286.3885362002283,3.9682539682539675,1.6563201742595886,53408.8488614083,286.65533525999996,286.6488819944336,2.576690606831687,1.018457995822913,1.0338339861351677,0.8605897567181354,0.5980303113131111,0.27351663763485223,0.2763042878122421,0.2874963132656887,0.290450886761128,0.380491704118227,0.3805018882236561,297.15,293.15,297.1735779402963,297.33432714210556,297.1436920954547,297.1464118511865,297.47989880276174,297.255581566361,0.0,2480.518439231669,175.2200441351859,1168.9176246425932,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.5386531617640374,283.15,283.15,283.14999533881235,286.399710725777,3.9682539682539675,1.6463653728841352,53427.820403430145,286.6628472252631,286.6560959994758,2.575567019066354,1.0190067944041425,1.0342295701824182,0.8613807578899724,0.5957557988999184,0.27352189223319995,0.2762802122921557,0.28747958695443726,0.29040563104232403,0.3813289958347846,0.3813063067927189,297.15,293.15,297.174056116237,297.3366978156974,297.144003642497,297.14634982781854,297.4807460735822,297.2563706951664,0.0,2478.334340952607,174.21958647284794,1163.9790308000934,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
