,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.5385096396844354,283.15,283.15,283.14999615782665,286.40961719248213,3.9682539682539675,1.638444913812294,53430.29501889949,286.6703656578947,286.6637909194175,2.5760919539940854,1.0195750766328768,1.034734461505181,0.8621730542876123,0.5949764228450932,0.27352977024664293,0.2762767962759536,0.2874649708829591,0.29038027804323696,0.38217036721252734,0.38212832697088933,297.15,293.15,297.1745620284818,297.33897856182153,297.1443342649229,297.1463157109101,297.48162156157343,297.257162425542,0.0,2476.659232360381,173.381878304473,1163.1676925259515,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.5383664361455033,283.15,283.15,283.14999659534254,286.4190224434935,3.9682539682539675,1.6309892906614716,53429.360525308,286.6778897431578,286.6715406441131,2.577067418829338,1.0201567017426678,1.0352790804564642,0.8629467666133571,0.5945915494139471,0.2735390975683668,0.2762800926076772,0.28745185458389927,0.2903613131833818,0.3830147545950203,0.3829573453038085,297.15,293.15,297.1750786843865,297.340937221741,297.14466820955346,297.14630090121375,297.4825063360127,297.2578982705815,0.0,2475.2103476936268,172.5826944078657,1163.4582759568002,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.5382234730388162,283.15,283.15,283.1499969262421,286.4281240637652,3.9682539682539675,1.623927867733172,53425.88910915068,286.68541866631574,286.67932710177,2.5783586817764172,1.0207475158949375,1.0358513483220875,0.8636971185780814,0.5944830773919929,0.2735493593722028,0.2762879497920191,0.28743996234268754,0.2903470331647189,0.3838614476394122,0.38379142198550237,297.15,293.15,297.17559909536897,297.34254272931224,297.14500137488443,297.1463012937389,297.4833952124421,297.25856794114935,0.0,2473.901536645453,171.81745843697504,1164.520609355046,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.5380807596934277,283.15,283.15,283.1499971966872,286.4369052206399,3.9682539682539675,1.6173165411567845,53419.9750515194,286.69295161263153,286.68713719995765,2.5799751433620792,1.0213464045914062,1.0364505854615145,0.8644112382779986,0.5946606532061455,0.27356038523387327,0.27630023608633647,0.2874295294222998,0.29033778816290073,0.3847107537975833,0.3846308492153589,297.15,293.15,297.176116716301,297.34365165898566,297.1453293997818,297.1463188345468,297.4842867402374,297.2591406699705,0.0,2472.724494425645,171.09253404034692,1166.381258352948,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.5379382191927402,283.15,283.15,283.1499974411169,286.4454570832883,3.9682539682539675,1.6110088690317965,53412.67183995148,286.7004877673684,286.6949564047383,2.5818158714604817,1.0219501983828116,1.037067788799142,0.8650960002819937,0.5950361597605885,0.2735718480984897,0.27631548409519746,0.28742013937779953,0.290332083058288,0.3855618076937588,0.3854739670027553,297.15,293.15,297.176629553119,297.3443742690753,297.1456520666919,297.14634822357965,297.4851769852151,297.2596362195362,0.0,2471.637166101263,170.3957487077893,1168.7955062843162,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.5377958752926978,283.15,283.15,283.149997656696,286.4537418258745,3.9682539682539675,1.605071296768604,53403.81482869532,286.70802631578937,286.70278023729304,2.5839102529977516,1.0225586877555706,1.037704492709627,0.8657420469743156,0.5956363652691681,0.2735836978088557,0.2763339695501687,0.28741200071542533,0.2903304741572369,0.3864148339672544,0.38632127665308497,297.15,293.15,297.17713328322657,297.3446065321265,297.1459664389035,297.1463913132385,297.4860627562453,297.2600320647481,0.0,2470.6489223774793,169.73370079913704,1171.8393019731723,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.5376537099360401,283.15,283.15,283.1499978562389,286.46176652862454,3.9682539682539675,1.5994333227800526,53394.191074971284,286.7155664431578,286.71059169805005,2.586230983427812,1.0231702341053515,1.0383574712657748,0.8663463632944114,0.5964380007174416,0.2735957554620693,0.27635520480668974,0.2874051597768993,0.290332695349948,0.38726996670502845,0.38717253906968696,297.15,293.15,297.17762376657055,297.3443394626336,297.1462703926337,297.14644785887594,297.48694540693157,297.2603253775291,0.0,2469.7513625509346,169.10140887816846,1175.4521525382518,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.5375116869112099,283.15,283.15,283.14999802929384,286.469588891197,3.9682539682539675,1.5940561658779302,53383.89595602889,286.72310733473677,286.71839569955546,2.58873226610293,1.0237837788064141,1.0390230480616167,0.8669151980632642,0.5974006613731896,0.27360792488045477,0.27637859166050116,0.28739935202567074,0.2903380165547012,0.38812671075739263,0.3880269779189777,297.15,293.15,297.17810196330385,297.3436570222558,297.1465650157843,297.1465147765346,297.48782299002113,297.26053235357995,0.0,2468.9222742935144,168.49504434128076,1179.521265129066,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.5373698449321083,283.15,283.15,283.14999818388065,286.4771450410115,3.9682539682539675,1.5890191723200544,53372.97985768446,286.7306481757894,286.72618281059306,2.591457996935398,1.0243984909807822,1.0397029836935692,0.8674321394968237,0.5985647072547906,0.27362008218422224,0.2764045061387308,0.2873949782696843,0.29034736121235216,0.3889855044413594,0.3888854628560219,297.15,293.15,297.1785591050314,297.34240280782353,297.14684474718035,297.1465950894479,297.4886890614506,297.26061816218674,0.0,2468.1798615015696,167.92323012148543,1184.1632433466834,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.5372280593488743,283.15,283.15,283.14999833711613,286.48461385753853,3.9682539682539675,1.5840657736566894,53362.14181894058,286.73818815157887,286.7339609104551,2.5942528745845457,1.025013563114184,1.0403873966178996,0.8679325537985287,0.5997906575527373,0.27363222996790304,0.27643121217306815,0.28739109078618286,0.2903579921512518,0.3898450739386337,0.38974525480703437,297.15,293.15,297.179009563843,297.3409685759091,297.1471197032413,297.1466799747784,297.48955348031376,297.26066625961715,0.0,2467.4660272589863,167.36081390143582,1188.9916389508153,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.537086493724868,283.15,283.15,283.1499984583153,286.49175356121725,3.9682539682539675,1.5795060503015181,53351.12314578332,286.7457264473684,286.7417069062909,2.5973111821777186,1.0256284058608278,1.0410869792813497,0.8683602157895897,0.6012540339886017,0.2736441551607716,0.27646068425285203,0.28738922091383223,0.29037370508575555,0.3907076178266725,0.39061030510435923,297.15,293.15,297.1794275384636,297.3387948267579,297.1473724631712,297.1467821689922,297.49040318701356,297.26055603687973,0.0,2466.8526649492305,166.84002201320263,1194.5014791100575,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.536944962394726,283.15,283.15,283.14999857608365,286.4988414774692,3.9682539682539675,1.575005209091216,53340.22684730106,286.753262248421,286.74944695721535,2.6004095303878763,1.026242981712329,1.041788799897322,0.8687751657194482,0.6027534602874737,0.27365601863120403,0.27649058431679013,0.28738770299715477,0.29039027608546164,0.3915706308857128,0.3914761946535687,297.15,293.15,297.17983951635415,297.3365017486001,297.14762123823056,297.1468871297511,297.49124937870346,297.26041980232793,0.0,2466.2547086537747,166.32610581338963,1200.1291824726088,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.53680356927459,283.15,283.15,283.1499986841073,286.5057200023615,3.9682539682539675,1.5707467029597708,53329.50203173648,286.76079473999994,286.75716228181926,2.603667103195036,1.0268565471787339,1.042498993340996,0.8691389945458188,0.6043968963519544,0.2736676386888435,0.2765220742714648,0.28738761144795577,0.29041016002214715,0.3924356009033729,0.392345447828413,297.15,293.15,297.1802275195982,297.33372790302747,297.14785403540253,297.14700337199844,297.49208260121384,297.2601790862481,0.0,2465.718507265417,165.83875512022962,1206.182901666134,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.5366622766298302,283.15,283.15,283.1499987752058,286.51244629627297,3.9682539682539675,1.5666462819509235,53319.20191934728,286.7683231073683,286.7648554318025,2.6070342897959384,1.027469184429274,1.0432146494929886,0.8694614418520101,0.6061391919154124,0.27367903087291146,0.27655460774871343,0.2873887508185516,0.29043258116756887,0.3933024105349118,0.39321743478577975,297.15,293.15,297.1805966616981,297.33059819021105,297.14807411060207,297.1471287543722,297.49290870391803,297.25986128416025,0.0,2465.2245406300462,165.36976500802274,1212.539711029146,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.5365210331798065,283.15,283.15,283.1499988614674,286.51910030486584,3.9682539682539675,1.5626364769489778,53309.02920322277,286.7758465357894,286.7725388576981,2.610456243985894,1.0280813092892884,1.04393320021147,0.8697637428311278,0.60793072017564,0.27369031052870774,0.2765876994474134,0.28739046590089834,0.29045628030257925,0.3941700323076236,0.394090739975694,297.15,293.15,297.1809564527705,297.3272949800237,297.14828796275236,297.14725830766724,297.4937299846076,297.2595055375643,0.0,2464.7510496019886,164.91100315880516,1219.0584270638035,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.5363799328870996,283.15,283.15,283.1499989346763,286.52553879948243,3.9682539682539675,1.55884755678103,53299.56541189202,286.78336421052626,286.78018907746895,2.614026604880665,1.0286917380819407,1.0446586665476219,0.8700022511373586,0.6098563137796227,0.273701199474972,0.2766221206284458,0.2873940742774404,0.2904836565798665,0.39504011102482084,0.3949678684025747,297.15,293.15,297.1812875364952,297.3234825803438,297.14848246018414,297.14740082012486,297.49453346490344,297.2590373724103,0.0,2464.334786011271,164.47813593299838,1225.9883545399496,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.5362388675197204,283.15,283.15,283.14999713123007,286.5334231294504,3.9682539682539675,1.5516817091366486,53315.62987012265,286.79087531684206,286.787189041013,2.6148697419643385,1.0293000302143354,1.0452306808046234,0.8703278168501251,0.6092743865587088,0.27371157453680883,0.27662581605695524,0.2873953298260271,0.2904777458917311,0.39590898778469114,0.3958204550429829,297.15,293.15,297.18161815410406,297.3206669499922,297.14867334128456,297.1475170378588,297.49532939627926,297.2587609759037,0.0,2463.341681544459,163.7649449309127,1225.813306895751,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.5360980507676796,283.15,283.15,283.14999585167686,286.54282815266646,3.9682539682539675,1.5431600070406972,53340.3873969604,286.79837903999993,286.79405566865967,2.6143741310682014,1.0299135727949043,1.0457281484280911,0.8707566805641096,0.6074576558839936,0.2737227009908014,0.2766144244661115,0.28739602017833726,0.2904555940850534,0.3967794580517391,0.39666246862690646,297.15,293.15,297.18195029701343,297.3192010866639,297.1488669543754,297.14762226717,297.4961228147274,297.25875268399,0.0,2461.7601166840277,162.93365972781956,1222.1416429619505,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.5359575605779128,283.15,283.15,283.14999491574963,286.55316870609244,3.9682539682539675,1.533762318506877,53369.33993806911,286.8058745652631,286.8009097142629,2.6130165407682053,1.0305376075080364,1.0461832887340294,0.8713067483604591,0.604838891691033,0.27373539750978293,0.2765942046863641,0.28739651478666683,0.29042291511912016,0.3976521143807634,0.3974986332154981,297.15,293.15,297.182297179028,297.31924494135,297.14907353767563,297.1477213853158,297.49692354538513,297.2590521177509,0.0,2459.789937518095,162.02106294254042,1216.2266248997228,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.5358174983745311,283.15,283.15,283.14999542446236,286.563779554306,3.9682539682539675,1.5252679483356444,53387.217264007544,286.8133610778946,286.808142376967,2.612291587641874,1.0311798000198737,1.0466854591532164,0.8719790514126986,0.6027857444833908,0.27375086601195453,0.27658275398420434,0.2873980414914093,0.2903976180259232,0.39852840132616313,0.39834285565140704,297.15,293.15,297.182675302379,297.32075916464,297.1493064665163,297.14782877558,297.49774914150635,297.25966377012435,0.0,2457.7120037151294,161.17010456405342,1211.9405072824968,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.535677820071804,283.15,283.15,283.1499962506183,286.57316725221546,3.9682539682539675,1.5184614893989619,53390.149864973966,286.8208377631578,286.8157430684732,2.6130839545885207,1.031839547923846,1.0472884713938984,0.8726699592241708,0.602107044776164,0.2737686774798731,0.2765905018132171,0.28740220987494547,0.2903915771687988,0.3994089487274859,0.39920397204777747,297.15,293.15,297.18307947549187,297.3224411804398,297.1495577072008,297.1479624313402,297.4986035073005,297.26032886035466,0.0,2456.0981081357863,160.45336346052414,1211.5512797370222,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.5355384449449397,283.15,283.15,283.14999668442954,286.58203372933093,3.9682539682539675,1.5120644251627176,53389.87500652403,286.8283038063157,286.8233742868868,2.6143150391747363,1.032510452474304,1.0479287508156552,0.8733458378942822,0.6018133366597751,0.27378754541304035,0.2766045754755925,0.28740844445831576,0.29039249564195413,0.40029247480412933,0.40007206647859983,297.15,293.15,297.1834933605018,297.3238697598328,297.14981084525186,297.1481145633645,297.4994672677643,297.26095115934305,0.0,2454.7063358374517,159.77056037398316,1212.2658573735225,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.5353992995019772,283.15,283.15,283.14999701159246,286.59058391705906,3.9682539682539675,1.5060365763422237,53387.03224921337,286.8357583926315,286.8310249427881,2.6158544210191543,1.0331889524434257,1.0485948462295183,0.874000634456393,0.6017902634046667,0.27380703122746525,0.2766228823126635,0.2874163676499081,0.2903985610201339,0.4011782869747429,0.40094519548646596,297.15,293.15,297.183910659604,297.3249918766714,297.15006214120257,297.1482811071278,297.5003352204808,297.2615162010173,0.0,2453.4525516731683,159.1194480491345,1213.756360169869,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.5352603881621547,283.15,283.15,283.1499972795768,286.5988073921016,3.9682539682539675,1.5004003431902206,53381.924096711155,286.84320070736834,286.8386790908158,2.617705554060217,1.0338737892343908,1.0492855453372698,0.874621386611053,0.6020422992707184,0.27382690140374155,0.276645148641138,0.2874262490224527,0.29041008368808796,0.4020666514766712,0.40182354627411476,297.15,293.15,297.1843254200554,297.3256649574219,297.1503072120576,297.1484633809561,297.50120584875424,297.26199336384906,0.0,2452.326820666968,158.5033993044047,1216.035737101902,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.535121635104505,283.15,283.15,283.14999752171167,286.6068044304782,3.9682539682539675,1.4950437543256865,53375.37245013076,286.8506299357894,286.84632974689487,2.6197669865559297,1.0345623330431069,1.0499922991260418,0.8752151004433816,0.6024804960859121,0.27384693839829916,0.27666998896370654,0.28743750271676594,0.29042536631426213,0.4029566696081957,0.40270540815549555,297.15,293.15,297.1847361811226,297.32599408253253,297.150546507547,297.1486561649034,297.5020752012491,297.262401627471,0.0,2451.2863536799273,157.91299083139097,1218.8506625006182,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.5349830786484691,283.15,283.15,283.1499977351865,286.6145104018778,3.9682539682539675,1.4900297711390809,53367.28403471969,286.8580452631578,286.8539676093802,2.6220883459032844,1.0352545191808604,1.050717990844858,0.8757687843561921,0.6031497124108405,0.2738670336429902,0.2766978559295998,0.2874505692498829,0.29044543436630643,0.40384870733892636,0.403591616114936,297.15,293.15,297.18513819906457,297.32583369872106,297.1507761275687,297.14886208776505,297.50293921771464,297.2627098661668,0.0,2450.3494953517356,157.35468497947824,1222.331167459092,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.5348446793729775,283.15,283.15,283.1499979341175,286.6219678278622,3.9682539682539675,1.4852671172078895,53358.5114880926,286.86544587473674,286.8615806094987,2.624614204736826,1.0359485399456783,1.051457552869109,0.8762836627141064,0.6040014988084275,0.27388701212415395,0.27672793899910275,0.287465292186029,0.29046948872175743,0.40474268298545196,0.4044814459242441,297.15,293.15,297.18552900807947,297.32522492605693,297.1509953156386,297.1490793593677,297.50380015299675,297.26292575242786,0.0,2449.4965914595055,156.82130881893232,1226.3433380022648,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.5347064175511501,283.15,283.15,283.1499981056173,286.6292135963458,3.9682539682539675,1.4807591836181544,53348.92185916891,286.8728309557894,286.8691749716754,2.6273194186553823,1.0366437771811197,1.0522089493861484,0.8767624488309351,0.6050137131929216,0.2739068327664209,0.27675992039117825,0.28748146973831534,0.2904970895516774,0.40563825728791325,0.40537446001238203,297.15,293.15,297.185908584712,297.32420686978907,297.15120449675715,297.1493060744763,297.50465546927336,297.26305629900156,0.0,2448.713052207306,156.3128342710121,1230.82364571967,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.5345683175496053,283.15,283.15,283.14999826086216,286.63619605575474,3.9682539682539675,1.4765221844215053,53338.92826279177,286.88019969157887,286.87673609080355,2.6302318910213907,1.0373391342836482,1.0529727747917612,0.8771914382264133,0.6062124722927632,0.2739262783428135,0.27679391000169873,0.28749954099533287,0.29052902252647017,0.4065356990493925,0.4062712251475221,297.15,293.15,297.1862700739026,297.3226575291093,297.15139894278235,297.1495438892265,297.5054988432831,297.2630738556608,0.0,2448.0124699568896,155.83220802724128,1235.8510998827917,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.5344302746079248,283.15,283.15,283.14999841452243,286.6430820283562,3.9682539682539675,1.4724150834706689,53328.574760940275,286.88755126736834,286.884282845525,2.6332168843493373,1.0380345601261847,1.0537410235389157,0.8776025001395973,0.6074763417025558,0.27394558694910376,0.27682861474744047,0.2875183216994537,0.2905625204791101,0.40743394867122157,0.4071693660784909,297.15,293.15,297.1866251800761,297.3209184317489,297.1515881081435,297.14978600878004,297.506340194035,297.2630515845567,0.0,2447.342448557197,155.36453756295606,1241.0803216242803,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.5342924298416183,283.15,283.15,283.14999853704916,286.64963635273244,3.9682539682539675,1.4685999662457074,53318.49279924075,286.89488486842095,286.8917764722292,2.636448868527649,1.0387286093935766,1.0545224881891042,0.8779417383247635,0.6089634690907113,0.27396417941178564,0.2768654480984829,0.28753980490239284,0.29060164864633264,0.40833498140831154,0.4080724693638037,297.15,293.15,297.1869521576214,297.31847120396895,297.1517553659791,297.1500424434299,297.5071663445211,297.2628775031041,0.0,2446.770846000447,154.9289203915226,1246.9703895741504,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.5341546248942743,283.15,283.15,283.149998655189,286.656122110858,3.9682539682539675,1.4648978590934811,53308.02513277606,286.9021996799999,286.8992570453759,2.6397295819360616,1.0394220831247147,1.0553064141929125,0.878264262954714,0.6104946737265458,0.2739825762710257,0.27690268226510517,0.28756190328805076,0.29064201370638254,0.409236576339299,0.40897659221335364,297.15,293.15,297.18727234174264,297.31587271788703,297.1519174987052,297.15030169629944,297.50798757739716,297.2626703664063,0.0,2446.218856977453,154.50436756983677,1253.0056150749335,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.5340169344238315,283.15,283.15,283.14999876300277,286.66240952558786,3.9682539682539675,1.4613823738941683,53297.68015038554,286.90949488736834,286.90670035101755,2.643149062450225,1.0401140218365375,1.0560971062700342,0.8785395705255277,0.612151716318346,0.2740004311236383,0.2769410022045435,0.2875857568183137,0.29068581915237107,0.41013984315707575,0.4098836375706808,297.15,293.15,297.1875734256152,297.3128418493603,297.15206516564234,297.1505692574944,297.50879630656334,297.2623692009351,0.0,2445.7236792850927,154.10019091976017,1259.427146601347,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.5338793404439597,283.15,283.15,283.1499988580169,286.66852373885183,3.9682539682539675,1.4580154639958998,53287.726148949296,286.91676967578945,286.9141053921442,2.6466816076561366,1.040804310557589,1.0568928531051616,0.8787695975929889,0.6139111317368849,0.27401773337985913,0.27698010177044957,0.28761137030531114,0.2907327544344587,0.4110449826482265,0.41079349276807,297.15,293.15,297.1878566792954,297.3094296276371,297.1521993584488,297.1508447584317,297.509597007865,297.2619854863356,0.0,2445.2753546024105,153.71310801256928,1266.1712545800883,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.5337417878914171,283.15,283.15,283.1499989494198,286.6745630407235,3.9682539682539675,1.4547651549979286,53277.429813729075,286.92402323052625,286.921493897086,2.6502633692114204,1.0414938936548246,1.0576910108916187,0.8789804452454559,0.6157149050639028,0.2740347990497417,0.27701958489391443,0.2876377166398707,0.2907810635230473,0.41195083973195085,0.41170452991040124,297.15,293.15,297.18813232491794,297.30585411645245,297.1523277749592,297.15112352729784,297.5103931253802,297.26156617380155,0.0,2444.8472636927922,153.3375743784452,1273.0691907087642,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.5336043322095899,283.15,283.15,283.14999902954986,286.68042241573346,3.9682539682539675,1.4516431642748433,53267.91226686083,286.93125473684205,286.9288366875363,2.653954585983073,1.0421813810016745,1.0584936318450073,0.8791400833133245,0.6176179644047921,0.27405119206540074,0.27705970459897106,0.2876660478099273,0.2908327192413838,0.4128584484314147,0.41261836507554445,297.15,293.15,297.1883882205528,297.3018813433782,297.15244122366323,297.15141022792784,297.51117406056517,297.2610590152175,0.0,2444.46525923382,152.97807831371705,1280.2861076710876,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.5334669422818917,283.15,283.15,283.14999718695844,286.68772118140413,3.9682539682539675,1.44540527484808,53283.47559427295,286.9384633799999,286.93559795678243,2.654949347138681,1.042866545354242,1.0591424689531195,0.879373322785025,0.6170434602133151,0.2740670831697386,0.277069040201662,0.28769241246883515,0.29085144019183273,0.4137654385443229,0.41350818947911894,297.15,293.15,297.18863819658094,297.2987918481612,297.15254821075007,297.15167351251756,297.51194542714626,297.2607194390312,0.0,2443.505502903252,152.3598030606397,1280.279894773291,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.5333297900702751,283.15,283.15,283.14999592619813,286.69652569900524,3.9682539682539675,1.437951400340206,53306.585800349305,286.94564834526307,286.94223630495475,2.654608888639147,1.0435561908959803,1.059715559038322,0.8797078704011214,0.6152387937914539,0.2740836195159663,0.2770630052854245,0.2877185269258071,0.29085410914039556,0.41467401651064545,0.4143873119161941,297.15,293.15,297.18889064185214,297.2970378668522,297.15265959750263,297.15192433408686,297.5127150910557,297.2606455062699,0.0,2441.9709336476426,151.63347930872652,1276.686442609538,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.533192949703858,283.15,283.15,283.1499950073044,286.70624956200885,3.9682539682539675,1.429705820402701,53332.889357354376,286.95280881789466,286.948848657649,2.6534078392441627,1.0442549129748713,1.0602448767012356,0.880162373001651,0.6126348857108953,0.274101575606336,0.2770479080763625,0.28774470318088896,0.2908464472938817,0.41558471685878645,0.4152604737654527,297.15,293.15,297.1891570936515,297.2967892978503,297.1527849906087,297.1521669600568,297.51349190058295,297.26087804855007,0.0,2440.059350288,150.83137451300283,1270.7893847317346,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.5330565184197242,283.15,283.15,283.1499955754772,286.71619213579794,3.9682539682539675,1.422392041779165,53347.317066728545,286.9599439831578,286.95578259647044,2.652842415148381,1.0449696239108726,1.060820293752167,0.8807391204659482,0.6106002592030394,0.27412205607637646,0.2770415261804884,0.2877721823473338,0.29084662144359397,0.41649891367886493,0.41614171814044276,297.15,293.15,297.18945272016526,297.29802267678974,297.15293706544134,297.1524149381176,297.5142923854183,297.2614239571864,0.0,2438.061637647486,150.0939967263637,1266.5773088891624,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.5329204456277009,283.15,283.15,283.1499964072575,286.7248632654879,3.9682539682539675,1.4166181490816072,53347.739879448374,286.96705302631574,286.9630033320223,2.653787821655436,1.0456989224555693,1.0614947756873248,0.8813357091932214,0.6099355640580154,0.2741443884186997,0.2770541281256123,0.2878025365341518,0.290866503829361,0.4174170347606595,0.41703974596876453,297.15,293.15,297.18977094667986,297.2994529591051,297.1531052387017,297.15268509351455,297.5151174794948,297.2620263434992,0.0,2436.5333076609127,149.48063853726177,1266.3617242008218,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.5327846543023861,283.15,283.15,283.1499968428874,286.73298137675306,3.9682539682539675,1.4112178650093476,53345.20635810174,286.9741351326315,286.97022820792523,2.6551683783002287,1.0464366909874372,1.0622041021205284,0.8819184093640157,0.6096552260420767,0.2741672852958238,0.27707265754613664,0.2878351491711516,0.29089360913122797,0.41833777284678086,0.4179444727947009,297.15,293.15,297.1900960148395,297.3006545840585,297.153272894004,297.15296984856957,297.5159474268903,297.26258815367237,0.0,2435.2255243901227,148.89874840778734,1267.2778328911622,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.5326490783268845,283.15,283.15,283.1499971720836,286.7407585207386,3.9682539682539675,1.4061783082500854,53340.12783357664,286.98118948736834,286.9774526931261,2.6568587329902518,1.0471800539117162,1.0629375944578339,0.8824801027648677,0.6096489844521296,0.27419039352683316,0.2770951134253027,0.28786964268499615,0.2909261487492747,0.4192605292091101,0.4188540467867867,297.15,293.15,297.1904225834335,297.30155859972575,297.1534367139682,297.15326605142747,297.51677789310594,297.26309236833214,0.0,2434.0572151411316,148.34819291951783,1269.0007464202859,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.5325137108116047,283.15,283.15,283.1499974449568,286.74819914048766,3.9682539682539675,1.401486364523239,53333.16000546841,286.9882152757894,286.984658785264,2.658849319204052,1.0479275116484756,1.0636929835563305,0.8830084366188968,0.609909913723438,0.27421342106101343,0.27712100311845567,0.28790622811625444,0.29096422554233586,0.42018545301345517,0.41976840888977984,297.15,293.15,297.19074531584744,297.30203207156416,297.1535925247805,297.15357415027404,297.5176072883121,297.2635102701556,0.0,2433.01457882925,147.8294694104278,1271.5102818366058,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.5323784856255204,283.15,283.15,283.14999769158584,286.7554048659715,3.9682539682539675,1.3970723039731467,53324.703928806004,286.99521168315783,286.9918473242839,2.661045508527739,1.048677263953065,1.0644628754674912,0.8835100129658428,0.6103543560700638,0.27423629504839986,0.2771491399986804,0.2879443029311071,0.2910061755809718,0.4211117742575139,0.42068602243162767,297.15,293.15,297.19106355688336,297.3021711041183,297.1537414494772,297.15389022272296,297.51843287065185,297.26385984077075,0.0,2432.0569375515356,147.33631165556508,1274.5620677636405,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.5322434446631708,283.15,283.15,283.1499979097252,286.762291084973,3.9682539682539675,1.3929703559356796,53315.12899960071,287.00217789473675,286.9990014797477,2.6635087179299393,1.0494289466159559,1.0652505845007454,0.8839689811887822,0.6110382161989464,0.2742587706525692,0.2771799868130497,0.28798446450117315,0.29105333226552693,0.4220398517997877,0.4216078361917506,297.15,293.15,297.19137213245006,297.30179908221436,297.1538786257801,297.1542166270795,297.51924904118965,297.2641031017427,0.0,2431.2088984271963,146.87340736080313,1278.3220300619219,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.5321085341381152,283.15,283.15,283.1499981145776,286.7689325051113,3.9682539682539675,1.3890946866232505,53305.015514545375,287.0091130957894,287.0061172043778,2.666160694659081,1.0501810479579285,1.0660499385971998,0.8843904152326858,0.6118921020634505,0.27428077943886037,0.2772125603994815,0.2880263512972393,0.29110440850489494,0.42296950199495875,0.42253279268047156,297.15,293.15,297.1916703315217,297.3010009362176,297.15400496797685,297.1545511807264,297.520059993338,297.2642574819561,0.0,2430.4411665042394,146.4332433198339,1282.5912488962717,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.5319737576495726,283.15,283.15,283.14999829094,286.775326915582,3.9682539682539675,1.3854771154097567,53294.27226877399,287.0160164715789,287.0131962426849,2.6690082888755287,1.0509331246219231,1.0668609664966389,0.8847703048895812,0.6129225682608369,0.2743022288450413,0.2772468555884416,0.288070043630504,0.2911596154343781,0.4239006332046949,0.42346099967084716,297.15,293.15,297.1919562800324,297.29974046176244,297.15411912808855,297.1548935713382,297.52086168878196,297.26431422600075,0.0,2429.752059024681,146.0189463332452,1287.3889361095687,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.5318390944043914,283.15,283.15,283.14999845279107,286.78149415912713,3.9682539682539675,1.3820692940331911,53283.38964975363,287.02288720736834,287.02023153294834,2.672021315231428,1.051684094116855,1.0676808327838598,0.885107260186422,0.614103373188799,0.27432299530185456,0.27728240908152335,0.2881154870616671,0.29121856579761507,0.42483298768929023,0.4243919699866625,297.15,293.15,297.1922280273967,297.2980318200164,297.1542203457498,297.1552425486523,297.52165041328334,297.26427463101976,0.0,2429.132657363457,145.6267237355693,1292.6423400228496,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.5317045120239541,283.15,283.15,283.1499986053046,286.7874991617287,3.9682539682539675,1.3788610555607712,53271.99823320139,287.029724488421,287.0272356908743,2.675153008686683,1.0524342431765217,1.0685070523882476,0.885413104107807,0.6153919001903756,0.27434327098702543,0.27731887126843174,0.2881622202708699,0.29128023561865113,0.4257663913608585,0.42532499465966705,297.15,293.15,297.19248949268706,297.29600026215326,297.15431228842294,297.15559651966646,297.5224324338926,297.26416619936447,0.0,2428.562886472789,145.25446706123458,1298.2280244727922,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.5315700642018362,283.15,283.15,283.14999873762514,286.79321231183144,3.9682539682539675,1.3758380557822787,53261.44514885789,287.0365274999999,287.03417229427714,2.678482697560839,1.0531817847186447,1.0693425315128258,0.885656376309146,0.6168611658878353,0.2743624517835297,0.2773565685651874,0.28821148554804354,0.29134683318750293,0.42670169609717673,0.42626170374688255,297.15,293.15,297.19272934497144,297.2933630106587,297.15438552325634,297.155959146169,297.52319859627966,297.263927124267,0.0,2428.07832973235,144.90434163533845,1304.3672189781523,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.5314356431620765,283.15,283.15,283.1499988665563,286.7988660018618,3.9682539682539675,1.3729823072175178,53249.95358844206,287.0432954273684,287.04109450549663,2.681852683777451,1.0539287303328013,1.0701800021607533,0.8858865576810958,0.6183670661969145,0.27438139745366424,0.2773945403421008,0.28826127602913054,0.2914144825807098,0.4276373615874501,0.4271991564896984,297.15,293.15,297.19296462979565,297.29060166418316,297.15445484366035,297.15632347697596,297.5239608846748,297.263661099858,0.0,2427.6107182648143,144.5695457543422,1310.6334207760067,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.5313013352487926,283.15,283.15,283.14999898152155,286.80425190513836,3.9682539682539675,1.3702692670634178,53239.63098783017,287.0500274557894,287.0479451937973,2.685391363781893,1.054672368295523,1.0710243642427786,0.8860539856742357,0.6200277773274305,0.2743991644584429,0.27743334416929427,0.2883135795116316,0.2914867211598395,0.428574645648132,0.42813980031994214,297.15,293.15,297.19317778878707,297.28727446545497,297.15450559194005,297.1566953537869,297.52470331222855,297.26327130243953,0.0,2427.2179346916005,144.25323331788184,1317.382281475047,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.5311670836669704,283.15,283.15,283.14999908371965,286.8094924418923,3.9682539682539675,1.367692232015381,53229.52476237039,287.0567227705262,287.0547526335738,2.6890152654904824,1.0554141601601223,1.0718720186839592,0.8861831959231562,0.6217663818600117,0.27441622049043435,0.2774724693511455,0.28836745953169335,0.29156159819393307,0.4295131659571445,0.429082386193722,297.15,293.15,297.1933787683328,297.2836270032808,297.1545458813082,297.15707197265954,297.52543821381016,297.2628123678783,0.0,2426.863706581297,143.95206676722532,1324.3890045246585,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.5310328751746983,283.15,283.15,283.14999918026194,286.81462348840324,3.9682539682539675,1.3652663973847212,53219.168638806324,287.063380556842,287.061527515083,2.692704918065829,1.056154444041001,1.0727223040997107,0.8862840464832769,0.6235650795767295,0.2744327369221272,0.27751187713855474,0.2884224888372717,0.2916384790863001,0.4304524544137836,0.4300263764927758,297.15,293.15,297.19357025420834,297.2797401981449,297.1545781826824,297.1574518480523,297.52616496499616,297.2623010896168,0.0,2426.5386482767713,143.6663772481958,1331.6009681764342,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.5308987255319069,283.15,283.15,283.14999927839193,286.8195392701137,3.9682539682539675,1.3627921606341695,53211.01546528831,287.06999999999994,287.0682098746188,2.696493859683778,1.0568971310566255,1.0735791780786048,0.8863292209217125,0.6254518777126871,0.274448147488609,0.2775513978154714,0.2884796974345257,0.2917187279692909,0.4313928829965791,0.43097247541858036,297.15,293.15,297.19375823409183,297.2754021476635,297.1545955069838,297.1578382823448,297.5268740467803,297.26169364357287,0.0,2426.2685647100643,143.3816423624174,1339.1098066271584,297.205527929637,297.18837405464524,297.33842626366317,297.66183213023,297.4266680701114,3908.7600136996402,4526.5136623305025,0.5092211065460088,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.5308987255319069,283.15,283.15,283.14999927839193,286.8195392701137,3.9682539682539675,1.3627921606341695,53211.01546528831,287.06999999999994,287.0682098746188,2.696493859683778,1.0568971310566255,1.0735791780786048,0.8863292209217125,0.6254518777126871,0.274448147488609,0.2775513978154714,0.2884796974345257,0.2917187279692909,0.4313928829965791,0.43097247541858036,297.15,293.15,297.19375823409183,297.2754021476635,297.1545955069838,297.1578382823448,297.5268740467803,297.26169364357287,0.0,2426.2685647100643,143.3816423624174,1339.1098066271584,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.5307646481779091,283.15,283.15,283.1499974552331,286.8259098356316,3.9682539682539675,1.3577802771338665,53221.833070428984,287.07651677999996,287.07437839453723,2.697594271041116,1.0576356792162902,1.0742795758854602,0.8864456291895524,0.6248716839248613,0.27446311493894765,0.27755987259838694,0.2885349459180107,0.2917658473253837,0.43233287088023203,0.4318944991694951,297.15,293.15,297.19393521264993,297.27193224702233,297.15460695570346,297.15820011702044,297.5275738919583,297.2612496848709,0.0,2425.4131749964413,142.8791194544544,1339.2081692849815,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
