,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.5306307817846673,283.15,283.15,283.1499962860314,286.83361436183486,3.9682539682539675,1.351630725001937,53239.682018037885,287.0828702399999,287.0802852869719,2.697363780300235,1.058384204793583,1.0749061243899765,0.8866534332758468,0.6230642910699851,0.2744782844145693,0.2775525104198668,0.28859021645556077,0.291796940069849,0.43327402683504374,0.432805394106255,297.15,293.15,297.1941312553979,297.26969191370983,297.1546205903538,297.1585492309988,297.52826771125746,297.26105214034357,0.0,2424.032733261148,142.27459381274855,1335.6218796430342,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.5304971920714848,283.15,283.15,283.14999546020204,286.8420930764952,3.9682539682539675,1.3448493497463139,53259.927327682904,287.08906505999994,287.086039351247,2.696277258309463,1.059141089559114,1.0754903130188935,0.8869773178185318,0.6204615253159875,0.2744941877148596,0.27753550917864944,0.2886459300978037,0.29181790810037533,0.4342166597735217,0.43370979299006945,297.15,293.15,297.1943415293141,297.2689276022692,297.1546430305967,297.1588912391403,297.52896088662567,297.26115285758914,0.0,2422.314636323471,141.60900115192752,1329.6741996138037,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.53036396280263,283.15,283.15,283.1499961292855,286.8506212016656,3.9682539682539675,1.3390703566894167,53269.271635199315,287.09510591999987,287.09194997336766,2.6958299921626985,1.059908849138365,1.076120216691369,0.887423617694105,0.6184329351984569,0.2745115911459191,0.2775265697191338,0.2887035193895342,0.2918473243812866,0.43516181762131256,0.4346216274946794,297.15,293.15,297.1945704377812,297.26966862351424,297.15468358273847,297.1592412096334,297.52966546115454,297.2615658629644,0.0,2420.5562340858046,141.02028616113765,1325.4742198609972,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.5302310288228149,283.15,283.15,283.1499970171691,286.8577251311968,3.9682539682539675,1.3347880492638666,53266.49396397261,287.1009974999999,287.0979771581664,2.6968860460456296,1.0606842889833732,1.0768452267573825,0.8878912480011901,0.6177722012809169,0.2745294362291326,0.2775355918858867,0.28876483203250725,0.2918973514569177,0.4361095549152695,0.435549246844734,297.15,293.15,297.1948076716679,297.27064929591813,297.1547278213148,297.1596185988348,297.53037748367444,297.26203617428206,0.0,2419.2967152140322,140.5581087603259,1325.379335892072,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.5300983104833574,283.15,283.15,283.14999750971793,286.86412874328676,3.9682539682539675,1.3308990156213696,53261.381861821515,287.1067444799999,287.10387827442304,2.6983702349709073,1.061461249205164,1.0775986325573073,0.8883461000562758,0.6174969891359375,0.2745463723029752,0.27754923786605346,0.28882940176951843,0.2919555631461251,0.43705846143395044,0.43648228946158674,297.15,293.15,297.1950380485409,297.2714347621796,297.1547587363497,297.16001762668515,297.5310762804166,297.2624650908344,0.0,2418.282239805248,140.13156314572024,1326.4451683321938,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.5299657486879316,283.15,283.15,283.1499978895282,286.8700796805495,3.9682539682539675,1.3274875047093802,53253.42495321378,287.1123515399999,287.1096768500559,2.7001582863429126,1.062238504201005,1.0783708654702562,0.8887795690848308,0.6174967821050944,0.2745622405378788,0.27756563168722376,0.2888967919030213,0.29202011925808985,0.43800812755792223,0.43741902108885156,297.15,293.15,297.19526024053675,297.271934202377,297.15477501449914,297.16043489685217,297.53176029867365,297.26283293058776,0.0,2417.4261020207114,139.7482804685244,1328.337752556944,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.5298333227266909,283.15,283.15,283.1499982181811,286.87557181802714,3.9682539682539675,1.3244273041965957,53244.17227149499,287.1178233599999,287.1153390903086,2.702238264772939,1.063015103634633,1.079159778692363,0.8891774502732398,0.6177623805630502,0.2745765628440365,0.2775840571641976,0.2889674711822503,0.2920913334456592,0.43895851281224746,0.4383591542765868,297.15,293.15,297.1954713624603,297.27199403614503,297.1547714625433,297.1608730959346,297.5324266848157,297.2631073283798,0.0,2416.719155542444,139.3989851775314,1331.0296366109228,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.5297009802662814,283.15,283.15,283.14999852006133,286.8807661854029,3.9682539682539675,1.3218085489231888,53232.44748368382,287.12316461999995,287.12091029590954,2.704505634649413,1.0637910769945709,1.079959153077327,0.8895492425807809,0.6181989302090319,0.27458977612237145,0.27760366220592947,0.2890403696017628,0.29216694585573894,0.43990923344864563,0.439301395542829,297.15,293.15,297.1956747031859,297.2717377648413,297.15475394297124,297.16132518406664,297.533079001095,297.263314119232,0.0,2416.1065892789807,139.09014348658064,1334.2378490040157,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.5295687558049628,283.15,283.15,283.14999878360294,286.88543709882725,3.9682539682539675,1.319392832941231,53221.527544122655,287.1283799999999,287.1263025783612,2.707083819915815,1.064564968995566,1.0807747333846416,0.8898615500707067,0.6189204424235557,0.27460053524833783,0.27762457799597373,0.2891176551983159,0.292250574931501,0.4408601486148669,0.4402468151697428,297.15,293.15,297.19586172554,297.2707990160094,297.1547071246768,297.1618037863745,297.53369853337074,297.2633740371943,0.0,2415.6537569347893,138.80508772533517,1338.307407208573,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.5294365733643747,283.15,283.15,283.14999903404475,286.88986450505433,3.9682539682539675,1.3173600179727083,53208.78190953273,287.13347417999995,287.13160495275054,2.709797679752648,1.0653375802601333,1.0815970239771737,0.8901421439980453,0.6197665569766301,0.27460999807778774,0.27764583511578533,0.2891972255136039,0.29233804958984666,0.44181138091256894,0.4411936731691714,297.15,293.15,297.1960404576322,297.26951241960455,297.1546455099922,297.16229621903415,297.53430620993515,297.26336016323967,0.0,2415.271767768381,138.55596091739704,1342.7593307270718,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.5293044466992495,283.15,283.15,283.14999925944323,286.89393776170846,3.9682539682539675,1.3155855380363084,53195.93478315126,287.1384518399999,287.13677469854684,2.71270901168949,1.0661079868213525,1.0824288168689813,0.8903729685183497,0.6207943680811525,0.2746174113402867,0.27766743605255306,0.2892802756802763,0.2924313174966393,0.44276273684360007,0.4421425151747836,297.15,293.15,297.19620610599554,297.2676886674337,297.15456084725497,297.16280918713534,297.5348901751221,297.26323099658833,0.0,2414.993027763572,138.33406765918494,1347.7686745247436,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.5291723513004026,283.15,283.15,283.1499994665842,286.8976738810857,3.9682539682539675,1.3140146167450368,53183.538463041245,287.1433176599999,287.14180774879424,2.7157957279641924,1.0668755985427412,1.0832683143540554,0.8905500630113973,0.6219843019288389,0.2746225584604378,0.277688911389028,0.28936705661662826,0.29253037390559494,0.44371394471830067,0.44309291253136296,297.15,293.15,297.1963577305584,297.26531561486456,297.15445194583236,297.1633436472505,297.5354466320763,297.2629831141164,0.0,2414.809607941661,138.13502781895266,1353.2793237563242,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.5290402692464331,283.15,283.15,283.1499996693938,286.90124770225617,3.9682539682539675,1.3128077049470295,53169.201576961845,287.1480763199999,287.1467747847468,2.718963111280668,1.0676415634595235,1.0841112876369763,0.890701983201718,0.6232487826055555,0.27462663606162674,0.27771032019100905,0.2894556490310335,0.292632176935344,0.44466523246893186,0.4440440739651288,297.15,293.15,297.19650195482194,297.2626870627122,297.1543316717776,297.16388883371326,297.5359926782111,297.26268044024727,0.0,2414.6709248082643,137.96956794378082,1359.030526479323,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.5289081935231441,283.15,283.15,283.14999983549876,286.9043739213696,3.9682539682539675,1.3116199188090254,53157.89400274097,287.1527324999999,287.1515528341009,2.7223530989622313,1.0684010102621184,1.0849616249463379,0.8907704738039866,0.6247208850378783,0.2746270435122724,0.2777308003595449,0.2895503720330158,0.2927427098387828,0.44561639221531274,0.444997218157862,297.15,293.15,297.19662070941183,297.25926413792934,297.15417449962956,297.1644691260446,297.5365006087701,297.2622058163571,0.0,2414.6555850918658,137.81412525143685,1365.4274065985246,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.5287761104978386,283.15,283.15,283.1499999965143,286.9073890773221,3.9682539682539675,1.3107853437217716,53144.58202419325,287.15729087999995,287.1562806103445,2.7257947389466803,1.069158300323104,1.0858132585675182,0.8908163772670524,0.6262414379575445,0.27462640564172336,0.2777509146679436,0.2896469216936449,0.29285567762206227,0.446567391815354,0.445950732838193,297.15,293.15,297.19673202653075,297.25564035975856,297.15400736573065,297.1650601650063,297.536996826657,297.2616873487367,0.0,2414.669291952135,137.69091594084878,1371.98981384399,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.5286440168468561,283.15,283.15,283.14999951439046,286.91036544272725,3.9682539682539675,1.3094319624488024,53137.0868302132,287.16175613999997,287.16077645287277,2.7287485036366945,1.0699094704668757,1.0866324677613428,0.8908196369272933,0.6273172150366325,0.2746231804609638,0.277763109857452,0.2897472383147025,0.29296675602148764,0.4475178553369817,0.44689963501221097,297.15,293.15,297.1968232537728,297.2516692411193,297.1538150013306,297.16567052676845,297.5374633063235,297.26108826586295,0.0,2414.6556725779374,137.52799376619458,1377.2101529746997,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.5285120272397493,283.15,283.15,283.1499978081594,286.91514645798844,3.9682539682539675,1.3053352914401675,53149.36296108132,287.16613295999997,287.1647676358794,2.7289894154672094,1.0706563584059223,1.0872922323783405,0.8909142896455889,0.6259041278127613,0.27461908541735236,0.27774309319223,0.2898466289728363,0.2930452007682521,0.44846784846057014,0.44782393341385823,297.15,293.15,297.1969021607046,297.2488598029527,297.1536145589375,297.16626047286684,297.5379147195109,297.2607103429945,0.0,2413.92701471848,137.12606628967532,1374.8162858406213,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.5283802072201293,283.15,283.15,283.14999679465234,286.9210293431982,3.9682539682539675,1.3005985011832808,53164.79890289862,287.1704260199999,287.16866240263096,2.7282530306518438,1.0714028029761091,1.0878927824840852,0.8911081097738647,0.6235947017881996,0.2746145167800842,0.27771057542144384,0.2899479401475426,0.29311369263223425,0.44941818107231435,0.44873939344466,297.15,293.15,297.19697722246025,297.24734614405065,297.15341502849617,297.1668532523334,297.53835610305634,297.2605895500794,0.0,2412.773080898358,136.66432663971656,1369.6907086076392,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.5282486401676469,283.15,283.15,283.14999599312546,286.92767515030187,3.9682539682539675,1.2951964312784363,53182.956074698304,287.17463999999995,287.1724719677771,2.72670329015938,1.0721512141936984,1.0884469537939712,0.8914291383284058,0.6205348362844163,0.2746100750441073,0.277668353695347,0.2900515574506249,0.2931745923489513,0.45036941241776396,0.4496481364540872,297.15,293.15,297.1970544711264,297.2474039763317,297.1532243346759,297.1674519163601,297.53879585766435,297.2607861112317,0.0,2411.301002572762,136.13883652723976,1362.3067734866006,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.5281173493427678,283.15,283.15,283.1499972790646,286.93367524275004,3.9682539682539675,1.291861192827541,53183.48455227906,287.1787795799999,287.17665918745803,2.7269418041591926,1.072905688074525,1.089105250016607,0.8918373561482699,0.619111347792794,0.2746062789155541,0.2776463797105701,0.2901610929828129,0.2932610925906421,0.45132249602387964,0.45057375040711345,297.15,293.15,297.1971433270147,297.2485371873992,297.1530514385756,297.168092279956,297.53924404540436,297.26121365566996,0.0,2410.0802252144485,135.7867108941932,1359.9117882728992,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.5279862328327445,283.15,283.15,283.14999798708305,286.9386160982217,3.9682539682539675,1.289130274972034,53179.69702881924,287.1828494399999,287.1808546052528,2.72798067180726,1.0736603063659493,1.089811655897657,0.8922500473639383,0.6184160482851834,0.2746018276418504,0.277633505844032,0.2902766511166688,0.29336236912364344,0.4522766062972381,0.4515076930049927,297.15,293.15,297.19722882599865,297.24967626989894,297.15287745739056,297.1687781355684,297.53969018651617,297.2616501750746,0.0,2409.231892419133,135.48754610799708,1359.7341086037961,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.5278552618192425,283.15,283.15,283.14999839986297,286.9429677318214,3.9682539682539675,1.2867715255630512,53174.01593795023,287.1868542599999,287.18499892054245,2.7294654554390996,1.0744120217232493,1.0905424737032519,0.8926409572991102,0.6181254665280365,0.27459585292806665,0.2776246839488302,0.29039998872144823,0.2934761847827471,0.45323140458770056,0.45244600181702144,297.15,293.15,297.19730291101956,297.25050233760356,297.1526930525071,297.1695222659143,297.5401254783801,297.2620292090849,0.0,2408.603074821956,135.22300967074705,1360.7848237788728,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.5277243625466252,283.15,283.15,283.1499987397454,286.9470194012503,3.9682539682539675,1.284735027233556,53166.60137505451,287.1907987199999,287.1891060542475,2.7311753646161376,1.0751614202707749,1.0912859978173899,0.8930106669404911,0.6180638751538796,0.27458878840322865,0.27761782868766854,0.29052863250774086,0.29359791436162014,0.45418780341517895,0.4533601405485154,297.15,293.15,297.1973688800734,297.2510502621077,297.1525006547967,297.17030671334294,297.5405731028612,297.2623599226364,0.0,2408.083268758552,134.98823452931163,1362.5022101407596,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.5275935472011763,283.15,283.15,283.14999901407646,286.95067639946564,3.9682539682539675,1.283005859291038,53158.16314404836,287.19468749999993,287.1931562043641,2.73318002808189,1.0759069479493852,1.0920456294956777,0.8933402706113991,0.6183134049378932,0.2745799551581892,0.2776132697257732,0.29066575599456695,0.29373161451260166,0.45514766475332913,0.45423060763661416,297.15,293.15,297.1974221307264,297.251096653011,297.15229496287645,297.1711558806197,297.5410558410128,297.2626050936493,0.0,2407.7011647521604,134.78346038203895,1365.1202820774072,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.5274627798637228,283.15,283.15,283.1499992596219,286.954009052777,3.9682539682539675,1.2815254040838553,53149.21615691279,287.1985252799999,287.1971479161994,2.735426452071403,1.076648493589298,1.0928168138731897,0.8936248221143175,0.6188077298884852,0.27456932716485966,0.2776100832417691,0.2908117909778447,0.2938767686421704,0.45611141512012343,0.45507612293469984,297.15,293.15,297.19746331530826,297.25061255051656,297.1520756503018,297.17207428378737,297.5415803686099,297.2627612337048,0.0,2407.4259534996113,134.60378816524212,1368.4515328082514,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.5273320381097655,283.15,283.15,283.14999948740945,286.95715654507745,3.9682539682539675,1.2802918181002239,53139.20337220305,287.20231673999996,287.2011080899596,2.737809875346789,1.0773876789349672,1.0935945097756274,0.8938818362375297,0.6194423145535161,0.27455762937220507,0.27760763146769907,0.29096325773239307,0.2940288029282554,0.4570771671457112,0.45590563936072726,297.15,293.15,297.1974974212906,297.2498074997521,297.15184831823916,297.17303491977816,297.54212429699817,297.26286249121165,0.0,2407.2119776523446,134.44759108662063,1372.2024612154894,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.5272013197099897,283.15,283.15,283.14999968874525,286.9599072238111,3.9682539682539675,1.279304392861766,53129.53070370306,287.20606655999995,287.20499744198344,2.7405343387608014,1.0781206812774808,1.0943834038288276,0.8940661091160668,0.6203520723481482,0.27454321593331094,0.27760597796648817,0.29112990125041566,0.29419857323187487,0.45804469981949897,0.45677415526465437,297.15,293.15,297.197514275211,297.24820266619537,297.15160132410693,297.1741147061577,297.5426635055491,297.26281929544405,0.0,2407.1316772497275,134.318371599166,1376.8382743435748,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.5270705986541381,283.15,283.15,283.14999988039176,286.9625135007515,3.9682539682539675,1.278521657249486,53119.186347951705,287.2097794199999,287.20886003094387,2.7433825315798765,1.0788509521629897,1.0951758893448966,0.8942197812611892,0.6213602378909476,0.27452764793596085,0.27760444588639754,0.2913034079491189,0.29437607078671474,0.4590119733062166,0.45765759191708166,297.15,293.15,297.1975239526172,297.24627817923323,297.1513461629711,297.1752483446129,297.54318532840256,297.26271639356736,0.0,2407.099918472388,134.20914450499,1381.7998915607657,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.5269398695258493,283.15,283.15,283.15000005764114,286.96489238090237,3.9682539682539675,1.2779242057882074,53108.898655517376,287.21345999999994,287.2126796035709,2.746436116999687,1.0795767610290963,1.0959736357448766,0.8943240051371528,0.6225195129571481,0.2745102088478838,0.27760300391829684,0.2914881657625809,0.2945660979513619,0.45997859097241073,0.45857906984076857,297.15,293.15,297.1975220364139,297.2438422820063,297.15107781565416,297.1764703099945,297.54367554840644,297.26251759849504,0.0,2407.144869588307,134.11970170940228,1387.268235625187,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.5268091018630014,283.15,283.15,283.15000022441484,286.9670207463984,3.9682539682539675,1.2775332871609932,53098.91041759279,287.21711297999997,287.2164567787172,2.7497074267048527,1.0802951768359965,1.0967745578188153,0.8943660485477071,0.6238348819826315,0.27449034237755576,0.2776011474486105,0.29168936893275105,0.29477359918073404,0.4609393379088929,0.4595435926624132,297.15,293.15,297.1975021358678,297.24080785313726,297.15079333595895,297.17782150703687,297.5440487454176,297.2621947154837,0.0,2407.2802292317983,134.05289769620157,1393.3058724300417,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.526678319924605,283.15,283.15,283.15000038457356,286.96906695457363,3.9682539682539675,1.2772760628119773,53088.50463403092,287.2207430399999,287.2202190887611,2.7530569941652834,1.0810111307304495,1.097576868955181,0.8943872837195619,0.6252062279881474,0.27446964560148335,0.27759922320870767,0.29189611923580894,0.2949871044944276,0.461898547037645,0.46052370275711874,297.15,293.15,297.1974763311765,297.23757531925116,297.15050326858466,297.1792160030668,297.5443903941886,297.26183226325355,0.0,2407.444095386982,133.99918861113682,1399.5383180707192,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.5265474642353043,283.15,283.15,283.1500005178313,286.9708535579098,3.9682539682539675,1.2771824292802276,53079.04347627121,287.2243548599999,287.223936098103,2.7566405188779086,1.0817171740458527,1.0983807054340442,0.894333345505196,0.6267469495660811,0.2744458473850582,0.2775964348632842,0.2921248452011089,0.2952236711520135,0.4628511032260305,0.4615465403290901,297.15,293.15,297.19742778040376,297.233666131669,297.1501930099458,297.18078064865676,297.5446061100165,297.2613347361384,0.0,2407.6981560861223,133.9651964932619,1406.3644289791005,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.5264166292818725,283.15,283.15,283.14999915715066,286.9733110573617,3.9682539682539675,1.2753402050086677,53082.548158301506,287.22795311999994,287.22734545895975,2.758422099317753,1.0824194104777993,1.099101644359975,0.894303471187449,0.6269875850415293,0.2744213299478586,0.2775770150749751,0.2923531309771218,0.2954440033410177,0.4638120895878994,0.462170687552294,297.15,293.15,297.1973696708182,297.2300672563597,297.14987489191464,297.18233310617165,297.54495995246987,297.26092097554687,0.0,2407.6448736499206,133.77927193402195,1408.7677905093883,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.5262859194002492,283.15,283.15,283.14999741510786,286.97768686132343,3.9682539682539675,1.2712640935164312,53101.05309444532,287.2315424999999,287.2304611535,2.757352171158061,1.0831171243160589,1.0997078068176969,0.894354809383531,0.6255027914223071,0.2743954379830408,0.27753413320288456,0.2925876696059655,0.2956500553545539,0.4648205426429776,0.46180204791996265,297.15,293.15,297.1973022161798,297.22757312779237,297.14955057993905,297.18390665287063,297.5460769511906,297.26088190559454,0.0,2406.7785441655374,133.39505892244003,1404.7620555817166,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.5261553998906835,283.15,283.15,283.1499960577411,286.9831114570569,3.9682539682539675,1.2662208472887249,53124.36133347207,287.23512767999995,287.23352597002497,2.7547783316247227,1.0838175249570905,1.1002786147076768,0.8944881177203255,0.6234823603822692,0.2743692679837332,0.2774835858625594,0.29282755484950485,0.2958558660540835,0.46590077569809146,0.46050184390087495,297.15,293.15,297.1972438803383,297.226154445403,297.1492335584491,297.1854923431704,297.5483334884237,297.26129154315686,0.0,2405.4078012923064,132.92033346862235,1398.0762790084439,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.5260252103544054,283.15,283.15,283.1499955575671,286.98935235832914,3.9682539682539675,1.2608171174860252,53146.6729117895,287.23871333999995,287.23668822769673,2.7516545532917176,1.0845310882529988,1.1008428600584754,0.8947278708239401,0.6212574862236778,0.2743441349289626,0.2774305352889421,0.2930733105031012,0.2960655386221038,0.46708010608320427,0.4588586617530658,297.15,293.15,297.1972210577494,297.22606344398054,297.148942280759,297.1870852533482,297.5521038569035,297.26228317854816,0.0,2403.6238445647236,132.40449263883136,1390.3869520796757,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.5258953340282468,283.15,283.15,283.1499968572986,286.99453761837555,3.9682539682539675,1.257678313462626,53149.9296947362,287.24230415999995,287.24032202082475,2.751170657373205,1.085264889340361,1.1015107978762144,0.8950059408460563,0.6204713264930937,0.27432102914709544,0.277396478723346,0.29333540217478093,0.2963065267454608,0.4683017367897401,0.45827800685587666,297.15,293.15,297.19725095302954,297.2264573687034,297.14869191642015,297.18879115709814,297.5563877783805,297.2635158347263,0.0,2402.2951974258667,132.08032911523742,1388.3355629185128,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.5257656528955225,283.15,283.15,283.1499975458131,286.9990208229841,3.9682539682539675,1.2549053076797374,53150.230300157156,287.24590481999996,287.2440094506524,2.751384876399666,1.086009624341411,1.1022155340543036,0.8952789081767392,0.6200545334265455,0.27429846912796985,0.2773681250226872,0.2936123404395795,0.29656529520183195,0.46952223569479956,0.4579701649175743,297.15,293.15,297.19730714557545,297.22677415839115,297.1484586801553,297.19060440100316,297.5604776732023,297.2647244116655,0.0,2401.289971319985,131.78747302632715,1387.7411557046291,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.525636108321462,283.15,283.15,283.1499980170579,287.00315970159426,3.9682539682539675,1.2524389419046684,53148.404510928085,287.2495199999999,287.2477368860757,2.752042595093614,1.0867607699180184,1.1029436685454965,0.8955362346330726,0.6198695778642763,0.2742759552988324,0.2773431013867064,0.293903636236815,0.29684034736383885,0.4707354544105526,0.45783355736970843,297.15,293.15,297.19737737583364,297.22689395086167,297.1482345991857,297.1925216910453,297.5643007056303,297.2658656645113,0.0,2400.464837633197,131.52177930311743,1388.064046138392,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.5255067036753986,283.15,283.15,283.14999838717506,287.00694681005467,3.9682539682539675,1.2503484088028178,53144.30556009291,287.25315437999996,287.251506370872,2.753207730884099,1.0875170888492511,1.1036962673449044,0.8957653336580315,0.619949838208369,0.27425319465629094,0.2773214905076729,0.2942139219617439,0.2971367431786182,0.4719359127297104,0.45789283738628545,297.15,293.15,297.1974573247837,297.22667345097227,297.1480178050195,297.1945757260305,297.5677420551085,297.2668932723829,0.0,2399.8274490020685,131.29023274631157,1389.4359395605893,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.5253773960399252,283.15,283.15,283.14999869971916,287.01045545052136,3.9682539682539675,1.2485688976038705,53138.658104669594,287.2568126399999,287.2553097165463,2.7547915200519104,1.088275221871669,1.1044664904292476,0.895961402020677,0.6202491857347296,0.2742298820013387,0.2773023095135459,0.29454209551605615,0.297453246833801,0.47312178473922045,0.4581139344489218,297.15,293.15,297.1975384397452,297.2260700835475,297.14780327660134,297.196755329077,297.570803412542,297.2677941083026,0.0,2399.331476002916,131.08779353438996,1391.675991300956,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.5252481388823755,283.15,283.15,283.149998988252,287.01379069277664,3.9682539682539675,1.2469431554918393,53132.526649720734,287.26049945999995,287.25913629335514,2.7566399885888213,1.089032979168927,1.1052463397917058,0.8961315088082783,0.6206872333843612,0.27420601705882053,0.2772844557577848,0.29488296219542787,0.2977838615328894,0.47429660151166125,0.4584374749498434,297.15,293.15,297.19761624779454,297.2251756000197,297.1475880942657,297.19902226564636,297.57359742040785,297.2685999256268,0.0,2398.9225517692303,130.90046916303885,1394.4672686441065,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.5251189469339178,283.15,283.15,283.1499992394009,287.01685301734864,3.9682539682539675,1.245676261051768,53124.976461449,287.2642195199999,287.2630047893855,2.75891293500032,1.0897879501984833,1.1060394040229038,0.8962531371400122,0.6213479212066978,0.27418100300674786,0.2772684454802959,0.2952463513590498,0.2981392760470702,0.4754517598485344,0.45892545672345036,297.15,293.15,297.1976832072103,297.2237538202111,297.1473694388736,297.2014411402338,297.57593690906685,297.2692369031191,0.0,2398.649374250195,130.74763857331936,1398.1448020506857,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.5249897765161011,283.15,283.15,283.1499994693224,287.0197831804515,3.9682539682539675,1.24451097277893,53117.44503145461,287.2679774999999,287.2668990803729,2.761398253007223,1.0905399267250742,1.106837516657121,0.8963460426038009,0.622120163373958,0.27415522947622106,0.27725317206750755,0.2956224110495449,0.29850857527964625,0.4765959210044962,0.45949583215598216,297.15,293.15,297.19774082177867,297.22203186659266,297.1471474301919,297.2039423397186,297.57803477560924,297.2697794467782,0.0,2398.4419124362257,130.605644645652,1402.2713782705744,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.5248606271269135,283.15,283.15,283.14999967540734,287.0225501236715,3.9682539682539675,1.2435316786910529,53109.56477619783,287.2717780799999,287.2708306498217,2.7641530316245193,1.0912871163798552,1.1076410808731092,0.8964000593974101,0.623034079291189,0.27412837393043044,0.2772387202759379,0.2960153375449322,0.29889633671863697,0.47772531744450347,0.460170847337344,297.15,293.15,297.1977842677913,297.21991117881953,297.14692016078743,297.2065508412614,297.5798160353318,297.2701964967983,0.0,2398.3161515643137,130.48249830532612,1406.969486813892,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.5247314874172477,283.15,283.15,283.1499998611827,287.0251704405997,3.9682539682539675,1.242711582809531,53101.56236143224,287.2756259399999,287.27480108324886,2.7671580040118515,1.0920282481887267,1.1084481981526275,0.8964142330660863,0.6240797574888006,0.2741003490131092,0.27722486622898834,0.2964251419217129,0.29930255354355545,0.47884006773452525,0.4609431816898797,297.15,293.15,297.19781079897746,297.21739375760444,297.1466867184307,297.2092630141131,297.5812930571816,297.2704894692615,0.0,2398.264868198008,130.37591955289307,1412.2038784769038,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.5246023350952264,283.15,283.15,283.15000001977705,287.0276198499329,3.9682539682539675,1.2421466125816185,53093.12013798469,287.27952575999996,287.2788241268547,2.7704554331791904,1.0927582037313162,1.1092560069482842,0.8963715460204164,0.6252892350608737,0.2740705413590976,0.27721140053457605,0.2968318472598446,0.2997172163766267,0.47993499602301615,0.4618364977020787,297.15,293.15,297.1978085760393,297.2143438788705,297.14644339739965,297.2118012513055,297.5823822868705,297.2705558780971,0.0,2398.299534507807,130.29525904942955,1418.08695730494,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.5244731704116513,283.15,283.15,283.1500001663525,287.029967896026,3.9682539682539675,1.2415852489319887,53085.57814161229,287.2834822199999,287.28287650548987,2.773921848853414,1.093480941618881,1.1100636782640585,0.8962937986841806,0.6265964634215948,0.27403960786732584,0.2771981241015349,0.2972287501851032,0.3001319714999354,0.4810177641534288,0.46280201211358685,297.15,293.15,297.19778815343903,297.21097181807784,297.14619372499317,297.2141395185118,297.58323851129916,297.2704663452642,0.0,2398.3847981871313,130.21722728780355,1424.3588680782238,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.5243439680730039,283.15,283.15,283.1500002801034,287.0322075467518,3.9682539682539675,1.2412584765404178,53077.604111707886,287.2874999999999,287.28699763040123,2.777601728997993,1.0941902041106293,1.1108679210779966,0.8961595015577734,0.6280441472138516,0.27400683945107795,0.2771848545829001,0.29758523764458,0.3005209907498679,0.4820813160848366,0.4638712664280815,297.15,293.15,297.1977358194839,297.2071136323007,297.1459342028226,297.21589159788704,297.58375001633567,297.27008505376597,0.0,2398.5268153762067,130.16294506744353,1431.1573147689373,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.5242148399870306,283.15,283.15,283.1499979582533,287.0359090477016,3.9682539682539675,1.2374708869976239,53094.18215439271,287.29158377999994,287.2906365760713,2.7775501473681024,1.094894874169439,1.1115410759497484,0.8960789322689,0.6274406823425278,0.2739729296493647,0.2771452938379857,0.29793416021474084,0.30088058229728826,0.4831917949513902,0.46342554933104685,297.15,293.15,297.1976717985086,297.2039223372183,297.14566139366127,297.2175382939527,297.5850264124631,297.26996404716084,0.0,2397.972488264187,129.80342056115526,1429.8886761765891,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.5240858947888117,283.15,283.15,283.1499962770506,287.0413128188939,3.9682539682539675,1.23252321782834,53116.770245255146,287.29573823999993,287.2942768450098,2.7756166007136573,1.0955991998784422,1.1121436525264297,0.8960715649129777,0.6258178143823813,0.27393878116827275,0.27709173736111764,0.29825691910314567,0.30120309174441295,0.48437475381346323,0.4622269045872683,297.15,293.15,297.1976092550286,297.20173045346354,297.1453953697878,297.21880998314606,297.5874430856649,297.2701976294182,0.0,2396.687138483827,129.33571628961795,1424.5787381547855,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.5239572284172058,283.15,283.15,283.14999500372136,287.04782332771686,3.9682539682539675,1.2266576367352375,53142.923443375796,287.2999680599999,287.29797650058316,2.772444278334464,1.096313146176295,1.1127064001021136,0.8961565889071517,0.6235243575469125,0.2739055648355396,0.27702978734957917,0.2985581405023604,0.30149351327396656,0.4856368072966678,0.4605329651858957,297.15,293.15,297.1975732915326,297.2007281068479,297.14515060942773,297.21977701190747,297.591062274441,297.2708582588313,0.0,2394.8984045013312,128.77916886471036,1416.6381655943937,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.523828945828447,283.15,283.15,283.14999558033645,287.0547460675003,3.9682539682539675,1.2216219474509553,53159.18024645408,287.30427791999995,287.30205147114975,2.7700884469871525,1.0970489397321828,1.1133094217855861,0.8963391620301752,0.6216866988298926,0.27387493811236263,0.2769747444998967,0.29883814814742027,0.3017648739506502,0.48697453419469455,0.4591756767212101,297.15,293.15,297.19759441075803,297.2009428984372,297.14494933456837,297.2204460078517,297.59575865395186,297.27193826111346,0.0,2392.948249145699,128.28581754205692,1410.4880370491226,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.5237009824621728,283.15,283.15,283.1499965774752,287.0604982483007,3.9682539682539675,1.2180556505114561,53163.2415006113,287.3086724999999,287.30648829103444,2.769818207343583,1.0978068016959548,1.1140046501167384,0.8965383272899085,0.6209980520429116,0.27384681092791857,0.2769364188235027,0.2990987634664011,0.30202817756148653,0.4883186989052253,0.45866704455161567,297.15,293.15,297.19767066054106,297.20136151468597,297.14478965802,297.220847674086,297.600345396452,297.273002980757,0.0,2391.5295114524565,127.91814942301286,1408.8285169758608,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.5235732626619478,283.15,283.15,283.1499970928106,287.0657698395758,3.9682539682539675,1.214823319130815,53164.44898438227,287.3131564799999,287.3110533080591,2.770162684595512,1.0985784288257125,1.1147384486656498,0.8967262687335771,0.6206461482120534,0.27381992776292824,0.2769041150112172,0.29934569937879113,0.302279989936117,0.48965118825893406,0.4584071295816167,297.15,293.15,297.1977778755511,297.2016284972881,297.1446527112868,297.2210690971944,297.6045381785905,297.27393327198223,0.0,2390.364085959473,127.57888377968172,1408.487001415235,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.5234457208647132,283.15,283.15,283.1499974676101,287.0707883132677,3.9682539682539675,1.2117767844250462,53164.24204145733,287.31773453999995,287.3157207140512,2.770941135189065,1.0993585967510116,1.1154985227859346,0.8968965668685862,0.6205326707882022,0.2737937904473302,0.276875876423579,0.2995828393289826,0.3025235340779087,0.4909709892904447,0.45832331554315087,297.15,293.15,297.1979025275414,297.2016742770444,297.14453037060633,297.221164979902,297.6083658120567,297.2747275934302,0.0,2389.3511406260172,127.2558665361361,1409.0765780421061,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.523318351494004,283.15,283.15,283.14999776355654,287.075594042185,3.9682539682539675,1.2090550542982277,53161.91273805301,287.32241135999993,287.3205107672488,2.7721607557001087,1.1001444742648583,1.116282169354985,0.8970366209526434,0.6206629550867205,0.27376815521614706,0.2768514372063725,0.2998109290056865,0.30275974579307735,0.492273801499183,0.4584195430819592,297.15,293.15,297.19803591538516,297.20136262976723,297.14441955237146,297.2211503416333,297.61175702317627,297.2753450924667,0.0,2388.46991464957,126.96212991825723,1410.6169243106654,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.5231910841303536,283.15,283.15,283.1499980272018,287.08027487616044,3.9682539682539675,1.2063005507867077,53160.079602234415,287.3271916199999,287.325375273673,2.7736461641569146,1.1009331275080416,1.1170793594177004,0.8971561310888373,0.6209403927029982,0.2737427548809356,0.27682922168203306,0.30003372756490077,0.30299175133386597,0.49356557024380276,0.45862445755968884,297.15,293.15,297.1981726391321,297.2008117819749,297.1443148130784,297.22107226685205,297.61487312034416,297.2758489242763,0.0,2387.6668428915787,126.66615082046327,1412.731962245511,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.5230639976430611,283.15,283.15,283.14999824210656,287.08474076267464,3.9682539682539675,1.2040850558278666,53155.022132608225,287.3320799999999,287.33039689845634,2.7756261316936475,1.101722997909976,1.117897757921198,0.8972240733278216,0.6214935705753784,0.27371742578749536,0.27681077195571524,0.30024748921600947,0.3032169697414496,0.4948327814401594,0.4590330328507083,297.15,293.15,297.1983044913325,297.1996891598987,297.14421697529957,297.22089295226317,297.6174208393793,297.2761048836347,0.0,2386.996448773865,126.41951019655939,1415.9237332575042,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
