,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.5229369854039323,283.15,283.15,283.14999843402484,287.0891312907913,3.9682539682539675,1.2018176023125353,53150.808355623274,287.3370811799999,287.33549946278924,2.777817100713979,1.1025118056741343,1.1187235640746158,0.8972647088248178,0.6221651984507585,0.27369200753527045,0.27679379892678546,0.30045771496934454,0.30343967898550395,0.4960884667380279,0.4595290949102039,297.15,293.15,297.19843004315106,297.19827809097785,297.1441207819772,297.2206772077158,297.6197144921446,297.27624412319335,0.0,2386.3782127818986,126.1694424848598,1419.5813225663842,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.5228100688334593,283.15,283.15,283.1499986029534,287.09341888189283,3.9682539682539675,1.199635399690732,53146.57880987553,287.3421998399999,287.34070552099445,2.7802819466704505,1.1032987883940892,1.1195586058632352,0.897268717274245,0.6229907793958425,0.27366641249288715,0.27677870537060467,0.30066336676918703,0.30365919437598893,0.4973286232259818,0.4601388661822297,297.15,293.15,297.1985462512959,297.19648300986523,297.14402600417424,297.2204150034159,297.62167031255433,297.2762281162611,0.0,2385.8278014009347,125.9284014556764,1423.845541545845,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.5226832565046468,283.15,283.15,283.1499987401004,287.09762199452274,3.9682539682539675,1.1977671740994158,53140.84178894892,287.3474406599999,287.3460573811346,2.783052658128484,1.1040811929784966,1.120401340002689,0.8972236926992573,0.6239896931344685,0.2736404032103912,0.276765493409491,0.3008642248844611,0.30387557349184535,0.4985493059000391,0.4608766604647566,297.15,293.15,297.19864567915727,297.19420075767545,297.14393063208576,297.22010928581955,297.6232255558247,297.27602238211256,0.0,2385.343137931233,125.71702269811409,1428.7938539853626,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141504.0,21141504.0,292.31432639999997,286.88112538979743,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.5225564862924967,283.15,283.15,283.14999886179976,287.1018003241065,3.9682539682539675,1.195615743168526,53137.54595537565,287.35280831999995,287.35147199306044,2.785945408347341,1.1048613001274257,1.121246822864614,0.8971580626938979,0.6250579496581369,0.2736142150326288,0.27675302574957106,0.3010632059867512,0.3040907447352626,0.4997621517999961,0.4616656710919592,297.15,293.15,297.1987372563469,297.1917178610057,297.14383496586294,297.2197872675983,297.62462120843037,297.27573971184887,0.0,2384.8844841841164,125.48154954480341,1434.0258695739133,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.5224298350275997,283.15,283.15,283.14999895851287,287.10591074195827,3.9682539682539675,1.194017219695802,53131.197164586105,287.3583074999999,287.35708263096234,2.7891869178704543,1.1056321118549246,1.1220971186928541,0.897025522522882,0.6263260516024299,0.2735872521665181,0.27674242908491375,0.3012570375460703,0.3043027946856905,0.5009505053062755,0.46260228686565713,297.15,293.15,297.1988001724167,297.18861536431876,297.1437359280404,297.2194259473262,297.6255416928204,297.27522382098454,0.0,2384.4916937639005,125.2973309252212,1440.051547576026,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.5223032163095739,283.15,283.15,283.1499990442882,287.1100201629158,3.9682539682539675,1.1920946133142274,53127.55751830188,287.3639428799999,287.3627619004236,2.7925205078616,1.1063995680229104,1.12294785359666,0.8968725367722317,0.6276473676124326,0.27356002554916553,0.2767322869529311,0.30144957382812065,0.3045141375582211,0.5021316683636385,0.4635782063669066,297.15,293.15,297.1988536496271,297.18533688548115,297.14363561902684,297.21905672027026,297.6263312026947,297.27464281542,0.0,2384.1127900684337,125.08531784064702,1446.300793141891,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.5221766719360357,283.15,283.15,283.14999843948016,287.11431297531095,3.9682539682539675,1.1894667370015708,53129.52678561001,287.3697191399999,287.3684488522129,2.7952101727328778,1.1071586538486777,1.1237702690527596,0.896684619528847,0.6286199556753654,0.27353193275759535,0.2767172244728628,0.3016390705240043,0.3047178291806657,0.5033042370292992,0.46429655659509833,297.15,293.15,297.1988838812958,297.18178355744476,297.14352854083876,297.21866668510216,297.6269532465522,297.27396318224675,0.0,2383.659659728513,124.81204863341185,1451.1774998656647,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.5220502832726217,283.15,283.15,283.14999598016243,287.1206574945429,3.9682539682539675,1.1838001640774591,53151.26758249564,287.3756409599999,287.3738692904422,2.794113269118756,1.1079153936845758,1.124458524508749,0.8965691664324436,0.6275107882476847,0.27350314783740703,0.27667538923700224,0.3018266824845969,0.3048923193559573,0.5045424286095522,0.46347732931363805,297.15,293.15,297.19890773977437,297.17915585040134,297.14341444991163,297.21825986459964,297.6286358011851,297.27367474117443,0.0,2382.2783687745923,124.26402852204947,1447.7845724439226,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.5219241829173553,283.15,283.15,283.1499944424308,287.1284659626908,3.9682539682539675,1.1772788286272131,53176.20585549297,287.3817130199999,287.37942924286625,2.791611849368539,1.1086799453211558,1.1250981463468208,0.8965327548489932,0.6256293374646248,0.27347537565219054,0.27662382583147,0.30201299907188217,0.3050543711925561,0.5058522426400074,0.4620876961782417,297.15,293.15,297.1989507204131,297.1775744517988,297.14331720010256,297.21785141444207,297.6314327111879,297.27382529958885,0.0,2380.2874534132707,123.63258733169869,1441.3380286740332,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.5217985005513055,283.15,283.15,283.14999317123693,287.137391451106,3.9682539682539675,1.1698517845211036,53203.90804174979,287.38793999999996,287.3851405600472,2.787917381212683,1.1094637905270095,1.1257078907397766,0.8965993809820537,0.6230845192668024,0.2734495870164021,0.2765652235739168,0.30219854105629956,0.3052063718410859,0.5072394597899281,0.460208102131406,297.15,293.15,297.19904054774327,297.1772795099694,297.1432483950652,297.2174486724249,297.6353774220736,297.27447890945524,0.0,2377.807687087184,122.91108569569167,1432.3141063991889,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.5216733115702614,283.15,283.15,283.14999453982927,287.1460832580421,3.9682539682539675,1.1644784072143668,53213.516503799474,287.3943265799999,287.39147746344094,2.7866288724698154,1.1102788631743974,1.1264199303388154,0.8967375287030116,0.6218521961183999,0.27342757373035087,0.27652541285251414,0.30238444256572644,0.30537464681282633,0.5086708167568913,0.45929791245440005,297.15,293.15,297.19920606288775,297.17788331995695,297.143231372075,297.217070321189,297.6398660408013,297.275451423382,0.0,2375.5033698012776,122.36439546608712,1428.5029995555115,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.5215484930944784,283.15,283.15,283.14999531350014,287.1539193374043,3.9682539682539675,1.159550146675347,53218.869464164774,287.40087743999993,287.39805579622885,2.7864554856372825,1.1111168571605776,1.127194874009569,0.896880720592839,0.6212189066923166,0.2734078287110288,0.2764958616395039,0.30256985666571085,0.30555071689464003,0.5100886342099215,0.45883016704287755,297.15,293.15,297.19942254732536,297.1785219802098,297.14324366245745,297.21670189400317,297.643947477966,297.27636751239237,0.0,2373.599702443148,121.8548426273511,1427.0882300693893,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.5214240559978117,283.15,283.15,283.14999572775343,287.16140537337725,3.9682539682539675,1.1550113552091819,53220.770918508875,287.4075972599999,287.40485396942137,2.786915073567445,1.1119734751011974,1.1280139357854304,0.8970088235520685,0.6209205206068173,0.27339008956551447,0.2764729565930406,0.30275432114253364,0.30573052961649194,0.5114852690604925,0.4586097800971842,297.15,293.15,297.1996747278218,297.17895109248536,297.14328028206216,297.2163403786435,297.6474896157016,297.2771472193429,0.0,2371.913098734244,121.37851701649255,1427.0201535565147,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.5212998210101494,283.15,283.15,283.1499960351149,287.16877509701067,3.9682539682539675,1.1503316488352318,53223.46790795331,287.41449071999995,287.41178814692836,2.7876951925127456,1.1128386537228143,1.1288544044638413,0.8971239672996802,0.6207923306633206,0.27337339868842636,0.2764533785985347,0.3029382915380837,0.30591213113130467,0.512869760133221,0.4585150994418562,297.15,293.15,297.19994148765545,297.17921268423083,297.143329132849,297.21598313631387,297.65073427373295,297.2778401429564,0.0,2370.317639601168,120.88908026959814,1427.6349717417945,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.5211759392114113,283.15,283.15,283.14999627588656,287.1759770287895,3.9682539682539675,1.1461681376972028,53222.366123028565,287.42156249999994,287.41896078003924,2.7890194510109305,1.1137154333546009,1.1297281279391536,0.8972057747149721,0.6209549655739772,0.2733584209706271,0.2764393469964572,0.3031213839549252,0.3060966667248691,0.5142310851641654,0.45863522103252197,297.15,293.15,297.2002231278959,297.1790670307027,297.1433967117158,297.2156342409097,297.65343880214266,297.27835198267337,0.0,2368.855934907757,120.44560982723867,1429.4133765981771,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.5210522687896544,283.15,283.15,283.14999646519556,287.1831251845601,3.9682539682539675,1.1420540773969101,53221.003764864465,287.4288172799999,287.4263053724066,2.7906535001612283,1.114596845445179,1.1306186703971821,0.8972614208837435,0.621284431537557,0.2733443892001126,0.27642843278408524,0.30330397289774813,0.3062828542991724,0.5155776151895854,0.45887856347022915,297.15,293.15,297.20050678732895,297.17861856805405,297.1434737414315,297.21529117215914,297.65581656283973,297.2787413663627,0.0,2367.456261488147,120.00682091879233,1431.8588635154165,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.520928810270789,283.15,283.15,283.14999663962374,287.1902038537305,3.9682539682539675,1.1378782919712416,53220.241640811204,287.4362597399999,287.4338058079706,2.7925943996384532,1.1154822030100982,1.1315252573890353,0.8972891383719636,0.6217795128249258,0.2733312564777221,0.27642059003539876,0.3034860516472878,0.30647067689173674,0.5169090955362103,0.45924422882158283,297.15,293.15,297.2007904351733,297.1778512554303,297.14355940589894,297.2149540592063,297.65786658292717,297.27900434772727,0.0,2366.122544814786,119.56289912016814,1434.9675432159183,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.5208056453362211,283.15,283.15,283.1499967694545,287.19723704144764,3.9682539682539675,1.134168443291594,53216.48081644939,287.44389455999993,287.44155212050765,2.7949312009193044,1.116370186251763,1.1324498850257416,0.8972717706504623,0.6224898079531584,0.27331924693962806,0.276416675746779,0.30366753806440405,0.3066606627607188,0.5182195093187687,0.4597688503822369,297.15,293.15,297.2010662053997,297.1765955367563,297.1436545661012,297.21462707001126,297.65947936997554,297.27908454964876,0.0,2364.8557979053585,119.16156589807258,1438.9380163707933,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.5206826343871298,283.15,283.15,283.1499968824495,287.2042609445868,3.9682539682539675,1.130197676005603,53214.80467253452,287.45172641999994,287.4494359693886,2.7974645859762286,1.1172586955211847,1.1333826705061163,0.89722921584597,0.6233074189913218,0.2733077843556193,0.27641471149100844,0.30384874093082515,0.30685174996228487,0.5195187858298508,0.4603727351081768,297.15,293.15,297.2013356739582,297.1750769351177,297.1437539070407,297.21430577482516,297.6608692168614,297.27906830156064,0.0,2363.619646257505,118.737378081235,1443.3421429450875,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.520559840159541,283.15,283.15,283.1499969661169,287.2112851103066,3.9682539682539675,1.1263364230983945,53212.66489976621,287.4597599999999,287.4575215717379,2.800266290160375,1.11814737447183,1.1343259958698344,0.8971501738078822,0.6242718435414903,0.27329706730731723,0.2764154070088851,0.304029571613757,0.3070443572103584,0.5208023732950734,0.46108505579366627,297.15,293.15,297.2015948278263,297.17318408237065,297.14385864335844,297.213992851426,297.6619505486407,297.27891619072443,0.0,2362.419119959678,118.32378752646177,1448.339382958191,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.5204372702158383,283.15,283.15,283.14999700853946,287.2183664684636,3.9682539682539675,1.1226593709821377,53209.453898055945,287.46799997999995,287.46583371794765,2.80331405172387,1.1190347714670281,1.1352775158598754,0.8970322403855711,0.6253716898936589,0.2732870905316487,0.2764185871473009,0.30421020126385134,0.30723846947784444,0.522070681452875,0.4618973985605243,297.15,293.15,297.2018400923106,297.1709155419668,297.1439681513029,297.21369055525366,297.6627454619142,297.2786319605496,0.0,2361.2368838641446,117.92734813246683,1453.8908627478486,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.5203148928607673,283.15,283.15,283.1499970713823,287.2254571601222,3.9682539682539675,1.1188003892511666,53207.81789278443,287.4764510399999,287.47431262140975,2.8065699001085473,1.1199207071479187,1.1362356072040094,0.8968802503264076,0.6265862392867761,0.2732776912682517,0.27642386353759507,0.3043906384930283,0.3074338835601353,0.5233257017768334,0.4627944606024591,297.15,293.15,297.20207261877295,297.16832368622335,297.144080885072,297.21339712063553,297.6632959845008,297.2782340590409,0.0,2360.080541009078,117.51522844376909,1459.9120626831689,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.5201927649975819,283.15,283.15,283.14999709507896,287.2326268101794,3.9682539682539675,1.1152724325181937,53204.12514080212,287.48511785999995,287.4830531910714,2.810058945274046,1.1208039516878454,1.1371998088502484,0.8966844255493003,0.6279299580800322,0.27326905182214734,0.27643156596871726,0.30457100113854507,0.307630880872594,0.5245643940221134,0.4637869267230591,297.15,293.15,297.20228765274624,297.1653439694057,297.1441976316569,297.213116574719,297.6635638177992,297.2777019292654,0.0,2358.928949969723,117.13361314965395,1466.4662298989008,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.5200707381772586,283.15,283.15,283.14999531022943,287.2404906309254,3.9682539682539675,1.1091988452701382,53217.8015074195,287.49400511999994,287.49161225488064,2.8114893364588465,1.1216833799020691,1.138091560290203,0.8964999359331925,0.6281414830304878,0.2732598946137658,0.2764250885887419,0.3047505072064266,0.3078126451538343,0.5258189082538363,0.4639431583304775,297.15,293.15,297.2024897369483,297.1625450754286,297.1443060580962,297.2128297065704,297.66408837147065,297.2772517897028,0.0,2357.4359835733085,116.52109135401783,1468.5031386428755,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.5199490561515457,283.15,283.15,283.1499932381826,287.25058343194286,3.9682539682539675,1.1015111609416244,53239.78685208416,287.5031174999999,287.50026577359415,2.8098699115734282,1.1225676109860871,1.1388770971637137,0.8963948461023697,0.6266740169657301,0.2732516002138631,0.2763977431738509,0.30492976665772886,0.30797159695050175,0.5271483191723797,0.46285929289694205,297.15,293.15,297.2026978697697,297.1607893900879,297.14442224622917,297.2125490415029,297.66581723087256,297.27725515569244,0.0,2354.9838426262027,115.75563842534228,1463.8175548345714,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.5198277897872393,283.15,283.15,283.14999204740377,287.2617492067085,3.9682539682539675,1.094525834825168,53253.86776083172,287.51245967999995,287.5088812026739,2.8070397403561564,1.1234667594815844,1.1396273181914454,0.8963725271793672,0.6245352240892371,0.2732454204929091,0.2763632204813734,0.3051098162352918,0.30812185356643534,0.5285489535822498,0.4612795877684929,297.15,293.15,297.202937144801,297.16009498492076,297.14456151880427,297.21228733086383,297.6686561551933,297.27770742691666,0.0,2352.0506069545086,115.04673050430516,1456.4776391050193,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.5197069999665859,283.15,283.15,283.1500018063927,287.2691238622545,3.9682539682539675,1.0941880268954898,53221.000920881226,287.52203633999994,287.5126960408704,2.8037110231723563,1.124380384642342,1.1403748140318515,0.8964530030403862,0.62211308046826,0.2732377527619252,0.276326032342935,0.3052874487768826,0.3082679178812255,0.5300271774195328,0.45949060074597586,297.15,293.15,297.2032031715058,297.16065301853223,297.1446761288445,297.2120067542598,297.67263587101706,297.27863498883187,0.0,2350.2290767142235,114.93926645318045,1448.0558204351823,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.5195862618722464,283.15,283.15,283.14999921900716,287.26452657267134,3.9682539682539675,1.0939157574169083,53194.517992962734,287.5318521599999,287.5059946541053,2.8030263349824485,1.1252507636839923,1.1412063710729705,0.8965400871041869,0.6211593853926998,0.27320939243948333,0.27629952561268706,0.30544780874929955,0.30842629586188836,0.5315021157311532,0.45878620481386045,297.15,293.15,297.20334790054005,297.1612894620382,297.14452178789253,297.2115289001931,297.67641012643236,297.2794196354193,0.0,2350.2075257859988,114.85270002394802,1445.4509869743301,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.5194656015619171,283.15,283.15,283.1499982463899,287.26020762157606,3.9682539682539675,1.0936753834895991,53171.1429382168,287.54191181999994,287.50141164321,2.802939417594516,1.1260749000467252,1.1420255450867458,0.8965985613209413,0.6205711805868759,0.2731640376310939,0.27626157621795633,0.30559199396527004,0.3085751571332294,0.532946998926857,0.45835175874918965,297.15,293.15,297.203369593801,297.1615564891765,297.14415771666927,297.2108743720703,297.67954945808793,297.279901525961,0.0,2349.634890170304,114.77631049930122,1444.2236424113028,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.5193450443119213,283.15,283.15,283.14999805392506,287.2564953021258,3.9682539682539675,1.093460830825438,53150.283199471305,287.5522199999999,287.4978095509775,2.8032460412924536,1.1268638488185667,1.1428241298596198,0.8966275145740177,0.6202342958699301,0.2731078796171571,0.27621328947248136,0.30572448884714054,0.30871427693258585,0.5343663513079132,0.4581029368455334,297.15,293.15,297.20330084997204,297.16145729577795,297.1436688065885,297.21010133352394,297.68216142821495,297.28013794281554,0.0,2348.9276154329764,114.7081552669977,1443.921008840996,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.5192246328947492,283.15,283.15,283.14999821769123,287.2532767042592,3.9682539682539675,1.093277389400319,53132.451475493726,287.56278137999993,287.49498468464674,2.804040197524132,1.1276105463871622,1.143595767343627,0.8966119821297001,0.6202079242458157,0.27304080447932044,0.27615434684196866,0.30584388424965936,0.30884202885930195,0.5357527497462594,0.4580834588538508,297.15,293.15,297.20312772265396,297.1608256714559,297.14306392947213,297.20920639967267,297.68411135595943,297.2800670158428,0.0,2348.2060869234483,114.64990415922766,1444.7614798143074,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142512.0,21142512.0,292.13033279999996,286.7110210920137,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.5191043264673117,283.15,283.15,283.14999834603566,287.2502106068229,3.9682539682539675,1.0931137119559529,53116.54346722347,287.57360063999994,287.49251384654406,2.8051599814222294,1.1283296387457058,1.1443496908194424,0.8965599571977241,0.6203869237722132,0.2729681111002916,0.2760904355339649,0.30595557555817826,0.3089632580342352,0.537115851460437,0.45821566729392366,297.15,293.15,297.20289020490617,297.15977437921833,297.14240856770726,297.2082494645039,297.68561146812164,297.2797868168915,0.0,2347.5335284108673,114.59794557241695,1446.3623404299608,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.5189841342581244,283.15,283.15,283.1499984450369,287.2472749608826,3.9682539682539675,1.0929703490745881,53102.611812569376,287.5846824599999,287.49042038357004,2.806628200226139,1.1290186882094486,1.1450849755058687,0.8964630873790876,0.6207841935620002,0.27289011256467094,0.2760225627231776,0.30605960523714437,0.309078409155711,0.538452663294975,0.45850908940655644,297.15,293.15,297.20258593964,297.1582249684258,297.14171238338315,297.20723890435414,297.68662161492705,297.279276762146,0.0,2346.905649641521,114.55244855939931,1448.7758557298237,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.5188640445161822,283.15,283.15,283.149998525734,287.24444103665763,3.9682539682539675,1.0928440262823533,53090.33758655074,287.5960315199999,287.48864532579285,2.808399997314394,1.1296807756146139,1.1458036425764606,0.8963220333758752,0.6213710736165751,0.2728078875499149,0.27595200376420753,0.30615737485180716,0.30918885451208294,0.5397654291569115,0.45894255701447023,297.15,293.15,297.20222476944184,297.1562016994892,297.1409893363614,297.20619177277325,297.6871994287503,297.2785614013632,0.0,2346.3119161112904,114.51236923256982,1451.899048267099,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.5187440480202259,283.15,283.15,283.1499985935105,287.24168862390115,3.9682539682539675,1.0927321128643799,53079.46464077791,287.6076524999999,287.48714074161205,2.810437666160102,1.1303182775443688,1.1465070234983878,0.8961378701490562,0.6221240044702988,0.27272212385191885,0.27587946871444974,0.3062499267493147,0.30929555911519563,0.5410561195080661,0.45949866917664695,297.15,293.15,297.20181431106647,297.15373217413565,297.14024800990677,297.20512033148003,297.68739447770247,297.27766186085836,0.0,2345.7454300210015,114.47686943145865,1455.6470545132456,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.518624137279873,283.15,283.15,283.1499986488143,287.2389929589594,3.9682539682539675,1.092632445719326,53069.78241879761,287.61955007999995,287.4858598296836,2.8127087086025933,1.1309330000125093,1.1471960454415011,0.8959119599018518,0.6230230155092128,0.27263326338956273,0.27580535684453855,0.3063380164732086,0.3093992109264098,0.5423262877491375,0.46016267566568747,297.15,293.15,297.2013603905152,297.1508457783606,297.1394936092446,297.2040330275597,297.6872467171192,297.2765959045599,0.0,2345.200286941422,114.44526038094027,1459.9479193658126,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.5185043214509235,283.15,283.15,283.1499986928489,287.23634594666913,3.9682539682539675,1.0925452691628426,53061.3143262738,287.63172893999996,287.4848036930245,2.8152244938263133,1.1315222689482232,1.1478686990426186,0.8956382241482194,0.6240759078349518,0.2725410450514854,0.2757296023777716,0.30642146107224477,0.3094997902007517,0.5435736905599846,0.46094033834866865,297.15,293.15,297.2008600867629,297.147498844148,297.138727165028,297.2029338129958,297.6867324308316,297.2753504679533,0.0,2344.6751314281096,114.41761741318174,1464.8332974744824,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.5183846015758505,283.15,283.15,283.14999872816793,287.23374328860615,3.9682539682539675,1.0924697293153225,53053.97713826108,287.6441937599999,287.4839619207133,2.817974471624747,1.1320856652640012,1.148524335854181,0.895314949118885,0.6252768269007927,0.27244546294052413,0.275652212357652,0.30650047724899676,0.309597511374418,0.5447982779547191,0.4618273330773363,297.15,293.15,297.2003147156114,297.1436916675433,297.13795026906485,297.20182751415035,297.6858639661053,297.27392962649503,0.0,2344.1677251046594,114.39366792716737,1470.2836173028102,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.5182649563137937,283.15,283.15,283.14999875466276,287.2311543632167,3.9682539682539675,1.0924021050425166,53047.40922065923,287.65694921999994,287.4832560879664,2.820890052130991,1.1326286513851147,1.1491661387222856,0.8949521426903894,0.626583542613474,0.2723472576740487,0.2755735222949334,0.3065762768320688,0.30969323502939805,0.546005181887966,0.46279246884874975,297.15,293.15,297.19973598239557,297.13953692764716,297.13716651099645,297.20072010117576,297.6847359765327,297.2723790997495,0.0,2343.670274180296,114.37223084719892,1476.142823644741,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.5181453915140363,283.15,283.15,283.1499987714681,287.228564780473,3.9682539682539675,1.0923423130951742,53041.60234591842,287.66999999999996,287.48267370710573,2.8239724368645187,1.133149390398933,1.1497925477221866,0.8945465783454644,0.6279978243179886,0.2722461737554526,0.2754933414082714,0.30664869318536714,0.30978686957725254,0.5471931196648282,0.4638370524950899,297.15,293.15,297.19912208427377,297.13501960685403,297.1363753565724,297.19961313416854,297.6833390633509,297.27069384904394,0.0,2343.1806467544193,114.35327885279409,1482.4193490287978,297.24257924082946,297.23960360602763,297.30763797370156,297.6800502081913,297.5382418454601,3939.953274636011,4459.20021007749,0.49461049091532294,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.5181453915140363,283.15,283.15,283.1499987714681,287.228564780473,3.9682539682539675,1.0923423130951742,53041.60234591842,287.66999999999996,287.48267370710573,2.8239724368645187,1.133149390398933,1.1497925477221866,0.8945465783454644,0.6279978243179886,0.2722461737554526,0.2754933414082714,0.30664869318536714,0.30978686957725254,0.5471931196648282,0.4638370524950899,297.15,293.15,297.19912208427377,297.13501960685403,297.1363753565724,297.19961313416854,297.6833390633509,297.27069384904394,0.0,2343.1806467544193,114.35327885279409,1482.4193490287978,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.5180258961241276,283.15,283.15,283.15000199737636,287.2330205829268,3.9682539682539675,1.0922904110899643,53036.56198432931,287.6833483714285,287.48668255677876,2.8241739068288876,1.1335425443553322,1.150271707978408,0.8941141140455606,0.6278630306603445,0.27212243523525326,0.27538561931283045,0.3066961462045848,0.30985097214791474,0.5483800927353382,0.4637374943590016,297.15,293.15,297.19820516714327,297.1303591345253,297.1353258584939,297.1982473326805,297.68198300349394,297.2688240992674,0.0,2343.0744855928338,114.33682938597764,1481.3351698285937,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.5179057916628401,283.15,283.15,283.1500642964964,287.40219540865706,3.9682539682539675,1.092244469591349,53032.100665483624,287.69699039999995,287.65543665753194,2.8254505666306,1.134042161653619,1.1506855973147594,0.8938406138760572,0.6283934819768021,0.27207622036252505,0.2752764358060177,0.30678922369954176,0.30990707748309,0.5497162956823016,0.46412928389328056,297.15,293.15,297.1976060995355,297.12782599571176,297.13532498053723,297.1975000473225,297.6831583093151,297.2682830864844,0.0,2354.2814671319643,114.32227030928047,1475.8737695810441,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.5177815826273162,283.15,283.15,283.15009481357106,287.67162922024767,3.9682539682539675,1.0922040660660424,53028.177287063096,287.7109214571428,287.92079912795856,2.8241661061588417,1.1359448537926162,1.1515016741234405,0.8943216422638325,0.6270407544934086,0.2724815633403851,0.27533812175315897,0.3072431705726103,0.3100833026976721,0.5516590143433111,0.4631301639848513,297.15,293.15,297.20062856067966,297.1345718820876,297.1411073166521,297.2011711699272,297.6942772942818,297.27435124472566,0.0,2388.2184449404344,114.3094672573555,1467.4680697726185,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.517650363943489,283.15,283.15,283.1503481580158,287.90267656926676,3.9682539682539675,1.293478575410177,51545.87382496864,287.72513691428566,288.1380265606302,2.82240834680167,1.1390289309389279,1.1534182953982903,0.8954488017773243,0.6244107577062842,0.2732090207870227,0.27575204089373095,0.30797941055457345,0.3105418938675773,0.5540641301540302,0.46118765732229067,297.15,293.15,297.2065554375282,297.148896451778,297.1507763522554,297.20812369657034,297.7125537768474,297.2853811429959,0.0,2441.4923790304933,131.73567455428423,1456.6769447164936,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.5175037772835669,283.15,283.15,283.1501728121911,287.8247794401388,3.9682539682539675,1.3241354432207453,51481.88946098619,287.7396321428571,288.0516112896929,2.8197975974558194,1.1419671248823828,1.156092637315549,0.8965375612158237,0.620639490153416,0.2737801129481446,0.27635384527630913,0.308638104070188,0.3111746566119497,0.556346520232343,0.45840221196220127,297.15,293.15,297.2118675906727,297.1621739261077,297.1580486812881,297.21384954730536,297.7280733861901,297.2948026263128,0.0,2538.409702159619,134.71639860109772,1443.8900438674896,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.517343098033154,283.15,283.15,283.1500787685418,287.7627236065187,3.9682539682539675,1.3957221131463242,51132.189068394946,287.75440251428563,287.99753779510013,2.815488509025242,1.1442349631345992,1.158542885903697,0.8973911288358213,0.6161600036464281,0.2740653238372185,0.27679526986028674,0.3090950373214763,0.3117167306303431,0.5583846604777287,0.455093678496581,297.15,293.15,297.2152537597936,297.1720756028805,297.1613787492308,297.2168989706942,297.7389705615445,297.3009155288287,0.0,2594.7801073667497,141.0925963313098,1429.0599369619365,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.5171729434713328,283.15,283.15,283.1500531728847,287.7148042992881,3.9682539682539675,1.4515886489689611,50931.927275600436,287.7694433999999,287.95954472380834,2.8100438713470894,1.1459677275552733,1.1604371270626541,0.8981218386974288,0.6115784396125058,0.27416270424451233,0.2770009380378327,0.30939971998177107,0.3120901144485704,0.5603012248091896,0.45170975091750076,297.15,293.15,297.2171340024956,297.18008909892984,297.16217402784514,297.2179771108726,297.7474333550688,297.3049615190424,0.0,2629.4934038545966,146.21287301581165,1413.689485297581,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.516997543068289,283.15,283.15,283.1500275268497,287.6807199125606,3.9682539682539675,1.4779397920194086,50991.79665947927,287.78475017142847,287.93015589623553,2.806909853593561,1.1472961369383639,1.161948639433437,0.8987465751182891,0.6087096164557915,0.27413903059848777,0.2770563815246218,0.3095955122944132,0.3123472145112749,0.5621205053549618,0.4495908479124065,297.15,293.15,297.217906209981,297.1865029118293,297.16139126635767,297.21769145735846,297.75396643415786,297.3074916559369,0.0,2647.8849631198045,149.06818877486648,1404.571945941714,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.5168194360253311,283.15,283.15,283.1500062982697,287.6570239606943,3.9682539682539675,1.4834049309053783,51211.62733021332,287.80031819999994,287.9085752070664,2.804240585049818,1.1483003140010002,1.1630951488882602,0.8992632319456249,0.6064435872542205,0.27403774192611285,0.27700004811126233,0.30970954110113014,0.312504344334298,0.5638491811082786,0.44791716646794294,297.15,293.15,297.2178175538875,297.19134940328564,297.1596474075205,297.2164241385146,297.7587505520591,297.30879781105347,0.0,2655.5852977804593,150.27456488628945,1397.4224628297789,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.5166408628581747,283.15,283.15,283.1499888499907,287.64381757407835,3.9682539682539675,1.4711733194853907,51541.21130558441,287.8161428571428,287.8939737771339,2.8019274441770214,1.1490434287397764,1.1639437390708354,0.8996883944226325,0.6046406017485783,0.27388973070909906,0.27687296979337583,0.309762471752133,0.3125857869376423,0.5655093107119474,0.4465854875189965,297.15,293.15,297.21706560801164,297.19488488818166,297.15738031588273,297.21446930617833,297.76221062530504,297.3092021487119,0.0,2653.29998620808,149.99065924891394,1391.8234467493066,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.5164636916441779,283.15,283.15,283.149967727299,287.63671684769537,3.9682539682539675,1.4396114405200142,51992.03588471771,287.8322195142856,287.8835058098797,2.7998554439957357,1.1496111558543167,1.1645860470069782,0.9000473931353541,0.6031453727988674,0.2737191262748482,0.2767097580629489,0.3097775363119837,0.31261886587819177,0.5671253285037108,0.4454811165132651,297.15,293.15,297.2158935112688,297.1974847052952,297.1549101855594,297.21212883944355,297.7648162011188,297.30904668853714,0.0,2642.772400248212,148.03766441113868,1387.5056212847778,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.5162901059823641,283.15,283.15,283.1499331725452,287.6335295637012,3.9682539682539675,1.376108655469125,52636.565909801226,287.84854354285704,287.8743055440866,2.797821581339086,1.1500428590959078,1.165066337848937,0.9003520650886657,0.6017986706753351,0.2735351767244475,0.2765252578057133,0.3097649261952281,0.3126166538097431,0.5687088523445298,0.44448644691509176,297.15,293.15,297.21441688810006,297.19932980542876,297.15236079780703,297.20953909791655,297.76679226751696,297.3084877713539,0.0,2619.1714891253077,143.2189548559544,1384.3347443410478,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.5161233580375914,283.15,283.15,283.1498902221502,287.6351177169727,3.9682539682539675,1.2797698486384452,53415.14953925146,287.8651103142857,287.86738190234746,2.795701703535122,1.1503589751028431,1.1654048755446873,0.9006115586281407,0.6005091755524623,0.27334386874602096,0.2763266342060416,0.3097301664242601,0.3125853783067059,0.5702693406750754,0.443534030212614,297.15,293.15,297.21270216736434,297.20055407930374,297.149817145444,297.20678176909524,297.7683122970747,297.3076334916564,0.0,2577.7346765915786,135.09628830099626,1382.281842037376,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.5159674121585093,283.15,283.15,283.1498505858065,287.64150120820534,3.9682539682539675,1.1603403321965426,54197.902440345555,287.8819151999999,287.8651623361739,2.793523476783051,1.1505827101164297,1.1656257782018213,0.9008396760427644,0.5992705711745706,0.2731528899576353,0.27612156710455,0.30967960100539743,0.31253175253904175,0.5718195775453183,0.4426192012409169,297.15,293.15,297.2108224876316,297.2013450862156,297.14738438505583,297.2039478774341,297.7695993707278,297.306619841413,0.0,2517.2571357414686,124.20306254339481,1381.3266205139,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.5158231439279607,283.15,283.15,283.1498605243574,287.6385872503486,3.9682539682539675,1.1060492369009636,54381.10681302758,287.8989535714285,287.8563824362031,2.791471519826373,1.1507313065414218,1.1657741423661157,0.901043689221089,0.5981528498149307,0.27296213785521173,0.27591831140794165,0.309616490979424,0.3124660948633301,0.5733628940047135,0.44179365605446796,297.15,293.15,297.20881875731135,297.20181191502405,297.1450436047448,297.20106523536606,297.7707232943092,297.3054925613511,0.0,2449.4229171144043,118.75256077977471,1381.2566545250181,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.5156880519177941,283.15,283.15,283.1499059668673,287.4275916073835,3.9682539682539675,1.1042958038974597,54208.82145419414,287.9162207999999,287.6348308641645,2.787992776679829,1.1502507724572406,1.1656905051091007,0.9009430886624257,0.5964027832940224,0.27257522343393165,0.27566582671979817,0.30939163090467015,0.3123478104029246,0.5746679173154934,0.44050106288727026,297.15,293.15,297.2052702347818,297.1985352706893,297.1402655937496,297.1963153211798,297.76785730161237,297.3016487444026,0.0,2413.835964555672,118.1836444133263,1381.9746239131196,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.5155600576573122,283.15,283.15,283.1499019902352,287.1703388738301,3.9682539682539675,1.1027770423070469,54059.814892178925,287.9337122571428,287.3775098290677,2.7876114675490906,1.1479486397587668,1.164803893970499,0.9000210798734751,0.5971755808929727,0.27166115237714716,0.27515794678734373,0.3087183790141432,0.3120222281762337,0.5753475189310808,0.4410718485597552,297.15,293.15,297.1971893473614,297.1853933109255,297.12892477643277,297.18629807718924,297.7548042304238,297.29052194846656,0.0,2370.6999877284024,117.69233112416941,1383.3677354279912,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
