,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.5154385702159461,283.15,283.15,283.1499622968532,287.11975537174305,3.9682539682539675,1.1014456413843818,53929.35907710338,287.9514233142856,287.340755064778,2.788687012586077,1.1449387893351117,1.1626863954268962,0.8987658848616356,0.5998732698104694,0.2706362037506512,0.2743071040544446,0.3079046246705489,0.3113981583984915,0.5758485434920015,0.44306435239907854,297.15,293.15,297.18761676486855,297.16872965135474,297.1166222695054,297.17497361578205,297.73934144175195,297.2774567486526,0.0,2342.5401351175638,117.26274299964022,1385.0164130752505,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.5153189509391118,283.15,283.15,283.1500714761113,287.3763263504021,3.9682539682539675,1.1002778762397598,53815.06666163582,287.969349342857,287.6161633319446,2.7902414752956783,1.142854998108448,1.1601646668249492,0.8978672283067962,0.6031331806190493,0.2700173170190261,0.2734351390357757,0.3073723004594042,0.31071030299968033,0.5767233625566264,0.4454721114108088,297.15,293.15,297.1808161753582,297.15710023774926,297.11003531278357,297.1675422177971,297.73068786259716,297.2692363612571,0.0,2352.6623246032404,116.8868096740329,1386.812179511009,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.5151948510092166,283.15,283.15,283.15009941575255,287.65459334132885,3.9682539682539675,1.0992535309748988,53714.91096559784,287.98748571428564,287.8794465622488,2.792022844290871,1.1425892202707149,1.158684630392869,0.8977374697876129,0.6055006613726903,0.2700018956483592,0.2729875635747475,0.3073221295192207,0.3103267685707111,0.578240363265796,0.44722072462583107,297.15,293.15,297.178939954873,297.15526990411786,297.1114254081163,297.1662606939855,297.7329341176088,297.26896601574026,0.0,2388.8004233303313,116.557704994967,1389.1789478471007,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.5150635480920439,283.15,283.15,283.15010040129715,287.9264782043739,3.9682539682539675,1.098357514134862,53627.379112512805,288.00582779999996,288.1386779070615,2.7951802161747294,1.1438420640350657,1.1587582625742479,0.8982363501736279,0.6072355666467796,0.27041117679232296,0.27304675047001575,0.30765087876010033,0.31035369216802233,0.5802237060724587,0.4485021197478056,297.15,293.15,297.18102696362683,297.1611472125301,297.1181881845686,297.1696314326863,297.74275534229963,297.2745498271423,0.0,2430.913786988515,116.27033390226579,1392.451482204857,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.5149249410523529,283.15,283.15,283.15008813864904,288.16698024799246,3.9682539682539675,1.0975682885259104,53550.33881482296,288.02437097142854,288.3692630817478,2.799148144214188,1.146302732807269,1.1601811320532653,0.8992253765367445,0.6082495473162113,0.2711036543455484,0.27348017055655954,0.30826169796426584,0.3107157526922512,0.5825335415161339,0.44925104241406977,297.15,293.15,297.1861245007444,297.17274859658426,297.12831035029046,297.17629619305404,297.7575644627313,297.28420882068093,0.0,2471.3207754465534,116.01760210495556,1396.6666812085725,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.5147775564917201,283.15,283.15,283.1501914202543,288.2336485652228,3.9682539682539675,1.2093254233393436,52727.51718452852,288.0431105999999,288.42267994398003,2.803918357857018,1.149399659406419,1.162717663495673,0.9004360133834319,0.6087802048841273,0.2719009739174133,0.27417925233525003,0.30899812232270074,0.31133739017534473,0.5849375275179316,0.44964298428497296,297.15,293.15,297.19264816619665,297.1865763861194,297.13936843688344,297.18421989812055,297.77332561561747,297.29522770058753,0.0,2538.1975992188036,125.94356384458965,1401.8870277140054,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.5146182119903978,283.15,283.15,283.1500348795396,288.15189977922194,3.9682539682539675,1.2301052037205096,52632.34166049166,288.06204205714283,288.346633761514,2.808961144051856,1.1517838078835911,1.1655372159084236,0.9012298176770652,0.6092889115516461,0.27238205115059133,0.2748709806752963,0.3095133689461992,0.31199388430005387,0.5869381813360854,0.450018713295663,297.15,293.15,297.197083346565,297.19478239679705,297.1459348361546,297.18913697743164,297.7818185112959,297.30175121364886,0.0,2580.3649125827865,127.89205387596276,1407.9739105323138,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.5144526527942584,283.15,283.15,283.1499842169872,288.09127729565085,3.9682539682539675,1.2514288004087244,52556.419525222795,288.0811607142856,288.29391249847265,2.813684464568997,1.1534840065704133,1.1678494450440355,0.9016700070201646,0.6101378333738997,0.2726041084050012,0.27532406540566723,0.3098356205085464,0.3124880718911313,0.5886488255691189,0.45064572406000836,297.15,293.15,297.19959210042754,297.19836838374175,297.14892921933813,297.1915156598213,297.785207553284,297.30472258332253,0.0,2600.765314628802,129.93806533401488,1414.6109646575312,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.5142841722665793,283.15,283.15,283.1500252035162,288.0531005714421,3.9682539682539675,1.3098529582386877,52194.032077640935,288.10046194285707,288.26734358734393,2.8179456472634294,1.1546493263590507,1.169550131031739,0.9018431092973063,0.6113085061060187,0.2726491170549178,0.2755432452785459,0.31001680375254836,0.31280873597902503,0.5901717870551504,0.45151037894968443,297.15,293.15,297.2006322739572,297.19856845391575,297.1495417311225,297.19208724966467,297.785377802386,297.3052415022092,0.0,2609.25274485077,135.110204150406,1421.6409021165875,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.5141149409910712,283.15,283.15,283.14999026770306,288.02124469894153,3.9682539682539675,1.2881484466298532,52453.28352561506,288.11994111428567,288.24034971939597,2.8218379553146256,1.1553925686617013,1.1707393773955215,0.901807465179549,0.6127375820051592,0.2725744309372235,0.27559283117004124,0.31009413345806136,0.31299437996779567,0.5915684361569273,0.45256588953774884,297.15,293.15,297.20055070509784,297.1962272993875,297.14860077367604,297.191375782891,297.7834669573373,297.3040443036779,0.0,2608.5064786101498,133.51821382940386,1428.9967454225807,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.5139471724654742,283.15,283.15,283.14996326309716,288.00173645968306,3.9682539682539675,1.2571462645030602,52750.49631440395,288.13959359999996,288.2241076793243,2.8253131810574508,1.1558275094987775,1.1715329310149603,0.9016185044532358,0.6142744898255409,0.2724272226471357,0.27553123915474337,0.3101011455517043,0.3130830822087784,0.5928873897297589,0.45370104441529435,297.15,293.15,297.19968476913687,297.1921236706067,297.1467732153346,297.1898413543646,297.7803599473758,297.3017565913637,0.0,2597.0266869051343,131.02301486329512,1436.6299314254215,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.5137833041766382,283.15,283.15,283.149920018622,287.987150489759,3.9682539682539675,1.1929352286575068,53239.09918457817,288.1594147714285,288.2115968259951,2.8282410988517785,1.15605810016761,1.1720547097751264,0.9013290808041389,0.6157245044594066,0.27224007780990533,0.2754058748678136,0.3100646411824176,0.31310993153576794,0.5941642132431334,0.4547720202814567,297.15,293.15,297.19832813778663,297.1869520655263,297.14450275306496,297.1878354557307,297.7766753024739,297.2988587429165,0.0,2569.877938658226,125.43947370363547,1444.4832971778137,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.5136270561617142,283.15,283.15,283.1498721756039,287.9729877335512,3.9682539682539675,1.10046672110805,53833.541215249104,288.17939999999993,288.1988693706085,2.8305268025012635,1.15610935886771,1.1723449316695007,0.9009576375999612,0.6169925568234683,0.2720219646889286,0.27523377769692514,0.3099916144546671,0.3130870003237974,0.5954121349451649,0.45570859943536474,297.15,293.15,297.1965653394253,297.18098561655097,297.1419244785096,297.1854640784168,297.77265851364524,297.2955196053096,0.0,2522.308805479616,116.94754944177033,1452.544975146329,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.5134796505159336,283.15,283.15,283.14992039132557,287.86316474618667,3.9682539682539675,1.0994212717504546,53731.30548792664,288.1995446571428,288.0822404599619,2.8322166157093207,1.1557315145555573,1.1723887352062239,0.9003841542116384,0.618119064554606,0.2716878593747398,0.2750097599426094,0.309817046120694,0.3130106569223683,0.5965290326808121,0.45654063420585334,297.15,293.15,297.1937654404008,297.17278354849583,297.13795302679205,297.1819440078654,297.7666287899509,297.290614962701,0.0,2480.3075590228973,116.61155515967067,1460.7905016668683,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.5133390674075577,283.15,283.15,283.14990633953613,287.62071984907396,3.9682539682539675,1.0985018469937624,53641.474161537015,288.21984411428565,287.84042904415975,2.833141661864815,1.1541425434087274,1.1718166966659267,0.8992322194191296,0.6193484608933509,0.2709840671008652,0.2746073896409113,0.3093429065283827,0.31278496383980575,0.5972167646374924,0.45744866215122243,297.15,293.15,297.1879638925398,297.15785294973216,297.1293936052074,297.174911267996,297.75375565406443,297.28077547390797,0.0,2443.5129398693684,116.31659267699285,1469.0711692257055,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.5132059419399198,283.15,283.15,283.14986429370276,287.2716081728005,3.9682539682539675,1.097695424188154,53562.74542709056,288.2402937428571,287.50217321923043,2.8321706566788163,1.150944882165935,1.1700507055132956,0.8973400289749047,0.6205446324715771,0.26982793763496615,0.2738497057431765,0.3084792648875524,0.3122665492994118,0.5973779550031112,0.4583321504017199,297.15,293.15,297.17825566784785,297.1344877016105,297.11536644837054,297.16340677184894,297.73270085777034,297.2648434894897,0.0,2396.010279199953,116.05828983238962,1477.1382753538535,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.5130805421548867,283.15,283.15,283.1499883278513,287.38162543203947,3.9682539682539675,1.0969879106806875,53493.720537115645,288.26088891428566,287.71731662507625,2.83284148814699,1.1470061344046956,1.16684153088779,0.8951845503835811,0.6239497185878131,0.2686105774861531,0.2727043057494448,0.30748501990584687,0.31140419684156545,0.5974498138252818,0.4608471354008512,297.15,293.15,297.16706765600253,297.10892834322965,297.1011730738205,297.1508148312347,297.7111064665285,297.24781807416315,0.0,2372.863027493435,115.83198152883992,1484.7559206073681,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.512955296181825,283.15,283.15,283.15007690286615,287.695459146516,3.9682539682539675,1.0963670908238106,53433.19012228714,288.2816249999999,288.0639156708353,2.8372546934639167,1.144515267556718,1.1636894754251128,0.8937681756479369,0.6293560251576803,0.26800748881535247,0.2717220313240254,0.30691939889284303,0.31060692719074817,0.5981976451317919,0.4648402150058249,297.15,293.15,297.1600442756799,297.09338699059003,297.0954219083834,297.14394554445147,297.70151478711904,297.2388627012448,0.0,2395.162852345951,115.63364440545242,1492.2224227569563,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.5128252742725627,283.15,283.15,283.1500810643765,287.8125572193591,3.9682539682539675,1.0958223326034082,53380.104001346044,288.3024973714285,288.0904855161908,2.84113019474107,1.1430654923144128,1.161745449067563,0.8927052102294749,0.6332576775103009,0.26771797529944175,0.27124141653119044,0.3066232544886868,0.31016496094028784,0.5991968430295499,0.4677219621345915,297.15,293.15,297.15593994664584,297.08269072148187,297.093864853428,297.1405898242176,297.69636449127586,297.2338899674099,0.0,2416.504678286931,115.45979259868517,1499.8632629317901,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.5126907611365726,283.15,283.15,283.15006716393196,287.9348380909026,3.9682539682539675,1.0953443894457915,53333.55066687532,288.32350139999994,288.1734170503782,2.844812805225901,1.1426758441154439,1.1607369791297737,0.8920931444264628,0.636188662610929,0.2677245309831645,0.2710620662091075,0.3065940789277325,0.30997257868115446,0.6005238511687109,0.46988677773958004,297.15,293.15,297.15471095375295,297.0778879593362,297.09615159741895,297.14060700741646,297.696800038755,297.233231511336,0.0,2441.0740788397165,115.30740654604945,1506.665205138915,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.512550907366512,283.15,283.15,283.1501023055404,288.2443414525241,3.9682539682539675,1.0949247753881444,53292.69553281623,288.3446324571428,288.4820002049734,2.8446415133915117,1.1435823851808522,1.1605275730561198,0.8921277948130042,0.6361724460943418,0.26809834423981616,0.2711163441926371,0.30688056425279386,0.30998548361826594,0.6023285258985306,0.4698748002757031,297.15,293.15,297.156863399906,297.08116728311074,297.10307023993767,297.14447462620177,297.7051158365184,297.23813827713496,0.0,2477.6804754308487,115.17372787093711,1505.1106102629021,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.5124028693813475,283.15,283.15,283.1501213185633,288.6284200763506,3.9682539682539675,1.094556481026208,53256.849968347815,288.3658859142856,288.85498418802376,2.8434757312389936,1.146342820655366,1.1616517070683536,0.8931281556445783,0.6343924033633423,0.2690113669517843,0.27156451685480065,0.307607448433158,0.310324944701488,0.6048321993384373,0.4685600667819067,297.15,293.15,297.16368621621547,297.0960665120459,297.1166246290205,297.1535479808367,297.72461726445357,297.25090852051443,0.0,2527.916362403938,115.05648301938061,1500.7449199973228,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.5122405919445485,283.15,283.15,283.15013881438324,288.73637839571114,3.9682539682539675,1.0954771469409106,53346.47967393504,288.3872571428571,288.92857876070417,2.8420669884188903,1.1505152008921586,1.1644308240741907,0.8948471473861822,0.6310127069200626,0.27027124204348213,0.27248988787727096,0.30863812491766673,0.3110548440087568,0.6077795812589878,0.4660638345086796,297.15,293.15,297.1738499668255,297.11909158934424,297.13406634154757,297.1659441916049,297.7506211757012,297.2687146530047,0.0,2654.1183098937636,115.34972119933674,1494.1765104243457,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.5120538739611974,283.15,283.15,283.15038143642,288.652370626544,3.9682539682539675,1.5610970438247012,49877.54165085917,288.4087415142856,288.8998205551746,2.839617986986859,1.153807632444583,1.1678574362651903,0.8961390880223296,0.6265367072768007,0.27110333732294456,0.2735133475864794,0.30937642188691084,0.31189322765881533,0.6102410805085043,0.4627578764287222,297.15,293.15,297.1813494872664,297.1360024328474,297.1453317096198,297.1742877551528,297.7675902970305,297.28091233638344,0.0,2744.5151586782804,154.06864438401462,1485.6865949531395,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.5118508903712469,283.15,283.15,283.1499281521085,288.53708239138365,3.9682539682539675,1.4002602916625806,51492.70333040808,288.43033439999994,288.76381381955525,2.83676061291549,1.156033321753804,1.170654407809946,0.8969834833518288,0.622504256948135,0.27150452829708877,0.27420963111698893,0.3098021624579109,0.3125127235116889,0.6122836526110996,0.4597795223606769,297.15,293.15,297.1858206827723,297.14680980382224,297.15063975773603,297.1785044559467,297.7770015515739,297.28775525037025,0.0,2774.2309401082543,142.56179038385022,1474.6492467999954,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.5116433263457771,283.15,283.15,283.15019657175804,288.4701507587909,3.9682539682539675,1.5913028824929945,50186.90940974234,288.45203117142853,288.7385617091008,2.8328012218850427,1.157574930429094,1.1725719179950436,0.8976043196507218,0.6187015470353607,0.2716563262423337,0.2745455518846266,0.3100371849572148,0.3128715739289978,0.6141416899048875,0.45697085378073293,297.15,293.15,297.1883650883065,297.1544808108888,297.15255108152195,297.1802398068114,297.7830137211966,297.29173010174503,0.0,2798.2192646503127,158.06019354455893,1460.8927960619612,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.5114349729987684,283.15,283.15,283.14967391930094,288.3902936757726,3.9682539682539675,1.2353298608158065,53302.47490658314,288.4738271999999,288.61745467069153,2.8288992105100648,1.1584143235852182,1.1738109788864899,0.8979800136316636,0.6155809253187807,0.2715802604445847,0.2746289145349114,0.31008775940073213,0.31303933003699197,0.6158107757699242,0.4546659732175835,297.15,293.15,297.1890081510013,297.1588665452358,297.151468380618,297.17966286642564,297.78567600878745,297.2929363904136,0.0,2767.5534941523615,130.0899333009935,1448.4565364866107,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.5112361767788651,283.15,283.15,283.1495505338856,288.34675805700505,3.9682539682539675,1.1054450282902282,54321.708809296484,288.4957178571428,288.5561283619823,2.8263814239529634,1.1587139845784513,1.17451981817282,0.8981452352931856,0.6137544395607525,0.2713490415291623,0.2745332129182047,0.31000429968054,0.31306456736607596,0.6173292937069204,0.4533169370623259,297.15,293.15,297.18823766614065,297.1605077849221,297.14843376167687,297.1774729596321,297.7857404098361,297.29207851644156,0.0,2702.069768367421,118.55631569111092,1440.8468587017303,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.5110537230075973,283.15,283.15,283.1497263603305,288.3193271265828,3.9682539682539675,1.1047739296522372,54255.77308538428,288.51769851428566,288.54668935635766,2.8233075259410287,1.1586315153499016,1.1747018034408536,0.8981657345608749,0.6120738931562709,0.2710273444305601,0.2742861108009433,0.3098335621636399,0.3129592358187285,0.6187631200683252,0.4520756912161599,297.15,293.15,297.1865174907708,297.1603243148206,297.1443595069625,297.1743074277378,297.78440794406066,297.28998333687053,0.0,2616.9126225600858,118.33859693310546,1434.4788162394304,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.5108889525874645,283.15,283.15,283.14984236693033,288.1480743096103,3.9682539682539675,1.1034809562310428,54128.8507896036,288.53976454285703,288.3380397976852,2.819558261954704,1.1579601197035774,1.1744350984136143,0.8979377709622107,0.6103883231273771,0.2705482486777242,0.2739253212614021,0.3095234083416063,0.31274905302927614,0.6200271266628339,0.4508307349381263,297.15,293.15,297.1833490997473,297.1571118586648,297.1384198206635,297.1695636290157,297.78031547910973,297.2857519774402,0.0,2559.35680841883,117.91987585837698,1429.257159270422,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.510736100627373,283.15,283.15,283.1498699223548,287.8467522834092,3.9682539682539675,1.102062573961712,53989.78892477765,288.5619113142856,288.0439108248691,2.8147596275190705,1.1556025620445114,1.1732400899890347,0.896938027073588,0.6089200984482643,0.2695593047958114,0.2732932006306215,0.30879735227320915,0.3123120348086365,0.6207140556295285,0.44974630919461384,297.15,293.15,297.1759836052114,297.14464619966077,297.12618774195795,297.15995037244994,297.7668917533105,297.2747319345182,0.0,2497.2113873075455,117.4616722818894,1424.9906942080097,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.5105944054675832,283.15,283.15,283.14989445590953,287.5474928222643,3.9682539682539675,1.1008185765779361,53867.971432369726,288.58413419999994,287.7209517629689,2.808119226541494,1.1514579340727489,1.1705116219492813,0.8951437594599841,0.6077487273335236,0.26806666020206793,0.27221074976740506,0.3076473682193044,0.3115028481535405,0.6208491947407154,0.44888113848191386,297.15,293.15,297.164325083448,297.1230060655815,297.10798544300127,297.14555876689906,297.744910242076,297.25715712020116,0.0,2440.0567304947394,117.06077545471294,1421.313100245627,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.5104592083081536,283.15,283.15,283.15004365016046,287.7034304315423,3.9682539682539675,1.0997278331352534,53761.27441858093,288.60642857142847,287.76930362591577,2.8016172911737245,1.1475923764013938,1.1667260381163533,0.8936246276568618,0.6075538245119029,0.2668052051682306,0.2708669274036556,0.30662597116335377,0.31045890678840704,0.6213297601464387,0.4487371839221959,297.15,293.15,297.1538427730145,297.10557181377527,297.09346719968727,297.13330075843044,297.7294888422397,297.2431342774294,0.0,2424.4756924687777,116.71001377242803,1418.1503526355223,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.5103225949254998,283.15,283.15,283.1500740690633,287.86703686140925,3.9682539682539675,1.0987710240494266,53667.76601200551,288.62878979999994,287.8767603853157,2.798800978867648,1.1451477027121912,1.1635291220928838,0.8928228248222675,0.6088557815623278,0.26611981010951286,0.2698360381552883,0.3060106232322898,0.3096145727319087,0.6224297464119154,0.4496988049618868,297.15,293.15,297.14740032763257,297.09750194077833,297.08686673506975,297.12644206021827,297.72481559081825,297.23660533090344,0.0,2441.4763734300955,116.40289666849857,1415.8405409178592,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.5101815415884271,283.15,283.15,283.1500590295137,288.04063965683497,3.9682539682539675,1.0979315981278022,53585.796421367675,288.6512132571428,288.067644037548,2.800131512341264,1.1439474120092439,1.161443207132104,0.8925397321430564,0.6114765718011079,0.26588509124324133,0.2692503732225301,0.3057294633210995,0.3090857321012523,0.6239250712023184,0.4516345116992213,297.15,293.15,297.1444081338461,297.0960645778122,297.08630418828704,297.1239238009158,297.7268407618724,297.2355082925467,0.0,2470.472602271735,116.13389859945393,1414.5553152514376,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.5100351704763654,283.15,283.15,283.15001078079547,288.1585051993663,3.9682539682539675,1.09719511432579,53513.93067905499,288.6736943142856,288.2377174998372,2.801166668828594,1.1438629556896693,1.1604514881290509,0.8926585816081806,0.6129013391949419,0.26598068303269806,0.269053106726231,0.30571928912452057,0.3088469238434574,0.6256906425350293,0.452686840039952,297.15,293.15,297.14439741039706,297.09958428309403,297.0899997099475,297.12480407483855,297.73325013689356,297.23840712303416,0.0,2499.180578820393,115.89822827458039,1414.3331084428864,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.509884338285718,283.15,283.15,283.1499832195124,288.2994954496397,3.9682539682539675,1.0965489654141336,53450.919486307306,288.69622834285707,288.4587957746827,2.8026935397095416,1.1444263168261435,1.1603210176137944,0.8929913570275144,0.6138447074586578,0.26623691388811693,0.2691111951646671,0.30585351040232633,0.30881639662466787,0.6275720788761849,0.45338360862403837,297.15,293.15,297.1460626668281,297.1056051158729,297.0956324019823,297.1274242216482,297.741359847327,297.2432168507317,0.0,2524.383420025736,115.69172567479038,1415.281147842927,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.509730391162525,283.15,283.15,283.1500302819976,288.5292552321192,3.9682539682539675,1.095981923281483,53395.653214155405,288.71881071428567,288.71386066051895,2.804239357677258,1.1451952363687263,1.1606986802891457,0.8933406222627556,0.6143740454536094,0.26650034862464034,0.2692869146639765,0.3060153857871901,0.3088950995647407,0.6294170177056408,0.4537745758628479,297.15,293.15,297.1482054661561,297.1116320115087,297.1011645099389,297.13029816965746,297.7486007828152,297.24798018801533,0.0,2543.7737045524655,115.51070573800365,1417.3488972823643,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.5095727738147571,283.15,283.15,283.15006460342147,288.73559651624333,3.9682539682539675,1.095484340226329,53347.18025945668,288.7414367999999,288.9175052657311,2.805911173845417,1.1465066577721268,1.1615987648363626,0.8938963457361877,0.6145395539188302,0.26688522813819415,0.269583107983721,0.3062921167002063,0.30908624580030425,0.6313850012259069,0.4538968198511203,297.15,293.15,297.1516489971815,297.11991915134115,297.10802440253445,297.1344485465061,297.75756768526907,297.2543217565664,0.0,2563.5906613357783,115.35201425537898,1420.5107150141478,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.5094093771700199,283.15,283.15,283.15009160651437,289.07100402370753,3.9682539682539675,1.0950479744281896,53304.68901118869,288.7641019714285,289.24858816200924,2.8083194667822893,1.1493351690385623,1.163270286382428,0.895165530242397,0.6144667856633841,0.2677183067701553,0.2700814975097014,0.30693566667773586,0.30945303431463866,0.6338880578967435,0.45384307346568026,297.15,293.15,297.1588506696492,297.1365655202555,297.12036004885067,297.1429012177564,297.7749989587692,297.2667352830562,0.0,2601.3411444042936,115.21296538969405,1424.8181904389223,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.5092374344873574,283.15,283.15,283.1501751796548,289.325341201425,3.9682539682539675,1.2160861195271966,52393.31914188876,288.78680159999993,289.4948044063071,2.8120730304823534,1.1535117762979066,1.1662730762135392,0.8970374123440892,0.6139996605953214,0.26891458836665216,0.270961356660817,0.30788803814813,0.31013542609323225,0.6367882443365784,0.45349805648261654,297.15,293.15,297.1692220281056,297.1598778584234,297.13685530243,297.154772469109,297.798271289935,297.2837997896006,0.0,2650.23149887807,125.84323695867838,1430.6193568912988,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.5090512516938036,283.15,283.15,283.1499572916742,289.14268651407133,3.9682539682539675,1.09560248846012,53358.687890879984,288.8095310571428,289.2972447607052,2.817963377199256,1.157133329948731,1.1701737981621108,0.8985269610710633,0.6140224522313785,0.26981840069837715,0.272045815856896,0.30864907153359067,0.31100705574842374,0.6392659613894084,0.45351489030732245,297.15,293.15,297.1777436917813,297.1775788493362,297.14892457884224,297.16382671897134,297.813623243159,297.29633941641805,0.0,2723.937711924779,115.3896815508474,1437.250981510983,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.5088564799933016,283.15,283.15,283.14966439913803,289.03255812064214,3.9682539682539675,1.0963134511542838,53427.96182134468,288.83228571428566,289.1881534708732,2.8247024232260514,1.159410106798227,1.1735197613855195,0.8992927430901974,0.6151291898984087,0.2702155554717751,0.27284567543221594,0.3090391666012192,0.3116925339060232,0.6411325887266144,0.4543323229758481,297.15,293.15,297.18248215465394,297.18578128314465,297.15403192570136,297.16801408667925,297.8183131381381,297.3017245176635,0.0,2719.4352247633237,115.61651837887977,1444.1301317662817,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.5086634810133085,283.15,283.15,283.1500662970685,288.95013665584924,3.9682539682539675,1.2536796499864644,52332.44741160277,288.8550609428571,289.15844317312644,2.8301530279408387,1.1608114586376532,1.1757841297915226,0.8996116079554939,0.6165246696553909,0.2703215977491754,0.27323672184861947,0.3092051377113825,0.31207955734178733,0.6426877130974377,0.45536301956782776,297.15,293.15,297.18479313331244,297.18823509452307,297.15521740051105,297.16931574446494,297.8177022442251,297.30305272340735,0.0,2700.803569390339,129.6139889229908,1451.1286766323574,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.5084812625855456,283.15,283.15,283.1498903771075,288.8261120985852,3.9682539682539675,1.0964725178437453,53443.466922635154,288.87785211428564,289.01591512982964,2.8344632267937504,1.1613462519570343,1.177134829367193,0.8994958261679965,0.6181009612150603,0.27016473808613717,0.2733223449700207,0.309159135650774,0.3122318104120138,0.6439625727305732,0.45652726314097064,297.15,293.15,297.18479339807277,297.18531072386446,297.15299290713546,297.1679906474965,297.81250583144305,297.3007187016025,0.0,2640.922051736835,115.66730994939856,1458.1524636162558,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.5083108343151052,283.15,283.15,283.14989180939875,288.51807075290066,3.9682539682539675,1.0959148346394427,53389.11636870471,288.9006545999999,288.69499108851085,2.8372253093603583,1.1604339963747912,1.1775157263584066,0.8986669089865287,0.6196507729029079,0.2695680399496886,0.27311188621696403,0.3087582576540785,0.3121461602420272,0.6447424589601749,0.45767194877104334,297.15,293.15,297.18107337290337,297.1738043307068,297.1452064011737,297.1623893716371,297.7993379859786,297.29236229247994,0.0,2592.0808046500133,115.48930108870442,1465.1459730005051,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.5081510229841283,283.15,283.15,283.14986480369197,288.10162290872074,3.9682539682539675,1.095426665042525,53341.563150530856,288.9234637714285,288.29164954831344,2.8377037798974025,1.1572138728568244,1.1762286606158958,0.8967373246911309,0.6213714698323415,0.2682856556726644,0.27239566923491265,0.3077989543018187,0.31165268476091906,0.6447560693244365,0.45894284965808485,297.15,293.15,297.17158580588074,297.149375501283,297.12895265559393,297.15022226128076,297.77408491857904,297.2748442285235,0.0,2535.614904838214,115.33362956610222,1471.8430712558677,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.5080013581262347,283.15,283.15,283.14997611784764,288.12326827195756,3.9682539682539675,1.0949970623934129,53299.73253958818,288.94627499999996,288.3974479640156,2.835778758036593,1.1528261200878036,1.172962150725165,0.8943379068770403,0.6234476671101062,0.26675748298685414,0.2711087691585782,0.30660187854713505,0.3106886178239185,0.6445677960053824,0.4604763218906718,297.15,293.15,297.1594990290048,297.1202463373044,297.1102293004893,297.1356691159633,297.74656552451967,297.2544418614563,0.0,2498.7523767514963,115.19674940158693,1477.9932637205052,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.5078547709061892,283.15,283.15,283.1499715179582,288.1921591152153,3.9682539682539675,1.0946200462439226,53263.03581918345,288.9690836571428,288.58103239400117,2.831501965829749,1.149685978034844,1.16910240091807,0.8926476705597863,0.6245873825111561,0.2657770291609894,0.26977086022965846,0.30578355673829427,0.3096351557066992,0.6450892873169537,0.461318111801139,297.15,293.15,297.15110042445014,297.1009186177946,297.0992777965654,297.1263108173393,297.73184550404716,297.2418906320393,0.0,2501.755234817058,115.07671307182194,1483.744053529031,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.5077071145135369,283.15,283.15,283.1499656092344,288.2828335488167,3.9682539682539675,1.0942891782877837,53230.84132681013,288.9918851142856,288.7183067902267,2.8307786280963487,1.1470215127916632,1.1659641584796792,0.8912845439711278,0.6270313060996016,0.2650544739737025,0.26877973981995906,0.30512707309972653,0.308813621061144,0.6459084528646781,0.46312318543339054,297.15,293.15,297.1442656995662,297.08636565722543,297.0920848920065,297.11930667140325,297.7226465950747,297.2329339030552,0.0,2514.3767903719418,114.97143793346618,1488.452776541845,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.5075566635008092,283.15,283.15,283.1499805247351,288.4398801719175,3.9682539682539675,1.09399878699542,53202.59336073283,289.01467474285704,288.8755787861103,2.829906374440594,1.144986605605702,1.163454999558379,0.8902843256460047,0.6287339783208602,0.26459446453552593,0.2680916895544739,0.30465359479960413,0.30819187597271075,0.6470084838440944,0.4643807733324117,297.15,293.15,297.1393177281514,297.07681399382193,297.0885448309741,297.1148087650593,297.7184514410615,297.22758735181367,0.0,2532.959958940381,114.87909419580723,1484.7416023281924,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.5074017737103907,283.15,283.15,283.1500002296599,288.65491557236544,3.9682539682539675,1.093743918904716,53177.8071103979,289.0374479142857,289.0647019456451,2.8277218282007333,1.1441390172018928,1.1616628514478684,0.8898514196973324,0.6289725446154191,0.264517846098407,0.26770100594641416,0.30448133382345954,0.3077773667252958,0.6485212033842294,0.4645569775844137,297.15,293.15,297.1376147870988,297.07454808078205,297.09006047371196,297.1141572818743,297.72122664547567,297.22752145378854,0.0,2559.7353049139906,114.79808724956634,1477.601163004168,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.5072418323958877,283.15,283.15,283.1500100198868,288.825594920824,3.9682539682539675,1.0935202234661325,53156.05719944433,289.06019999999995,289.20234012303257,2.8245029526343557,1.1440698897692116,1.1608422563812202,0.8898049355079184,0.627722424037449,0.26464847270429304,0.26762942771186077,0.30448593539938873,0.3076097854080397,0.6502681103471204,0.46363364278659214,297.15,293.15,297.13796725600486,297.077054300844,297.09415778355424,297.11567297519616,297.72772976931907,297.2305164169837,0.0,2583.177502037547,114.72701936870666,1467.79570224761,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.5070775511275954,283.15,283.15,283.15002720625216,288.98331140860404,3.9682539682539675,1.0933239197790652,53136.97425393108,289.08292637142847,289.3217800841139,2.819979568360633,1.144556638353474,1.16072269076433,0.8900587806546878,0.6251063021605345,0.26489691793690395,0.2677518676997247,0.3046028219861904,0.3076035544376483,0.652175175117255,0.46170138408541944,297.15,293.15,297.1397232442984,297.0830957826908,297.0995891589806,297.1184847123063,297.7365928010302,297.23549713986125,0.0,2602.4196577126672,114.66467784381304,1455.6924273194247,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.5069096710999427,283.15,283.15,283.1500516879416,289.12614678857443,3.9682539682539675,1.0931515836992738,53120.2240558489,289.10562239999996,289.4178396718298,2.814034125420612,1.1453709757836519,1.1610949149190686,0.890520325443086,0.6212626053154904,0.265181922516742,0.26798234006578947,0.30476988818255957,0.30769699944144374,0.654168351260087,0.458862442697006,297.15,293.15,297.14223685756957,297.09139385753963,297.1052528703162,297.12177968868707,297.7464891304958,297.2414304809217,0.0,2616.8833033713486,114.60996638068227,1441.5753115662337,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.5067387998199273,283.15,283.15,283.1500009022714,288.9721191659436,3.9682539682539675,1.0930003179554448,53105.523964149936,289.1282834571428,289.1280045126181,2.8068264542826906,1.1461746738637295,1.1618365953918142,0.8910370643943278,0.6164010756957066,0.2653912387994758,0.2682751056516098,0.3048986630628331,0.30785570673460694,0.6561214405470581,0.45527173349047795,297.15,293.15,297.14458891276996,297.0999490202767,297.1096636144334,297.1244349482049,297.7552343206732,297.24677416327165,0.0,2617.724337511416,114.56195836208363,1425.6844634539993,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.5065670954586113,283.15,283.15,283.1500500663698,289.1893477303305,3.9682539682539675,1.0928677448962498,53092.64211099059,289.1509049142856,289.35130005572483,2.801865125614131,1.1472794608703292,1.1624475820165527,0.8918053227233383,0.6130246765525185,0.26566294148782055,0.268446970952746,0.3050857047264237,0.30794428354781717,0.6582421820192424,0.45277793659185955,297.15,293.15,297.14764310780276,297.1112780703498,297.1147390803867,297.1277229385013,297.76645487755803,297.2535676149197,0.0,2631.0843019427016,114.51989389667946,1416.1245850848516,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.5063910342559084,283.15,283.15,283.15004819740324,289.3740339496214,3.9682539682539675,1.092751134247412,53081.31258430175,289.17348214285704,289.5318024727906,2.8037006120140164,1.1494482763955343,1.1638265546614233,0.8930499630009968,0.6129346157540727,0.2662433201719611,0.2688051159651671,0.3055229034614064,0.3081991497680983,0.6606787979800919,0.452711417993102,297.15,293.15,297.1533014386881,297.12794311532286,297.1235611857232,297.1339188305399,297.78241971544895,297.2642288571446,0.0,2655.9509600468373,114.48290264682745,1419.2399744582535,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
