,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.5062104819695441,283.15,283.15,283.15002287492644,289.42847996931107,3.9682539682539675,1.0926488224905868,53071.373289001465,289.19601051428566,289.57431138230453,2.809217251417105,1.1518540331965335,1.166028155339092,0.8942707960255303,0.6142718778885934,0.26684290578414727,0.26937529793367254,0.3059917673774938,0.3086359175689591,0.6630097767271214,0.4536991152475678,297.15,293.15,297.1593407965734,297.1436514311316,297.1322748255453,297.1402509314822,297.7960031075836,297.2743042184632,0.0,2672.3649692239496,114.45045381374415,1427.2691057794787,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.5060275869385863,283.15,283.15,283.14999718967454,289.4047391265798,3.9682539682539675,1.0925590775272986,53062.655588036636,289.2184853999999,289.55691739703855,2.8180864599243964,1.1539865234127578,1.1685021906214457,0.8951936695757984,0.617357748545646,0.2673050100390099,0.26996671302944814,0.306369504450416,0.3091111423017432,0.6650517203202042,0.45597832879660005,297.15,293.15,297.16443824171176,297.15510875325987,297.1388799133841,297.14522172452075,297.8042854347642,297.2815868135282,0.0,2678.019364215108,114.42199563692616,1439.582419582993,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.5058453092315486,283.15,283.15,283.14995324553036,289.19833832112556,3.9682539682539675,1.0924802258500348,53054.99663669296,289.24090217142844,289.349214972739,2.828087576684326,1.1550172231131925,1.1706278573673965,0.895416498104805,0.6214588729182627,0.2673802500308887,0.27039418740333654,0.3064560354696138,0.30947622343585185,0.6665278220732888,0.4590074052794305,297.15,293.15,297.16650367978195,297.1575862212095,297.1402599996156,297.1464473485727,297.80290929366845,297.28274130856965,0.0,2665.546723301338,114.39699559608489,1456.096959998525,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.5056675765958284,283.15,283.15,283.1499255292447,288.9150671204594,3.9682539682539675,1.0924110169212704,53048.27475177706,289.2632561999999,289.0784848425057,2.838483275070495,1.154305895553145,1.1716501810682038,0.8946414182849599,0.626820863048911,0.26689771854514865,0.27043149989982,0.3061069507158074,0.3095499600750979,0.6672674919542564,0.46296775291345094,297.15,293.15,297.1640180499782,297.1478212075313,297.1344380458278,297.14232320281235,297.7894547336585,297.27561104796166,0.0,2635.654450550775,114.37505578494765,1476.2026676874304,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.50549687665456,283.15,283.15,283.14996069665244,288.74035644918587,3.9682539682539675,1.0923502710936748,53042.375192533305,289.28554285714273,288.8847569370642,2.848555173302107,1.1519667913730196,1.1711010519774947,0.8929564053365898,0.6334211434536585,0.2659500237037592,0.26996663727567793,0.30537660463129335,0.3092328473987597,0.6674105978556721,0.4678426975231778,297.15,293.15,297.1574582218823,297.12737745300115,297.1228928608819,297.13372733226413,297.7667146382726,297.2616341012604,0.0,2601.095691770132,114.35580114506,1499.493639149091,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.5053301313778094,283.15,283.15,283.1500230592166,288.83513437180613,3.9682539682539675,1.0922969569751129,53037.197661947925,289.30775751428564,288.9539901056065,2.8519806279933455,1.149883267898596,1.1693364681864087,0.8913970290811711,0.637203436801523,0.2651989358926824,0.26920383609301884,0.3047643744648278,0.3086518581194215,0.6678230993723352,0.47063628649786976,297.15,293.15,297.1518167881894,297.1092813402181,297.1143277818126,297.1269119493302,297.7493191726122,297.25033140643257,0.0,2594.466746793685,114.33890390769318,1510.4700741598103,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.5051628639755467,283.15,283.15,283.1500527552716,288.94917402533616,3.9682539682539675,1.0922501485387177,53032.65213047131,289.32989554285706,289.037686447628,2.8522526860228288,1.1483608626669883,1.1676070212903233,0.8901914733106985,0.6390333423858408,0.2647073129858747,0.26856423352931197,0.3043294191801993,0.3081300022145698,0.6686135643272728,0.4719878485251682,297.15,293.15,297.1478284084636,297.09618064149123,297.1094083121626,297.12251061544504,297.73880562388337,297.2429467202892,0.0,2601.8459624679726,114.32406992784934,1514.2793609605403,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.5049936180995785,283.15,283.15,283.1500552967276,289.01562667674045,3.9682539682539675,1.0922090597418224,53028.662189359544,289.35195231428565,289.08103799576895,2.8510969550621166,1.1472586757896752,1.1662490598597524,0.8892715841230554,0.6396323921404312,0.264390010092761,0.2681233640062522,0.3040179892184671,0.3077367045854081,0.6696631516931039,0.4724303046320327,297.15,293.15,297.14506701821614,297.08705084353255,297.10690147676996,297.1197752013899,297.7329489641715,297.23834870081606,0.0,2611.2107928787646,114.311049599768,1514.098608744702,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.5048221772966206,283.15,283.15,283.1500272620544,289.0122112667221,3.9682539682539675,1.0921729942422362,53025.16016087693,289.3739232,289.0617440607929,2.8486433747076516,1.1465315617918042,1.1652155562464503,0.8886228953453388,0.639147567719949,0.2642076774871699,0.2678317597329465,0.30380723446729546,0.30744438152154996,0.670925381542825,0.47207221496760055,297.15,293.15,297.1433715647748,297.0815671289326,297.10621364986866,297.11836599471894,297.7308093549381,297.23606553864664,0.0,2619.964228957478,114.29962187717304,1510.3143030699375,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.5046492229194657,283.15,283.15,283.15002417777896,289.0510970233699,3.9682539682539675,1.092141332799512,53022.085869998555,289.39580357142853,289.0961435549051,2.844904238618759,1.1458762326102685,1.1643523978046157,0.8880952217311644,0.6377489027970671,0.26404559418410956,0.267613107786944,0.3036122502171881,0.30720178667456327,0.6722593035230248,0.4710391658229442,297.15,293.15,297.14192984978854,297.07777928530436,297.1058173495771,297.11720768096944,297.72994401284603,297.2345356356971,0.0,2626.600549113847,114.28959024891194,1503.2665649431517,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.5044749276384035,283.15,283.15,283.15002581660525,289.097839552483,3.9682539682539675,1.0921135398894006,53019.387282788986,289.4175887999999,289.1318247846448,2.8399265984802446,1.1453501149875591,1.1635821377817666,0.8877258789902432,0.6355458936548818,0.26391710701253146,0.2674289658649722,0.30344415394287777,0.3069827468957491,0.6736870950301023,0.46941203077953747,297.15,293.15,297.14087551318045,297.07606505508824,297.1058658404869,297.11642107968686,297.73065700179853,297.2339768980482,0.0,2632.8898305323546,114.28078480929246,1493.2452255573676,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.5042992922928912,283.15,283.15,283.1500243511175,289.1402786044082,3.9682539682539675,1.0920891440496474,53017.01859495195,289.43927425714276,289.16593544025153,2.8343952430261323,1.1449642601789982,1.1629214600943563,0.8875214867916548,0.6329279068331438,0.263821367084428,0.2672750497503208,0.3033026902191384,0.30678643940953887,0.6752076790541898,0.4674783946364749,297.15,293.15,297.14022156625595,297.07642289345506,297.10633055829305,297.1159883478527,297.7328679051858,297.23436625420857,0.0,2639.244214196471,114.27305601087335,1481.8358203080065,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.5041224941840446,283.15,283.15,283.1500228878563,289.1534805610549,3.9682539682539675,1.0920677276178146,53014.939233138575,289.4608553142856,289.1505041727867,2.8317680068086766,1.1445811783271789,1.162472642164745,0.8873590121341657,0.6318204107725853,0.26370888798137726,0.26716448235110857,0.3031504285272185,0.30663049175651247,0.6767136538857608,0.46666040182107427,297.15,293.15,297.13959676775124,297.0772647544097,297.1065565597729,297.1154367917868,297.73473802457875,297.2347185796599,0.0,2642.9513006323555,114.26627139828784,1476.7532333506126,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.503944518913638,283.15,283.15,283.1500087463906,289.16491506846046,3.9682539682539675,1.0920489278299552,53013.1139598391,289.4823273428571,289.1620056194108,2.829775905331839,1.144396503173574,1.1621120062077697,0.8873087015880788,0.631016289679088,0.2636498229137318,0.26706555261708564,0.303040443127398,0.30648620233783314,0.6782739227571721,0.4660664807222838,297.15,293.15,297.13950513782515,297.0794366659247,297.107457474767,297.1154208574577,297.7374271820952,297.23584946361393,0.0,2648.724012714568,114.2603159446429,1473.035587701296,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.5037654253624219,283.15,283.15,283.14999596342,289.1743069621955,3.9682539682539675,1.092032424947916,53011.511719255475,289.50368571428567,289.1777265594108,2.8283571296114367,1.1442506946990987,1.1618563776922508,0.8872740648438394,0.6304626636212073,0.263590741205232,0.26698553206082415,0.30293179065921416,0.30635878771429875,0.6798148156387963,0.4656575744029813,297.15,293.15,297.139519883602,297.081721751463,297.10832824839474,297.1154256860811,297.7397010454968,297.23693932300756,0.0,2653.769043494286,114.25508828124481,1470.5284819984865,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.503585445050481,283.15,283.15,283.1499921870325,289.2047831720114,3.9682539682539675,1.0920179403498955,53010.105450855684,289.52492579999995,289.22559991647245,2.8274069923979495,1.1440928985934788,1.1616433377643736,0.8872243176089756,0.6301547591900154,0.2635179469086504,0.26690523810817,0.30281336048113294,0.30623328989970927,0.6813211618727582,0.4654301572396028,297.15,293.15,297.1395072513951,297.0837433946425,297.1089961531575,297.1153164157754,297.7413289696894,297.237778436932,0.0,2658.390741837037,114.25050008579888,1469.1393253770236,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.5034045946972024,283.15,283.15,283.14999689717575,289.25174653758035,3.9682539682539675,1.0920052244031242,53008.87091114762,289.5460429714285,289.2753950631596,2.826857394477754,1.1439423349267053,1.1614576026976622,0.8871655255584067,0.6300640214703548,0.2634408040255172,0.2668230794848793,0.30269177372718103,0.3061078094059646,0.682805158148387,0.4653631386691433,297.15,293.15,297.1395156899132,297.08558094361115,297.1095858171018,297.11517564538656,297.74253140366886,297.2384778999363,0.0,2663.156780074264,114.24647223555077,1468.7879260110003,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.503222650349612,283.15,283.15,283.14999035699674,289.2772033467944,3.9682539682539675,1.091994060970695,53007.787110611505,289.5670325999999,289.30447989681784,2.826668733303907,1.1438796264543054,1.1613318288788566,0.8871362560573043,0.6301345618498739,0.2633875856040305,0.2667532269087316,0.3025886188494835,0.3059925143460946,0.6843020563904472,0.46541523955301745,297.15,293.15,297.1397490917177,297.0877053279631,297.1104587855166,297.1152645855483,297.74389885355987,297.2394153288611,0.0,2668.4405793552346,114.24293623081172,1469.4487315341707,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.503039630877282,283.15,283.15,283.14998167799604,289.30233941118405,3.9682539682539675,1.0919842621814748,53006.835805433104,289.5878900571428,289.3503733006869,2.82682654660989,1.1438697162159523,1.1612635169787744,0.8871158252077889,0.6303596752020425,0.2633467843878417,0.26669545780710974,0.3024952725356148,0.30588722961451686,0.6857976743574971,0.4655815075076247,297.15,293.15,297.1401118231855,297.0898617159299,297.11146190122736,297.1154732369166,297.74520082141606,297.24042189973505,0.0,2673.869718059362,114.23983253503175,1471.069875592648,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.5028552780559906,283.15,283.15,283.14996466409605,289.3404484334178,3.9682539682539675,1.0919756597766255,53006.00065701362,289.6086107142856,289.425558844472,2.8273299481971095,1.1440702943860006,1.1612708838705847,0.8871847658140247,0.6307212027775367,0.26337148266931565,0.26665671798452445,0.3024527967555657,0.3057973331798722,0.6873605100786749,0.46584853054260905,297.15,293.15,297.1410074177558,297.09303884649523,297.11327700361875,297.1163014943431,297.74757921915017,297.2422407962726,0.0,2682.214122564005,114.2371078314131,1473.587550258536,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.5026698290900192,283.15,283.15,283.1499608075254,289.3919575612895,3.9682539682539675,1.091968108335899,53005.26754490717,289.62918994285707,289.527809135183,2.8281982832373203,1.1441942679592607,1.1613590665339415,0.8871888595432187,0.6312268182945991,0.2633633755935001,0.2666371659265048,0.30238623285100275,0.30572355539003016,0.688861562574453,0.4662219764401083,297.15,293.15,297.1416805448496,297.0953265067439,297.114616656216,297.11681578029584,297.74887550662373,297.24346299894586,0.0,2688.4296909554982,114.23471604295423,1476.9524001068305,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.502483674457989,283.15,283.15,283.1499774647527,289.4761996830642,3.9682539682539675,1.0919614805833184,53004.62411085458,289.6496231142856,289.6399341113758,2.8293576590045215,1.144219276725486,1.1614197857120214,0.8871204059710064,0.6319329627546912,0.26331914143512214,0.2666009376900381,0.3022920472251769,0.3056384963758198,0.6903018954457892,0.4667435323314214,297.15,293.15,297.1420807563393,297.09666116487335,297.11545386549915,297.1169831725229,297.7491442334458,297.24406463853614,0.0,2693.559552870739,114.2326168441016,1481.0492962412284,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.5022970315976769,283.15,283.15,283.14999349207505,289.5290701409006,3.9682539682539675,1.0919556613073431,53004.05916837393,289.66990559999994,289.70417318818,2.8306381783100694,1.144039036991073,1.1614286241413778,0.8869238839978344,0.6327604002850805,0.2632061292571273,0.2665438641117024,0.30214420309545076,0.30553786560506446,0.6916387855295925,0.46735467487102555,297.15,293.15,297.1419378225276,297.0963839254652,297.115375946486,297.1164901800856,297.7476981157475,297.2435771980624,0.0,2695.5202331966166,114.23077373398795,1485.7945851203413,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.5021102689477084,283.15,283.15,283.1500053175145,289.5601022387157,3.9682539682539675,1.0919505531039673,53003.563260178664,289.6900327714285,289.7500734387462,2.8320417141512944,1.1436427191146703,1.1613049420512291,0.8866039521492385,0.6337808165905016,0.26302651294613055,0.266442787866353,0.301942752408498,0.30540281632077954,0.6928844243343782,0.4681083508760953,297.15,293.15,297.14124191257054,297.09460516565554,297.11444054358293,297.1153590351001,297.7447938407762,297.24208809953706,0.0,2695.431854295615,114.22915585457132,1491.296527975914,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.5019232963987225,283.15,283.15,283.1500215251605,289.60347978681733,3.9682539682539675,1.0919460689539562,53003.127937461715,289.7099999999999,289.76841048254846,2.834218155165935,1.1432352266093724,1.161078898182256,0.8862555575527362,0.6353415915930407,0.26285223316128437,0.26630921395890333,0.30174230903440125,0.30524231928297185,0.6941215712635845,0.4692611339730303,297.15,293.15,297.14054065146996,297.0925391813843,297.11360346046047,297.11427956994754,297.74185101969425,297.2405627765913,0.0,2696.966420519881,114.22773563897694,1496.9572291681482,297.24218943623055,297.2162533972148,297.3404676967916,297.58514235543566,297.6434692497757,4308.151385327006,4223.324806745433,0.4815468763204749,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.5019232963987225,283.15,283.15,283.1500215251605,289.60347978681733,3.9682539682539675,1.0919460689539562,53003.127937461715,289.7099999999999,289.76841048254846,2.834218155165935,1.1432352266093724,1.161078898182256,0.8862555575527362,0.6353415915930407,0.26285223316128437,0.26630921395890333,0.30174230903440125,0.30524231928297185,0.6941215712635845,0.4692611339730303,297.15,293.15,297.14054065146996,297.0925391813843,297.11360346046047,297.11427956994754,297.74185101969425,297.2405627765913,0.0,2696.966420519881,114.22773563897694,1496.9572291681482,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.501735625467325,283.15,283.15,283.15000491290357,289.55630093859975,3.9682539682539675,1.0919421325960736,53002.745796053205,289.7298799885713,289.6895664227379,2.8365807121283177,1.14283522911963,1.1608623033115881,0.8858832654313981,0.6369947906575064,0.26268865829393306,0.2661869346379961,0.30154703540808225,0.30508771129245743,0.6953497181491466,0.4704821811670746,297.15,293.15,297.13987727566973,297.09024047176524,297.11292100478073,297.1132942476606,297.73884830358634,297.23903626069256,0.0,2697.6052620214123,114.22648892920964,1502.9399564335022,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.501547691040239,283.15,283.15,283.14999481038,289.5457935725092,3.9682539682539675,1.0919386770328272,53002.41033129726,289.7497484799999,289.69042547163576,2.8390076090294962,1.142363696390875,1.160555458658857,0.8854549104896904,0.6387622465583808,0.26251216183143655,0.26604189733539846,0.3013383451519701,0.3049130136314781,0.6965486294100001,0.47178761807104314,297.15,293.15,297.13905980146507,297.0873583235441,297.1121054645452,297.11218847531853,297.73549121759214,297.23724065649304,0.0,2698.9635444684836,114.2253945025002,1509.2290518502587,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.5013593210530387,283.15,283.15,283.14998875887886,289.55678714060167,3.9682539682539675,1.0919356436742895,53002.11585488764,289.7696054057142,289.7136545423815,2.84154045518671,1.141889975278513,1.1601908274218948,0.8850073669886364,0.6406363374424924,0.2623459759547389,0.26588698203071565,0.3011340867036343,0.30472775052643525,0.6977456477409911,0.47317181521016266,297.15,293.15,297.13827195602585,297.0843637642895,297.11145932845847,297.1111838788554,297.73224346894756,297.23550447931535,0.0,2701.7652324446835,114.22443379983542,1515.7782992019636,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.5011704529771106,283.15,283.15,283.1499886329612,289.5809866293363,3.9682539682539675,1.0919329811974516,53001.85738409846,289.7894506971428,289.7487779117144,2.8442963967066106,1.1413743956260016,1.1598040983549454,0.8845178513720106,0.6426523634456566,0.2621753377610203,0.2657336674275986,0.3009234178921074,0.30454097524535656,0.6989185046391692,0.47466084514442497,297.15,293.15,297.1374112112487,297.0809853193572,297.1107875403744,297.1101451130438,297.72873584927606,297.23361300666005,0.0,2704.6893021261985,114.2235905644641,1522.5243677147862,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.5009811829775,283.15,283.15,283.14998774383486,289.5863320040194,3.9682539682539675,1.0919306437002965,53001.630462555855,289.80928428571417,289.7561291975611,2.8473146834829794,1.1407345298624914,1.1593904517386122,0.8839397895998132,0.6448384453573056,0.261971704810088,0.2655791606527069,0.30068479231745626,0.30435103546696335,0.7000267838992505,0.4762754777930546,297.15,293.15,297.1362651637105,297.07666156036254,297.1097190531533,297.10880667151076,297.7243017880013,297.23115084734775,0.0,2705.852139860433,114.2228502570921,1529.3568959716708,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.5007914290133695,283.15,283.15,283.1499836015438,289.59852881813475,3.9682539682539675,1.0919285918217185,53001.43126893748,289.82910610285705,289.7695470204556,2.850326359174396,1.140135451028519,1.1589231427769455,0.8833662821532118,0.6470622094161386,0.2617924756034802,0.26541607232500386,0.3004618112663912,0.30415180115144846,0.7001526388888889,0.4779179423471535,297.15,293.15,297.13526932501816,297.0725643261142,297.10900610079557,297.10771178468553,297.7202896531489,297.2289682379525,0.0,2708.6274788928094,114.22220041043411,1536.2577495850733,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.5006012195161301,283.15,283.15,283.1499764239816,289.5894246884708,3.9682539682539675,1.0919267911438422,53001.25646185444,289.8489160799999,289.76569880683724,2.8531745630377103,1.1394241103106293,1.1584276407646188,0.8827184885376868,0.6492084999878737,0.26158488426503756,0.26525396296833204,0.3002142302116606,0.30395014867950004,0.7001526388888889,0.4795031852477524,297.15,293.15,297.1340245557906,297.06772441631625,297.1079576015351,297.10636049219204,297.7155511050303,297.22632363417284,0.0,2709.7815474700724,114.22163012310224,1543.3602527850658,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.5004105490249314,283.15,283.15,283.14996774276227,289.5879271164974,3.9682539682539675,1.091925209953779,53001.10296255385,289.86871414857137,289.76336961513795,2.856027305204203,1.1387383843038337,1.1578760327642805,0.8820758040049572,0.6514010606019781,0.2613959852267267,0.26508248899179176,0.29997815643636616,0.30373862028677173,0.7001526388888889,0.48112260304393256,297.15,293.15,297.13289569115943,297.0631395381827,297.1071919550328,297.1052038156349,297.71123448471246,297.22393309694445,0.0,2712.2263885876578,114.22112935065793,1550.60260589951,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.5002193449963461,283.15,283.15,283.1499653396162,289.60763088597156,3.9682539682539675,1.091923821967756,53000.96821936325,289.8885002399999,289.7912704005123,2.858695663695022,1.138049104382871,1.1572961856837856,0.8814242888127661,0.6535044047485515,0.2612152353283482,0.2649116375456314,0.2997455888772317,0.3035245574096463,0.7001526388888889,0.482676125861291,297.15,293.15,297.131806147035,297.0586383811378,297.10656783115434,297.1041403004611,297.7071007307063,297.2216506780989,0.0,2715.421950895268,114.22068976829894,1558.024154696616,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.5000274652203036,283.15,283.15,283.14997052004935,289.65443846556144,3.9682539682539675,1.0919226035016487,53000.849933002784,289.9082742857142,289.8487543710656,2.8613006420870293,1.1373743814756034,1.1567169453816295,0.8807763697069935,0.6555627871303277,0.2610466397056736,0.26475008250451615,0.2995201121259762,0.3033148669901758,0.7001526388888889,0.48419644007242346,297.15,293.15,297.1307998373827,297.0543659409143,297.106129229978,297.10320865543457,297.7032517439406,297.2195510815301,0.0,2719.5283620193554,114.22030387469856,1565.7441952933623,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.4998349364682533,283.15,283.15,283.1499754157274,289.6949529360062,3.9682539682539675,1.0919215340118609,53000.74610908737,289.9280362171428,289.90862078090726,2.8639994743386783,1.1366564084284634,1.1561484446857346,0.8800970377022156,0.657660427752086,0.2608685179568482,0.26459833068103034,0.2992857289545313,0.3031108224888305,0.7001526388888889,0.485745750285794,297.15,293.15,297.1297233548185,297.04988282352497,297.10558807066445,297.1022068474604,297.6991377329937,297.2173077658924,0.0,2722.7883322270022,114.21996516326845,1573.6623486036408,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.49964182225910303,283.15,283.15,283.14998066116334,289.73460353606026,3.9682539682539675,1.0919205951959374,53000.654970811505,289.9477859657142,289.95357143417607,2.866673207782945,1.1359420253172658,1.1555550279656646,0.8794137665808768,0.659762033523926,0.26069717622046673,0.2644436169984106,0.2990547724290131,0.3029028298269419,0.7001526388888889,0.4872979891454995,297.15,293.15,297.1287004863559,297.0455337683683,297.1051587928293,297.10128875109183,297.6951622460446,297.21516880893796,0.0,2726.2313345274733,114.21966783729019,1581.7671099236957,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.4994480334291333,283.15,283.15,283.14998418221916,289.76751032905753,3.9682539682539675,1.0919197709500716,53000.574954820506,289.96752346285706,289.99640685936134,2.869306616404509,1.1351985472342416,1.1549698212782002,0.878707853552108,0.6618282633270557,0.2605202212922392,0.264297087794163,0.2988179475402345,0.30269929460535455,0.7001526388888889,0.4888240994352956,297.15,293.15,297.1276423046553,297.0410780105517,297.10467320548224,297.100334329066,297.6910103509613,297.2129476401433,0.0,2729.214734464189,114.21940679643491,1590.1258897294676,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.49925382385108646,283.15,283.15,283.14998682703344,289.785417651607,3.9682539682539675,1.0919190475128593,53000.50472516345,289.9872486399999,290.0231426299861,2.8720157428205138,1.1343418860751266,1.1543497872636492,0.8779337849173268,0.6639673940079803,0.2603099964931324,0.26414261524438093,0.29855393462297064,0.3024883712175366,0.7001526388888889,0.49040405406494636,297.15,293.15,297.1263340261708,297.03596477263926,297.1037783023272,297.0990850175044,297.6860918001835,297.21025078376505,0.0,2730.5519101664554,114.21917768227358,1598.6753392994362,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.49905926248200466,283.15,283.15,283.14999003974566,289.82119338370796,3.9682539682539675,1.091918412339309,53000.44306398259,290.00696142857134,290.07839851793676,2.8748449114529118,1.1335081661647148,1.153657723552351,0.8771688214588077,0.6662388722298124,0.26011488392074,0.2639682693564941,0.29829921022303996,0.3022608905982898,0.7001526388888889,0.49208176013720173,297.15,293.15,297.1251381902716,297.03116890855694,297.1031161022734,297.09800056113824,297.6815797289499,297.20780069823803,0.0,2733.424587081394,114.21897652165997,1607.3012855033646,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.49886411222903243,283.15,283.15,283.14999571056734,289.8647215849426,3.9682539682539675,1.091917854766689,53000.388936150295,290.0266617599999,290.1354519470013,2.8778141628280514,1.1326751559661052,1.1529686994860446,0.8763942589985668,0.6685840320736073,0.25992568284826406,0.2638006140270371,0.29804698039451244,0.3020367245213923,0.7001526388888889,0.4938138872042931,297.15,293.15,297.1239922131153,297.02644777527723,297.10255762520694,297.096990433813,297.67713236260727,297.205424082004,0.0,2736.799025145901,114.21879993759481,1615.9754360165646,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.49866838553758974,283.15,283.15,283.15000243301887,289.89729525966794,3.9682539682539675,1.0919173653278662,53000.34142260876,290.0463495657142,290.17019194856744,2.880284817473433,1.1317630426942755,1.1522670391310483,0.8755652580881573,0.6706461377786551,0.25971472165506887,0.2636367620230006,0.2977762158583086,0.30181243398161195,0.7001526388888889,0.49533695144930284,297.15,293.15,297.12268565346193,297.0212432086211,297.1017379372154,297.09579124760717,297.6720989682747,297.20271140303606,0.0,2738.864828083987,114.21864493175205,1623.348253545726,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.4984722365596852,283.15,283.15,283.1499998837369,289.8910790963064,3.9682539682539675,1.0919169356657954,53000.29971206788,290.0660247771428,290.1567230945097,2.878859223361469,1.1307461477320688,1.15138245133178,0.874715109310335,0.6706003943784441,0.2594746096560886,0.2634363262919674,0.29748061459841524,0.3015499035777086,0.7001526388888889,0.4953031655298245,297.15,293.15,297.1211558283484,297.015972579756,297.100567127912,297.0943297833368,297.6670245626942,297.19980997640954,0.0,2739.2488581709595,114.21850885739079,1621.5165796805197,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.49827585304564076,283.15,283.15,283.1499980353729,289.90910627747246,3.9682539682539675,1.0919165584938582,53000.263097154035,290.0856873257142,290.18134359489426,2.8757536531755172,1.1297622700332046,1.1503191262819652,0.873962557418517,0.6697353641920746,0.25925324177449016,0.26318969240740303,0.29719602324430744,0.3012461933079773,0.7001526388888889,0.4946642571826489,297.15,293.15,297.119775313432,297.0121086788056,297.0996900761313,297.09306516603806,297.6636047560403,297.19764879808946,0.0,2741.817966200652,114.2183894067903,1615.9037677204226,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.49807874634152594,283.15,283.15,283.14999648162376,289.9433468783317,3.9682539682539675,1.091916227399843,53000.23095538071,290.105337142857,290.22505935340706,2.8712606890296075,1.1288468439232542,1.1492162708328482,0.873327135068777,0.6680937004644605,0.25905692538188285,0.2629424612744557,0.29692778897321825,0.3009359781522105,0.7001526388888889,0.4934517299490847,297.15,293.15,297.11862786226436,297.00983051423344,297.09917389013475,297.092053174799,297.66180462894505,297.1962980140753,0.0,2746.1636884178797,114.21828454916613,1606.9486576962383,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.4978808654263852,283.15,283.15,283.14999762785806,289.9696864144975,3.9682539682539675,1.0919159368034355,53000.202745021204,290.1249741599999,290.2451935028871,2.8655419424886572,1.1278819146725854,1.1481119673836337,0.8727429118575062,0.665738872190305,0.2588409353278284,0.2627022160484163,0.29664238940257415,0.30062577507831484,0.7001526388888889,0.4917124618122841,297.15,293.15,297.1173985714586,297.00826511110694,297.0984260346566,297.09087216063926,297.6604823270635,297.19508884098497,0.0,2749.200480878853,114.21819251720518,1594.9818657760807,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.49768237925180164,283.15,283.15,283.1499974705137,289.98758751741775,3.9682539682539675,1.0919156816594335,53000.17797629716,290.14459830857135,290.26151849123977,2.858662428433945,1.1268844118340817,1.146956359171354,0.8722245572341844,0.6627585896170881,0.25861012648728066,0.2624478444900144,0.2963434016813219,0.3003001862501914,0.7001526388888889,0.48951123526207324,297.15,293.15,297.11613275046705,297.00755935818086,297.09751570822846,297.0895706761828,297.6597887907648,297.1941134567648,0.0,2751.521779943018,114.21811171307115,1580.2851548673912,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.4974832644418228,283.15,283.15,283.14999840540185,290.02488037018867,3.9682539682539675,1.091915457685566,53000.15623349446,290.16420951999993,290.3031914029333,2.850697866958212,1.1259495541773659,1.1457411553047938,0.8718280369103615,0.6592061635519126,0.25839623752572716,0.26217483156577276,0.2960547642784077,0.2999558581833949,0.7001526388888889,0.48688742547886704,297.15,293.15,297.1150793574348,297.0083689168359,297.0968613453937,297.08844868954134,297.66045364881535,297.19384239160416,0.0,2755.365828404913,114.21804078055344,1563.1144525611494,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.497283349420812,283.15,283.15,283.1499957704848,290.0377784723128,3.9682539682539675,1.0919152610923732,53000.13714874035,290.1838077257142,290.30130086922077,2.8436439819805535,1.1250112451893688,1.144601248490692,0.8715021409976894,0.6561212898555903,0.2581730636407008,0.2619175932951239,0.2957570356546634,0.2996230381721146,0.7001526388888889,0.4846089482816319,297.15,293.15,297.11405733888313,297.01000127515397,297.09611171933693,297.0872587156411,297.6615818975405,297.19380218931116,0.0,2758.267740172108,114.21797851951872,1548.0142354335123,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.4970828309435248,283.15,283.15,283.15000589641136,290.09861451501234,3.9682539682539675,1.0919150884955033,53000.12039348949,290.2033928571428,290.3676785014757,2.8388385760200663,1.1240954318113712,1.1435359344894225,0.8712116186351245,0.654287709331009,0.25795112892274574,0.26166681855366747,0.29545816682768855,0.2992979304524202,0.7001526388888889,0.48325467195598093,297.15,293.15,297.11313601344193,297.0120062738854,297.09541253888074,297.0861052307601,297.66270281275314,297.1938725739443,0.0,2762.170851185509,114.21792385813436,1538.174813640759,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.49688160215351346,283.15,283.15,283.15000958938845,290.1333393250986,3.9682539682539675,1.0919149370242571,53000.105689060874,290.2229648457142,290.4090630575307,2.8348524309816425,1.1231576364229754,1.142533775734771,0.8709072331333216,0.6528812309146259,0.2577156272234631,0.26142687733844505,0.2951470735791702,0.2989807448097888,0.7001526388888889,0.48221585179165705,297.15,293.15,297.1121919187072,297.0137568085484,297.0945628650997,297.0848453013581,297.6631654600968,297.19370447076204,0.0,2764.954616118089,114.21787588724389,1529.8790575694718,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.49667991467067424,283.15,283.15,283.15001208474104,290.15721157865875,3.9682539682539675,1.0919148040275075,53000.09277808934,290.2425236228571,290.4351264381368,2.8313619176478597,1.1221762427064055,1.1415206604890182,0.87057519967855,0.6517801163858944,0.2574635703177106,0.2611757105701611,0.29482086071181357,0.2986540706989401,0.7001526388888889,0.48140257235391215,297.15,293.15,297.1111728162914,297.0151019928798,297.09353428413345,297.0834506747487,297.66298579477734,297.19324911256615,0.0,2766.9963814691955,114.21783376723097,1523.0247636155057,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.49647787157542567,283.15,283.15,283.15001607052784,290.18925265502884,3.9682539682539675,1.0919146872709558,53000.0814436744,290.2620691199999,290.4779350804554,2.828398701015101,1.121148478057322,1.140478491338467,0.8702101015369941,0.6510165600732667,0.2571969191449002,0.2609101346128718,0.29448070825638295,0.29831520759010044,0.7001526388888889,0.480838612264006,297.15,293.15,297.1100757354004,297.0159949187276,297.09236095347796,297.0819424722458,297.66223644528,297.19252210502634,0.0,2769.106778203967,114.21779679049034,1517.4408999983705,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.4962754060821822,283.15,283.15,283.15001484967667,290.2024765090926,3.9682539682539675,1.09191458477832,53000.07149396336,290.2816012685713,290.49567693245694,2.825922200329884,1.1200865856811577,1.1394235654673075,0.869814001445531,0.6505490890366549,0.25692140761338883,0.2606387950027148,0.2941308191432626,0.2979702670094948,0.7001526388888889,0.4804933397497511,297.15,293.15,297.10893339331125,297.0164736395903,297.0911189436252,297.08037408657424,297.66101722773755,297.1915834581677,0.0,2770.8867575916934,114.21776433113094,1513.005521092277,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.4960726214363128,283.15,283.15,283.1500168859289,290.2254326966474,3.9682539682539675,1.091914494806875,53000.06275977689,290.3011199999999,290.52175607212394,2.8238605059193476,1.1189816750058474,1.1383319918623571,0.8693816605669881,0.6503561100040255,0.25663649442417996,0.2603557543862342,0.29377040789353137,0.2976143953110718,0.7001526388888889,0.4803508060940249,297.15,293.15,297.1077274917808,297.01649801976805,297.0898086539385,297.0787416805217,297.65935944658537,297.1904270585189,0.0,2772.8362328128683,114.21773583723069,1509.6041938679134,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.49586953863949274,283.15,283.15,283.1500131584631,290.22461087475034,3.9682539682539675,1.0919144158396064,53000.055093846866,290.3206252457142,290.52324609258915,2.822172104548539,1.1177956307171766,1.137208337300825,0.8688899180027125,0.650407310600409,0.2563304631038828,0.26006480208877825,0.29339033101025985,0.29725007356647865,0.7001526388888889,0.48038862267999527,297.15,293.15,297.10636125344297,297.0158000041017,297.08828003997803,297.07693466465696,297.6569818550556,297.1888715634471,0.0,2773.84513179735,114.2177108283501,1507.1403955391236,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.4956661599805789,283.15,283.15,283.15001895047163,290.2580415824959,3.9682539682539675,1.0919143465068577,53000.04836321063,290.3401169371428,290.5550442401768,2.8208001736632107,1.1166004211168044,1.1360376796882554,0.8683800256461321,0.6506819141320095,0.2560294874314237,0.25976270820349445,0.29301024357241323,0.29687449041705366,0.7001526388888889,0.48059144391244235,297.15,293.15,297.10502732482604,297.01491469955386,297.08687999449256,297.0752011316253,297.6545359561502,297.1873118213296,0.0,2776.1062933703547,114.21768887071845,1505.5187868428918,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
