,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.49546238377539764,283.15,283.15,283.1500279342706,290.294028777839,3.9682539682539675,1.0919142856442645,53000.04245483456,290.3595950057142,290.58276222418306,2.8197462943460194,1.115344322337785,1.134859742172968,0.8678200026296844,0.6511431972161706,0.2557153822529701,0.25946400025205796,0.2926164150233993,0.29649845947815157,0.7001526388888889,0.48093214602610895,297.15,293.15,297.10358907594616,297.0134533224923,297.0853659568345,297.0733678864998,297.65154195160176,297.1854636386749,0.0,2777.97050698785,114.21766959558117,1504.6771047828072,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.49525819253118586,283.15,283.15,283.1500438280629,290.34057872824906,3.9682539682539675,1.0919142322201096,53000.03726856224,290.37905938285706,290.6022425633391,2.8186972883676202,1.11403064425318,1.1336589699518227,0.8672162498659028,0.6516227370042367,0.25539066233827556,0.25916527433601333,0.2922102780796678,0.2961186994846105,0.7001526388888889,0.4812863324790513,297.15,293.15,297.10205606366253,297.0115085047556,297.08376949736885,297.0714525400856,297.6481082847966,297.1833789781339,0.0,2779.6371129689032,114.21765267619351,1504.6386204036567,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.4950530413036561,283.15,283.15,283.15005464234304,290.41444415453554,3.9682539682539675,1.091914185319511,53000.03271557932,290.39850999999993,290.6699473356846,2.817816781809836,1.1129540524309403,1.132499201841068,0.8667341901663145,0.6521560128896838,0.2551519960927361,0.25888842760780556,0.29186648473067267,0.29575176684031307,0.7001526388888889,0.48168020823035845,297.15,293.15,297.1011889308819,297.01111344936703,297.0833337177449,297.07036770452834,297.6464808816366,297.18249693683174,0.0,2785.2627369082893,114.21763782281228,1505.5353503134543,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.49484645127903315,283.15,283.15,283.1500598923655,290.47195901575594,3.9682539682539675,1.0919141441486517,53000.02871882415,290.4179467885714,290.71426546168783,2.8174042626101388,1.112021227274847,1.131521546416942,0.8663060107617079,0.6527910516236662,0.25495909203109113,0.25867555101717454,0.2915565798638583,0.29543133710295433,0.7001526388888889,0.48214924567473255,297.15,293.15,297.1007199873585,297.0113770843647,297.0834934072632,297.0697320276793,297.64544361812744,297.18215322495865,0.0,2791.0070910819486,114.217624784036,1507.2295214950186,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.494638427703634,283.15,283.15,283.15005789983513,290.50757954414524,3.9682539682539675,1.0919141080121086,53000.025210786785,290.43736967999996,290.73448421426593,2.817421893109478,1.1112291704690955,1.1306946943635243,0.8659280488646817,0.6535399734675064,0.254807948677102,0.2585100747475392,0.2912784909061119,0.2951464512390652,0.7001526388888889,0.4827023967958741,297.15,293.15,297.1006273098276,297.0122325097571,297.08417626618456,297.06950437851356,297.6448992918697,297.18228795123053,0.0,2796.4820559673467,114.2176133396241,1509.6670269704825,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.49442915464454534,283.15,283.15,283.150060770185,290.55659427744104,3.9682539682539675,1.0919140762856137,53000.02213086502,290.4567786057142,290.783770089254,2.8178249139125287,1.1104963391730036,1.1299768240827648,0.8655547054329272,0.6544182931543782,0.2546701380758021,0.25837448804657537,0.2910109054116933,0.29488479788556415,0.7001526388888889,0.48335112072282316,297.15,293.15,297.1006891624066,297.0131080478516,297.0850015213421,297.06941222105604,297.6442302713291,297.18248824479707,0.0,2801.566859213361,114.21760329187128,1512.7853307985388,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.4942186598978139,283.15,283.15,283.15005778128585,290.5839109032293,3.9682539682539675,1.0919140484350665,53000.0194272098,290.4761734971428,290.80548333240614,2.8185807349184517,1.1098255614687407,1.1293448879580237,0.8651872474488327,0.6554290149093512,0.2545465618536412,0.25826024527475294,0.29075453387214806,0.29464019174866274,0.7001526388888889,0.48409763636597614,297.15,293.15,297.1009050216946,297.0140134720044,297.0859721473155,297.069456753416,297.6434764518878,297.18276476926366,0.0,2806.0548640086777,114.2175944716281,1516.5174478431977,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.494007141491926,283.15,283.15,283.1500567826853,290.615197861432,3.9682539682539675,1.0919140239869285,53000.017053851276,290.49555428571415,290.83732437627924,2.819292399002923,1.1091591432487373,1.1287429658684982,0.8648005923462038,0.6563922636500087,0.2544202354362672,0.2581505126664623,0.290495699755649,0.2943990169235104,0.7001526388888889,0.48480908860256855,297.15,293.15,297.1011230578774,297.0146487741864,297.08686865632274,297.0694689534116,297.64237360197194,297.18289660875405,0.0,2810.1068357197223,114.21758672892541,1520.9207212978172,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.4937948967853877,283.15,283.15,283.15005644738966,290.614631039337,3.9682539682539675,1.0919140025275993,53000.01497063815,290.51492090285706,290.8134293214069,2.820504031682981,1.1083605768017706,1.1281473891730764,0.8643181330387931,0.6576456449674195,0.25424593710424237,0.2580360088728755,0.29019985534325565,0.29415500493645813,0.7001526388888889,0.4857348317714268,297.15,293.15,297.10098997187407,297.0140835395726,297.087109307856,297.0690259967416,297.63991847806517,297.18222545882185,0.0,2811.3733594312694,114.21757993277573,1525.891159404664,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.49358231504217603,283.15,283.15,283.1500582854054,290.62377234200716,3.9682539682539675,1.0919139836889322,53000.01314183185,290.5342732799999,290.8138754987302,2.8221354663439344,1.1074650186876638,1.1274680182736738,0.8637618029350856,0.6592241040352386,0.25404130594921814,0.2578884474725324,0.28987913439316365,0.2938862858248046,0.7001526388888889,0.486900676258701,297.15,293.15,297.10061172122846,297.0126373411556,297.08694935073794,297.0682958393366,297.636624404056,297.1810237313029,0.0,2812.332205811673,114.21757396658785,1531.1061946296754,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.4933694170152406,283.15,283.15,283.1500534596819,290.6234829527686,3.9682539682539675,1.091913967150621,53000.011536337784,290.55361134857134,290.8201793447371,2.8238532142367863,1.1065082416710017,1.1266945177933485,0.8631561621682836,0.660938522830369,0.25382276697508405,0.2577108354680175,0.2895447457237261,0.2935932242229587,0.7001526388888889,0.48816694013714534,297.15,293.15,297.1000911931234,297.0106477032616,297.08661740289796,297.06742793298054,297.63293426048426,297.17954369854954,0.0,2813.6452577219193,114.21756872892037,1536.5876392642622,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.49315629588304233,283.15,283.15,283.1500529304382,290.62935629273545,3.9682539682539675,1.0919139526337933,53000.010127083806,290.5729350399999,290.8253665509776,2.825604407437771,1.1054292951976672,1.125825816167012,0.8624705778377575,0.6627557987471411,0.25357229427660394,0.25750687941134404,0.2891822465301328,0.29327744547906104,0.7001526388888889,0.4895091739350432,297.15,293.15,297.0992792665471,297.00776783830736,297.0858920179445,297.06625398426996,297.6284790666695,297.17753443474766,0.0,2814.595110937704,114.217564131455,1542.3272287035895,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.49294292404250933,283.15,283.15,283.15005555832306,290.6549589010333,3.9682539682539675,1.0919139398893747,53000.00888989051,290.5922442857142,290.8668594339914,2.8273810370085215,1.1042829306245312,1.1248668760070004,0.8617397229711224,0.6646644397669691,0.2533101046967308,0.2572809132772526,0.2888065995321837,0.29294151424920195,0.7001526388888889,0.4909188896866378,297.15,293.15,297.0983274970612,297.00445369655756,297.08504715546076,297.0649676585162,297.6237844734152,297.1753160962022,0.0,2816.2713524853793,114.21756009531005,1548.2899058634628,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.49272919428805073,283.15,283.15,283.15005773780257,290.67547864171365,3.9682539682539675,1.0919139287019066,53000.00780384173,290.6115390171428,290.88931500558414,2.829197356234461,1.1030844382093665,1.12384513137682,0.8609723251669713,0.6666460916401142,0.2530413377119668,0.25704374057477397,0.2884216698287765,0.29259320902045605,0.7001526388888889,0.4923825310056332,297.15,293.15,297.0972799059632,297.0008266077127,297.0841521328101,297.0636195385768,297.61894344432733,297.172964325878,0.0,2818.0533635296483,114.21755655224987,1554.4501232087548,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.49251501733319925,283.15,283.15,283.15005826691566,290.68223787032895,3.9682539682539675,1.0919139188825495,53000.00685060542,290.63081916571423,290.88273916979864,2.8304971683584945,1.1018154307736612,1.1227690533038908,0.8601582679065138,0.6683688268994231,0.25275901848688076,0.25680141130474105,0.28802230544824337,0.2922357806738558,0.7001526388888889,0.4936549373961728,297.15,293.15,297.0960902707479,296.996768113963,297.08311466743487,297.06214587617467,297.61376830773366,297.17037744721085,0.0,2819.2717988814165,114.21755344246907,1559.4680669980935,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.49230040536816977,283.15,283.15,283.1500613794561,290.7060749301103,3.9682539682539675,1.0919139102614084,53000.00601368863,290.65008466285707,290.9019848114597,2.8279508524554764,1.1005147910723394,1.1215016989651483,0.8593637544608671,0.668017262645822,0.25247659831307867,0.25652417053767174,0.2876184124746737,0.29183945556689395,0.7001526388888889,0.49339527323677845,297.15,293.15,297.09486487342815,296.9931051302002,297.0821143027729,297.0606732382186,297.6092269370322,297.1679968963304,0.0,2821.196307283785,114.21755071216221,1555.665141415694,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.49208531523681204,283.15,283.15,283.15006152997535,290.7229937374406,3.9682539682539675,1.0919139026934932,53000.005279016215,290.6693354399999,290.9149945193733,2.8238515965202193,1.099182738910998,1.1201319668519394,0.8586180914702749,0.6668476256924447,0.2521909844982201,0.2562293076261359,0.2872080079400675,0.2914222901605272,0.7001526388888889,0.4925313833697506,297.15,293.15,297.0936066605372,296.9901796022107,297.0811116376303,297.0591786885329,297.6056023420962,297.1659357862015,0.0,2823.2343490822363,114.21754831541116,1548.3288280816296,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.49186977146383065,283.15,283.15,283.1500642902669,290.7455032581491,3.9682539682539675,1.0919138960501247,53000.00463409617,290.6885714285714,290.92925494311305,2.818358596096357,1.0977914336685823,1.1186685358931674,0.8579126585817555,0.6649472697735428,0.25189052414911856,0.25591652278374627,0.2867822799994822,0.29098458741313604,0.7001526388888889,0.49112778696546,297.15,293.15,297.0922457240553,296.9878582591577,297.07995787404036,297.0575561634961,297.6026232202638,297.1640482482027,0.0,2825.130935227767,114.21754621146286,1537.8523949038715,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.491653622432338,283.15,283.15,283.15006408050573,290.7601549110675,3.9682539682539675,1.091913890218621,53000.004067989765,290.7077925599999,290.9187605294445,2.811742727347605,1.096417539687181,1.1171435788424287,0.8572931508860135,0.6624465544033478,0.2515981429317363,0.255593290785665,0.28635895856846094,0.29053263511918587,0.7001526388888889,0.4892807671167843,297.15,293.15,297.090981440183,296.9866690732872,297.07895025698826,297.0560247156334,297.60077707974085,297.16268051316655,0.0,2827.4929579429977,114.2175443646315,1524.4914893696207,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.4914367953597027,283.15,283.15,283.15006274052547,290.7809239393201,3.9682539682539675,1.0919138850992673,53000.00357101695,290.7269987657142,290.94090622814895,2.8040137735004924,1.0950470346899128,1.115586180392316,0.8567515762144167,0.65932744044007,0.25130641876990567,0.25526632076250455,0.28593267136078265,0.29007183641216366,0.7001526388888889,0.48697700017508483,297.15,293.15,297.0897741707144,296.98647132144276,297.0779883737307,297.05451564748927,297.59981710530116,297.1617133237357,0.0,2830.144714564263,114.21754274333732,1508.524532003552,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.4912194504761277,283.15,283.15,283.1500630940223,290.80018751754693,3.9682539682539675,1.0919138806053272,53000.00313475751,290.74618997714276,290.95070135115725,2.7951178375013046,1.093637717150593,1.1139576973386547,0.8562682805772022,0.6555966446216771,0.2510005237904809,0.25492026890886266,0.28549198476195703,0.2895907535550226,0.7001526388888889,0.48422144710013,297.15,293.15,297.08851589965184,296.98699391844957,297.0768847145652,297.05289203792495,297.59941826774576,297.1609409676675,0.0,2832.3862047758275,114.21754132011098,1490.2575106053046,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.49100148550232936,283.15,283.15,283.15006347077,290.8006703572342,3.9682539682539675,1.0919138766610004,53000.002751853084,290.7653661257142,290.90472268624393,2.786991855215921,1.0921815920488296,1.1123571058089352,0.8558305152058799,0.6522919510158229,0.2506754114487133,0.2545783462196409,0.2850333754089952,0.2891109241641181,0.7001526388888889,0.48178061166697633,297.15,293.15,297.08718295453576,296.9880373371862,297.07557113502463,297.0511090994482,297.5992814345976,297.1602363921585,0.0,2833.663656482487,114.2175400709467,1474.1195989313542,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.4907829876861691,283.15,283.15,283.15006254163296,290.8014982875436,3.9682539682539675,1.0919138731984308,53000.00241571636,290.7845271428571,290.88057642743524,2.7811430758402422,1.0907141001214642,1.110823509919362,0.8554108309007689,0.6502583513960571,0.25034354877580145,0.25424455994218736,0.28456652806117677,0.2886389328018771,0.7001526388888889,0.4802786019193921,297.15,293.15,297.08586902584557,296.9892468627182,297.07421560126,297.0492908272658,297.5990052748988,297.15952551839763,0.0,2834.8380911751156,114.2175389743544,1463.1888747190058,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.4905637724772999,283.15,283.15,283.15005663623197,290.79543037117486,3.9682539682539675,1.0919138701583677,53000.00212059537,290.8036729599999,290.8478590239138,2.7760174980964654,1.0893149053002353,1.1093315471070087,0.8550345969556206,0.6486121702220964,0.2500326374108024,0.25391892719038966,0.2841125298315984,0.28817144568251907,0.7001526388888889,0.47906273811535405,297.15,293.15,297.0847769665452,296.99092365035193,297.0731732473552,297.0476941557531,297.5989915879098,297.1591119215831,0.0,2836.8153821227993,114.21753801156963,1453.8690838705966,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.49034361703853574,283.15,283.15,283.15003978892986,290.7617935844853,3.9682539682539675,1.0919138674901252,53000.001861569704,290.8228035085713,290.77976130958336,2.771593538815954,1.088036854287712,1.1079166000790315,0.8547207282481297,0.6473076255151253,0.2497598463031322,0.25361399295606457,0.2836849507320611,0.287718032943053,0.7001526388888889,0.4780992058413583,297.15,293.15,297.08403611476075,296.9932857616283,297.0726558005421,297.04647851414813,297.5995342430389,297.1591980868236,0.0,2839.4889027596155,114.21753716653984,1446.0286727549676,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.4901225509368044,283.15,283.15,283.1500218353591,290.73434226582907,3.9682539682539675,1.0919138651474225,53000.00163414655,290.8419187199999,290.7411722192901,2.7678162769781247,1.0868229631112225,1.1065760859665033,0.85443018740198,0.646315497096419,0.2495057332390575,0.2533284017242224,0.28326954041630537,0.28727810697240397,0.7001526388888889,0.4773664231729961,297.15,293.15,297.0834913145924,296.99584530384635,297.07240193107094,297.045461475222,297.60014628639135,297.1594692622246,0.0,2842.5704142821355,114.2175364246083,1439.5370842347663,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.4899007031427294,283.15,283.15,283.15000415563094,290.7184813451599,3.9682539682539675,1.0919138630912244,53000.001434536476,290.8610185257142,290.74290702281706,2.7644306092001028,1.085643753542941,1.1052657341422372,0.854145953958432,0.6455278953736439,0.24926206511220983,0.2530482168659784,0.28285995465293,0.2868410853557254,0.7001526388888889,0.47678470322511446,297.15,293.15,297.0830635165336,296.9983993374943,297.07230322257044,297.0445634076146,297.60069131065575,297.15980415897377,0.0,2846.0656530926503,114.21753577341244,1434.3128468667533,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.4896780180315818,283.15,283.15,283.1499916262199,290.73352164996305,3.9682539682539675,1.0919138612859174,53000.00125928223,290.88010285714273,290.78960183179544,2.7614727694601537,1.0845268485643484,1.1039868567388529,0.8538832540807226,0.6449631243164846,0.24903871618430357,0.25277522498488364,0.2824638115098351,0.28640833495633766,0.7001526388888889,0.4763675652473328,297.15,293.15,297.0828213011752,297.0011398061637,297.0724840280646,297.04387510293856,297.6014348517975,297.16035101802794,0.0,2850.841462487775,114.2175352016736,1430.3308979008805,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.4894544746448939,283.15,283.15,283.14999710898314,290.8035453342475,3.9682539682539675,1.0919138597015559,53000.00110547675,290.89917164571415,290.8927623448058,2.759047802678715,1.0833973293997983,1.1027660488434021,0.853593854117676,0.6446576700805816,0.24880940566005694,0.2525180093125731,0.2820616685918812,0.28598679170374125,0.7001526388888889,0.4761419577898432,297.15,293.15,297.0825635249294,297.00346814945294,297.0725939668105,297.04314989001415,297.6016976284638,297.1606946319342,0.0,2855.9343613484393,114.21753469990786,1427.4368523657695,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.48923000087972385,283.15,283.15,283.1500041128175,290.85644588860174,3.9682539682539675,1.0919138583102759,53000.00097041507,290.91822482285704,290.94613366770704,2.7571220865792476,1.0822403133290315,1.1016112190330516,0.8532652302321448,0.6445845904305327,0.24856842070552843,0.2522793190593779,0.2816495339293329,0.28557872947025736,0.7001526388888889,0.4760879814094109,297.15,293.15,297.0822445252703,297.0052264733046,297.0725488920833,297.04233063655784,297.60129460316625,297.16072902607647,0.0,2859.690505025766,114.21753425929093,1425.5327307266866,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.489004704608737,283.15,283.15,283.15000763373916,290.88757922584307,3.9682539682539675,1.0919138570889748,53000.000851854566,290.93726231999995,290.96582608148793,2.755627314685996,1.0810686340327493,1.1004850036703884,0.8529059486837185,0.6447384831207138,0.24832155965147365,0.2520467373907732,0.2812316824249964,0.28517488254602974,0.7001526388888889,0.47620164602583154,297.15,293.15,297.08189774798234,297.0065356307638,297.07242582198273,297.04147072713437,297.60042511435506,297.16055100844363,0.0,2862.5214221552037,114.21753387250612,1424.526861628161,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.4887786641378809,283.15,283.15,283.1500074592266,290.9055128948577,3.9682539682539675,1.0919138560190078,53000.00074798509,290.9562840685714,290.97332703982903,2.75444006771159,1.0798884150384207,1.099359413866136,0.8525214943073446,0.6450722885012542,0.2480727236027861,0.25181237633373665,0.280810739610277,0.2847689854320384,0.7001526388888889,0.47644819354211476,297.15,293.15,297.08154099066974,297.00748140090246,297.07227915601413,297.04060516861756,297.59924477206715,297.1602302976542,0.0,2865.04391031123,114.21753353364868,1424.3621491109936,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.48855193146812254,283.15,283.15,283.15000354171,290.91580555390743,3.9682539682539675,1.0919138550774867,53000.0006565848,290.9752899999999,290.98293529101915,2.7534852085911576,1.078704784515235,1.0982257509724012,0.8521179488384842,0.6455488902210632,0.24782481219152275,0.2515750550360775,0.2803887450001904,0.28435982146840505,0.7001526388888889,0.476800209947857,297.15,293.15,297.08118878210826,297.0081572178114,297.07214916956497,297.03975963312513,297.5978888274423,297.15982872601046,0.0,2867.6129007036566,114.2175332354699,1424.989318059581,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.48832466542350755,283.15,283.15,283.15000351474185,290.93241898175654,3.9682539682539675,1.0919138542507132,53000.00057632389,290.9942800457142,291.000465151878,2.7528467187648484,1.0774450740883235,1.0970675832157044,0.8516546658075549,0.6462314806902453,0.2475544918901766,0.2513297364367264,0.27994785992311666,0.2839436446683292,0.7001526388888889,0.47730436894176825,297.15,293.15,297.0806559575324,297.00808198002835,297.0717384474606,297.03871829427476,297.5958444591298,297.1590078276852,0.0,2869.5708177807783,114.21753297363156,1426.3257431743082,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.4880969535973535,283.15,283.15,283.15000331655,290.9453699592316,3.9682539682539675,1.091913853525176,53000.000505890755,291.0132541371428,291.0122752939821,2.7525962487183384,1.0761245882132953,1.0958674766294418,0.851140659055636,0.6471766197645303,0.24726860619310698,0.2510715108910096,0.27949296484067954,0.28351671790721966,0.7001526388888889,0.4780024454405052,297.15,293.15,297.07998805736884,297.00739215913626,297.07114425515005,297.0375472692885,297.5933024952197,297.1578748472327,0.0,2871.209959494712,114.21753274385482,1428.248860123842,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.48786873657982804,283.15,283.15,283.15000336434827,290.96047622034837,3.9682539682539675,1.0919138529028138,53000.00044547353,291.03221220571425,291.0279553774122,2.752742814190357,1.0747472690853317,1.0946181926949254,0.850574094994488,0.648394012530837,0.24697122653165537,0.2508005769084071,0.2790263333324885,0.28307848599108676,0.7001526388888889,0.4789016075881858,297.15,293.15,297.0792064851284,297.0060998545325,297.0704315703249,297.0362888715136,297.5903350883142,297.1564723739627,0.0,2872.936133412344,114.21753254675332,1430.6937909338078,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.48764004715697534,283.15,283.15,283.1500035067731,290.9762264650565,3.9682539682539675,1.0919138523592355,53000.000392704445,291.05115418285703,291.04386371381884,2.7530641359331733,1.0733219479227367,1.0933266211470858,0.849964431208642,0.6497467552046365,0.24666579412376793,0.2505213945469608,0.27855054524674994,0.28263172011798693,0.7001526388888889,0.47990073871619715,297.15,293.15,297.07833550420435,297.00434224999003,297.06964640397064,297.03497245504377,297.58706946775254,297.1548732161923,0.0,2874.720096815918,114.21753237460258,1433.591513885781,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.4874109110976794,283.15,283.15,283.1500036187177,290.9924399512727,3.9682539682539675,1.0919138518775315,53000.000345941924,291.0700799999999,291.06041849489174,2.753531612138723,1.071859133470445,1.0920011831472856,0.8493206128788622,0.6512102927245186,0.24635536565467736,0.25023704920313883,0.27806815419206554,0.2821787551772097,0.7001526388888889,0.48098170253987804,297.15,293.15,297.07740228645054,297.0022404638729,297.0688275271634,297.03362613609505,297.58360810968145,297.1531409046527,0.0,2876.563024404207,114.2175322220474,1436.8583586563843,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.48718117905207636,283.15,283.15,283.15000369650033,291.0090566109404,3.9682539682539675,1.0919138514661804,53000.00030600908,291.08898958857134,291.077511051951,2.7541681607268904,1.0703524007377263,1.0906363038477387,0.8486364379763679,0.6528012139474688,0.24603991942030856,0.24994790127042887,0.27757837074718794,0.2817190854803133,0.7001526388888889,0.48215675153245463,297.15,293.15,297.0764035323612,296.9997577226728,297.06798511193233,297.0322566267311,297.57994541530036,297.15126968179953,0.0,2878.46267978756,114.21753209177288,1440.5556755026512,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.4869509661586462,283.15,283.15,283.150003754318,291.02589120925325,3.9682539682539675,1.0919138511018835,53000.000270644145,291.10788288,291.0949183646214,2.7549217281253773,1.0688144710698086,1.0892439200719066,0.8479234866262155,0.6544797604016886,0.24572152355374663,0.2496562643609086,0.2770835714067924,0.2812550909319538,0.7001526388888889,0.48339652022217405,297.15,293.15,297.0753642388635,296.99702573241706,297.06713766905676,297.03087934365493,297.5761601239639,297.1493134215913,0.0,2880.3925589229766,114.21753197640051,1444.5517576931159,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.4867203182207994,283.15,283.15,283.1500037941208,291.0428591599846,3.9682539682539675,1.0919138507752233,53000.0002389329,291.1267598057142,291.11254367106244,2.75576917644499,1.0672499910412572,1.0878283861852438,0.84718629933643,0.6562291339392968,0.24540084274211807,0.24936286825116494,0.2765845794970562,0.28078758136612253,0.7001526388888889,0.48468860155426835,297.15,293.15,297.0742933655718,296.9940965876359,297.066290338846,297.0294988633649,297.5722809736776,297.14729202581924,0.0,2882.341180163113,114.21753187294765,1448.7925801687923,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.48648913164139956,283.15,283.15,283.1500038204476,291.05994024442737,3.9682539682539675,1.0919138504896744,53000.00021121255,291.1456202971428,291.1303780074257,2.7567191344288955,1.0656545068691115,1.086385785368338,0.8464210258853524,0.6580569190231333,0.2450776499715691,0.24906767809199482,0.2760807293095635,0.28031604728286114,0.7001526388888889,0.4860385973871392,297.15,293.15,297.07318914977986,296.9909541868343,297.06544683294914,297.0281180520634,297.56830341076335,297.145202326478,0.0,2884.3052215746948,114.21753178251436,1453.3057171559635,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.48625760475949226,283.15,283.15,283.15000251458923,291.0677328453546,3.9682539682539675,1.0919138502356025,53000.000186547986,291.1499999999999,291.1392980215269,2.757728310109225,1.0639896101042523,1.08490185711196,0.8456081926159272,0.6599518272948247,0.2447384749528853,0.2487650439361191,0.2755621523513152,0.2798365711566413,0.7001526388888889,0.4874381701777686,297.15,293.15,297.07194949567497,296.98735534800574,297.064432055113,297.02661073722135,297.5639393927004,297.1428574057431,0.0,2885.684947309592,114.21753170205022,1458.027593465216,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.4860258970379825,283.15,283.15,283.1500011214513,291.0694432532629,3.9682539682539675,1.0919138500070946,53000.00016436505,291.1499999999999,291.1420548029847,2.7587066165772702,1.06223646850327,1.0833580510108785,0.844740493295826,0.661878663381493,0.2443773215423416,0.24844882395342263,0.27502431850066333,0.27934453094631345,0.7001526388888889,0.4888613247437131,297.15,293.15,297.07052582207416,296.98321195574783,297.0631710413276,297.02492028451644,297.5590929456242,297.140184409858,0.0,2886.4282055368153,114.21753162968199,1462.9370451070292,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.4857940766847379,283.15,283.15,283.1500005562839,291.0695473261357,3.9682539682539675,1.0919138498151901,53000.00014573551,291.1499999999999,291.1437015389825,2.7596811194308133,1.0603362688051627,1.0816864774243606,0.8437854491852385,0.6639101543386228,0.24398223632458332,0.24810260177186205,0.2744557519315147,0.27882556795800373,0.7001526388888889,0.4903617770402618,297.15,293.15,297.0688125794945,296.97825993668505,297.0615556686435,297.0229579530671,297.55358634334914,297.1370344962479,0.0,2886.674162115986,114.217531568906,1468.0847607693136,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.485562236269313,283.15,283.15,283.15000020902846,291.0692459955134,3.9682539682539675,1.0919138496417504,53000.00012889842,291.1499999999999,291.1451078063329,2.760641706317473,1.0583551706594805,1.0799380220382977,0.8427835509686907,0.6659972726980431,0.24356976056165464,0.24773904661834797,0.27387086501897473,0.2782907794840824,0.7001526388888889,0.49190331554653494,297.15,293.15,297.0669497976846,296.97290489449983,297.05977255216527,297.0208628070781,297.5477722866358,297.13365246761276,0.0,2886.7818138564853,114.2175315139778,1473.345867448712,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.48533039431278,283.15,283.15,283.15000000812,291.06857358269895,3.9682539682539675,1.0919138494882992,53000.0001140018,291.1499999999999,291.14622465452663,2.7615781630144904,1.056279801421458,1.0780980016372097,0.8417281272081664,0.6681454461873059,0.24313807522666664,0.24735582182495675,0.27326743592417935,0.27773759519546104,0.7001526388888889,0.4934899491636017,297.15,293.15,297.0649211583849,296.9671161245875,297.05781628422613,297.0186266265329,297.54163850034263,297.1300237388148,0.0,2886.786349384914,114.21753146537998,1478.7204685170318,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.48509856941380014,283.15,283.15,283.14999987891025,291.0676362785735,3.9682539682539675,1.091913849352074,53000.000100777426,291.1499999999999,291.1471177458093,2.762482214258461,1.0541146665729384,1.0761696665911091,0.8406227852994421,0.6703461729894542,0.2426892480255478,0.24695487993435716,0.2726468593821489,0.27716722999250093,0.7001526388888889,0.4951153984784365,297.15,293.15,297.06274626066454,296.96095815028934,297.0557212195325,297.01627305394425,297.53524145992117,297.1261880288704,0.0,2886.7307190237007,114.21753142223757,1484.1832799492868,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.48486675146935404,283.15,283.15,283.14999995249184,291.06743499869583,3.9682539682539675,1.0919138492283742,53000.00008876901,291.1499999999999,291.14623661714904,2.7596724473811434,1.0518763586719906,1.0740382449412476,0.8395115189070332,0.6705623833781267,0.24222548483824502,0.24651299078633976,0.27201153144768575,0.2765549230954289,0.7001526388888889,0.49527509073455145,297.15,293.15,297.06044509250273,296.95490088970257,297.05349411387834,297.01380680593593,297.52909318770935,297.1223480179458,0.0,2886.684269170135,114.21753138306195,1481.462810739272,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.48463492791952445,283.15,283.15,283.15000019160715,291.0686838095106,3.9682539682539675,1.09191384911828,53000.000078081386,291.1499999999999,291.1447016877564,2.754861077195503,1.049558720754899,1.071752968673128,0.8384160658886249,0.6697441966294319,0.24174545036851505,0.2460401447414323,0.271359720961515,0.2759110037134929,0.7001526388888889,0.49467078079077537,297.15,293.15,297.0580242832556,296.9492519029254,297.0511397496166,297.0112297214811,297.5235071842217,297.1186305683001,0.0,2886.7377378168653,114.21753134819527,1474.4071856461865,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.48440306927745685,283.15,283.15,283.15000043414454,291.07096493323644,3.9682539682539675,1.0919138490201696,53000.0000685571,291.1499999999999,291.1429434626483,2.7486877682067385,1.047173081341126,1.0693457052400255,0.83734932797858,0.6682370685655818,0.24125109934180883,0.24554244538558723,0.27069292842421944,0.27524143265417916,0.7001526388888889,0.49355762113989915,297.15,293.15,297.0555172284692,296.9441497559881,297.0486878735945,297.0085642152872,297.51854890766776,297.11509359620135,0.0,2886.9058036955043,114.2175313171239,1464.472495415889,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.4841711399626888,283.15,283.15,283.1500006597769,291.07434217952135,3.9682539682539675,1.0919138489351252,53000.000060301216,291.1499999999999,291.14093389275945,2.741014980893183,1.0447149020602635,1.0668057708433267,0.8363261746014445,0.6659709066153267,0.2407408979127913,0.24501729939587738,0.2700091563022493,0.2745431310077674,0.7001526388888889,0.49188384164771,297.15,293.15,297.0529339471595,296.93979437260356,297.04614051710644,297.0058090282143,297.51436947686545,297.1118094683899,0.0,2887.206369175575,114.2175312901904,1451.3849329692841,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.4839390931878039,283.15,283.15,283.1500008740727,291.07888642218313,3.9682539682539675,1.0919138488626778,53000.00005326822,291.1499999999999,291.138740772756,2.7318277436363494,1.0421894400904566,1.064137849148901,0.8353615256841235,0.6629345544800734,0.24021498590007548,0.24446488462609456,0.269308050971212,0.273815734320728,0.7001526388888889,0.4896412023100935,297.15,293.15,297.0503031740317,296.936355077333,297.0435154600715,297.0029766075489,297.5110601359644,297.10884209099,0.0,2887.646364222771,114.21753126724631,1435.1702192320333,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.4837069140675975,283.15,283.15,283.1500010778571,291.0842919469201,3.9682539682539675,1.09191384879848,53000.0000470361,291.1499999999999,291.1364630446953,2.7215802031815373,1.039622743037723,1.0613869070290136,0.8344507855792486,0.6593551026069326,0.23967830181625266,0.24389380748943695,0.2685945800593091,0.2730678976221679,0.7001526388888889,0.4869974313572423,297.15,293.15,297.047667393224,296.9336914664317,297.04085340642774,297.00010275370374,297.5084239671559,297.10614779738864,0.0,2888.1893580514884,114.217531246915,1416.8543235691395,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.4834746019679728,283.15,283.15,283.1500012552097,291.09032463749065,3.9682539682539675,1.091913848740748,53000.00004143163,291.1499999999999,291.1344613046324,2.711294515883983,1.0370269262761538,1.0586019112298208,0.8335854127247135,0.6557842823735802,0.23913332084442862,0.24331377608514887,0.26787132755018844,0.2723097729760967,0.7001526388888889,0.4843600357041177,297.15,293.15,297.0450446250384,296.9316616095891,297.03817394086565,296.99720587798544,297.5062993565141,297.1036770819985,0.0,2888.813796045947,114.21753122863136,1398.6704925949389,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.48324210859854705,283.15,283.15,283.15000122693806,291.09580433508285,3.9682539682539675,1.0919138486906652,53000.00003656966,291.1499999999999,291.1342568872158,2.703964636250721,1.0344049453044353,1.055890280870752,0.8327322850681782,0.6538688062179087,0.23858101208350094,0.24274587107017456,0.2671383967509958,0.27156287440813776,0.7001526388888889,0.4829452715444867,297.15,293.15,297.04246962637495,296.9298676695739,297.0355182422342,296.9943186458506,297.50414572482754,297.10126398177226,0.0,2889.4515176094483,114.21753121277008,1387.0184323725498,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.48300945893765074,283.15,283.15,283.1500011354667,291.10063693813515,3.9682539682539675,1.0919138486465954,53000.000032291515,291.1499999999999,291.1343507238567,2.6974454260653937,1.0317553466266185,1.0531817456354333,0.8318692853081167,0.652423414070727,0.23802199723045725,0.24217688748227775,0.26639656164613856,0.2708131224841642,0.7001526388888889,0.4818777098312334,297.15,293.15,297.0399271671972,296.92802652703097,297.0328834441115,296.9914394375441,297.5017395702826,297.0988032292333,0.0,2890.042091555263,114.21753119881323,1377.2044765547985,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.4827766600255544,283.15,283.15,283.15000104610385,291.10503435398584,3.9682539682539675,1.091913848607974,53000.00002854224,291.1499999999999,291.13461341411414,2.69155197358786,1.0290729985957099,1.0504663953700464,0.8309854259266327,0.6513482047628059,0.23745589193642647,0.24160551257059526,0.2656454216750484,0.2700590078275005,0.7001526388888889,0.4810835639012805,297.15,293.15,297.0374089033157,296.9260152966655,297.03026997242597,296.9885699414208,297.49902125879936,297.09625707452545,0.0,2890.58277417467,114.2175311865819,1368.8155426165376,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
