,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.48254371679142366,283.15,283.15,283.1500009646125,291.10903890221954,3.9682539682539675,1.0919138485744255,53000.000025285466,291.1499999999999,291.13503577746377,2.6862485088489314,1.0263549298429337,1.0477401990172082,0.8300742175306685,0.6506252109844588,0.23688246681173497,0.2410313600424363,0.26488478379922537,0.2693001127237518,0.7001526388888889,0.48054956316093556,297.15,293.15,297.03491058880536,296.92376494981045,297.02767849486895,296.9857122226134,297.4959656027502,297.0936063717697,0.0,2891.075291804443,114.21753117595712,1361.7603615966093,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.4823106860233221,283.15,283.15,283.1500008840562,291.11278144450546,3.9682539682539675,1.0919138485438413,53000.00002231647,291.1499999999999,291.1355281264255,2.68129711807264,1.0236116821724566,1.0450041138755461,0.829141768406981,0.6501148887313978,0.23630421243165922,0.24045515640537152,0.2641179311073889,0.26853788281309116,0.7001526388888889,0.48017264088427075,297.15,293.15,297.03242076608353,296.92132421045744,297.0251008761083,296.98286247983424,297.4926844729614,297.090878561089,0.0,2891.536911017267,114.21753116627119,1355.5105663204417,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.4820775357538679,283.15,283.15,283.1500008054502,291.11613995086947,3.9682539682539675,1.091913848517189,53000.00001972914,291.1499999999999,291.13608917946806,2.6768223307995442,1.0208287330640347,1.042249534370543,0.8281742708267552,0.6498961460051002,0.23571873974300245,0.23987557903125212,0.2633418661596903,0.26777043038508064,0.7001526388888889,0.48001107825221734,297.15,293.15,297.02993720824395,296.91856855379274,297.0225424688828,296.98002430925004,297.48907140726374,297.08802878948666,0.0,2891.9534745374667,114.21753115783049,1350.3461551398811,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.4818442832446747,283.15,283.15,283.1500007304534,291.1191507086703,3.9682539682539675,1.0919138484937976,53000.00001745834,291.1499999999999,291.13669525839236,2.67275752754214,1.0180051441652476,1.03947281597768,0.8271698033261577,0.6499327208136787,0.23512625915516971,0.23929237544219395,0.26255696147972024,0.266997639369885,0.7001526388888889,0.48003809228116734,297.15,293.15,297.02745341235607,296.9154856131559,297.0200010239148,296.97719717903556,297.48514985560575,297.0850574168136,0.0,2892.3287173722542,114.21753115042235,1346.1128560216864,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.4816109326395367,283.15,283.15,283.15000065863245,291.1218024522893,3.9682539682539675,1.0919138484734698,53000.000015484984,291.1499999999999,291.13732560295057,2.669087125484263,1.0151354899308358,1.0366681847101356,0.8261230644503367,0.6502197660395382,0.2345261289473582,0.2387048572622784,0.2617625079988255,0.26621875461000144,0.7001526388888889,0.48025010290658643,297.15,293.15,297.0249640925656,296.91203716787624,297.0174762583252,296.9743816241165,297.4809099389662,297.08195381636995,0.0,2892.661305558076,114.21753114398453,1342.7805694798703,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.4813775035383749,283.15,283.15,283.1500005895887,291.12413538797887,3.9682539682539675,1.0919138484555724,53000.00001374754,291.1499999999999,291.1379523799284,2.6657359622498698,1.0122207086170878,1.033833663441109,0.825035465168491,0.6507149105789184,0.23391881464617936,0.2381129437483502,0.2609591370375095,0.26543385845556955,0.7001526388888889,0.4806158149756601,297.15,293.15,297.0224640537008,296.9082472567713,297.0149652052867,296.97157568617916,297.47639154015496,297.0787287484186,0.0,2892.95608354537,114.21753113831645,1340.1878517379569,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.4811440387044555,283.15,283.15,283.15000048449053,291.1260811285927,3.9682539682539675,1.0919138484388728,53000.0000121264,291.1499999999999,291.13837152302335,2.6625440033411336,1.0092808353758271,1.0309821923401885,0.8239256475554813,0.651315395119201,0.23330741881239087,0.23751851007665284,0.2601508474743015,0.2646456246802873,0.7001526388888889,0.48105933081034635,297.15,293.15,297.0199552566523,296.9042733378014,297.0124575563377,296.96877214679864,297.4717248328041,297.0754366260789,0.0,2893.2193287462023,114.2175311330277,1337.9647681775414,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.48091051405112545,283.15,283.15,283.1500003540922,291.12721952776246,3.9682539682539675,1.0919138484244728,53000.00001072849,291.1499999999999,291.13828089498287,2.65965813028884,1.006285543266974,1.028091943037081,0.8227675406977866,0.652123231923506,0.23268680734192676,0.23691816866750215,0.2593317788165447,0.2638499036698726,0.7001526388888889,0.4816559963204742,297.15,293.15,297.01742175219294,296.899904270431,297.00994880412924,296.96596821711665,297.4667458622542,297.07199778122475,0.0,2893.4009382948398,114.2175311284673,1336.4629230289693,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.4806769532453744,283.15,283.15,283.1500002771352,291.12819030799466,3.9682539682539675,1.0919138484117235,53000.00000949082,291.1499999999999,291.1382576899273,2.65699501124138,1.003243779361394,1.0251664484053717,0.8215692102960384,0.6530872485456225,0.23205885173267443,0.23631253038665728,0.2585040002922179,0.2630476236465268,0.7001526388888889,0.4823680157116949,297.15,293.15,297.0148681840813,296.89522221817265,297.0074436632255,296.9631675364502,297.4615320101751,297.06844672242096,0.0,2893.5435509660065,114.2175311244296,1335.4951346674347,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.4804433635100668,283.15,283.15,283.1500002245416,291.1290467212109,3.9682539682539675,1.0919138484004054,53000.00000839203,291.1499999999999,291.1383398341383,2.654559815526232,1.000221449219384,1.0222408574777597,0.8203441398444418,0.6541817571312999,0.2314363867974158,0.23570856300641121,0.2576813037539122,0.26224627684825635,0.7001526388888889,0.4831764160224165,297.15,293.15,297.01246101614834,296.8904052366241,297.0051029050136,296.9605343555692,297.45626481955736,297.06495366658254,0.0,2893.663077500365,114.21753112084504,1335.0181199517106,297.1366885967699,297.0991907698185,297.34874387727996,297.46153393640014,297.59893590831604,4342.898728572921,4203.370154477161,0.4649301078573831,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.4804433635100668,283.15,283.15,283.1500002245416,291.1290467212109,3.9682539682539675,1.0919138484004054,53000.00000839203,291.1499999999999,291.1383398341383,2.654559815526232,1.000221449219384,1.0222408574777597,0.8203441398444418,0.6541817571312999,0.2314363867974158,0.23570856300641121,0.2576813037539122,0.26224627684825635,0.7001526388888889,0.4831764160224165,297.15,293.15,297.01246101614834,296.8904052366241,297.0051029050136,296.9605343555692,297.45626481955736,297.06495366658254,0.0,2893.663077500365,114.21753112084504,1335.0181199517106,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.48020974130076405,283.15,283.15,283.1500001921186,291.1297539650292,3.9682539682539675,1.0919138483907573,53000.00000745547,291.1499999999999,291.13854063805724,2.6524185525115747,0.9972326013121184,1.0193362825687673,0.8190867937777285,0.6554276460445096,0.2308220860093056,0.23511053621589542,0.2568667175607879,0.26145045179206017,0.7001526388888889,0.48409662532707,297.15,293.15,297.0102559935775,296.88544561370674,297.00297932322434,296.958127100591,297.4509586937958,297.0615533449791,0.0,2893.7572841160554,114.21753111778956,1335.1372230421034,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.4799761011815984,283.15,283.15,283.15000016392116,291.1303695841576,3.9682539682539675,1.0919138483820792,53000.00000661303,291.1499999999999,291.1388125053439,2.650475166324517,0.9943078876683764,1.0164711248950602,0.8178172235832649,0.656755075094159,0.23022109411273678,0.23452125480271535,0.25606613191612587,0.26066355676538044,0.7001526388888889,0.4850770598985661,297.15,293.15,297.00828637024944,296.8805038753361,297.0010943738506,296.95596771837404,297.44573779706843,297.0583180269757,0.0,2893.839047160953,114.21753111504128,1335.623529679995,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.4797424402863513,283.15,283.15,283.1500001374912,291.130831795818,3.9682539682539675,1.091913848374673,53000.00000589405,291.1499999999999,291.1391701108378,2.6488345783316,0.9914632272721078,1.013687061596288,0.8165248824817269,0.6581911466523019,0.22963583285820027,0.23394846961944796,0.25528282397986524,0.25989434117726246,0.7001526388888889,0.4861377374565249,297.15,293.15,297.00661420175385,296.87555061391265,296.9994989155924,296.954120198733,297.4406059771472,297.0552779814278,0.0,2893.902454116141,114.21753111269568,1336.6378021276496,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.2327162373222457e-15,0.0,294.15,291.5965398574516,0.010772468719893968,0.0,0.006061285714213186,0.0,0.0012777920924450868,0.0,0.0012134210573364968,0.0,0.0012777910148624293,0.0,0.0009437728840938687,303.15,285.15,297.0295237572626,296.9858002042215,297.04657742347746,296.97249466258467,297.5746795080092,297.1218151111111,0.0,0.0,0.0,0.0017964150386671266,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.877207679122072e-15,0.0,294.15,291.8869408903427,0.00048480242631957003,0.0,0.00027277627801165603,0.0,5.7504519789763135e-05,0.0,5.460763251776186e-05,0.0,5.750447530648564e-05,0.0,4.247264231113567e-05,303.15,285.15,297.10415959810393,297.18391992468935,297.16438527471513,297.03580598986053,297.79395885763176,297.2564459290001,0.0,0.0,0.0,-1.7194314720813258e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.2209297639484867e-15,0.0,294.15,292.06053012652916,0.0034578886285346663,0.0,0.0019455763900951065,0.0,0.0004101508660436489,0.0,0.00038948884394128817,0.0,0.0004101505666220676,0.0,0.00030293603165042915,303.15,285.15,297.1747581928874,297.34806363381125,297.26494450485865,297.0937447624584,297.95536271690065,297.36737476218326,0.0,0.0,0.0,-8.747056456045935e-07,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.9766894779841384e-15,0.0,294.15,292.03671954088,0.003958157377604428,0.0,0.002256506639837961,0.0,0.000364571970731096,0.0,0.0005083881120639508,0.0,0.0005598851047769837,0.0,0.00026927161495408046,303.15,285.15,297.24050431627234,297.48397663013776,297.3508792078229,297.1470893877645,298.0764347344197,297.45977685528345,0.0,0.0,0.0,-1.1461042656498691e-06,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7366818172204195e-15,0.0,294.15,292.0316978984793,0.0016332763223982996,0.0,0.0007281508620644604,0.0,0.0003209383328196475,0.0,0.00015435542975531384,0.0,0.00016626045274697988,0.0,0.0002637606453591732,303.15,285.15,297.3016317336591,297.5960704214533,297.42436020878074,297.1961733784142,298.16877657632585,297.53740246372666,0.0,0.0,0.0,-1.9514402572713935e-07,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5709094693116848e-15,0.0,294.15,292.0296461798346,0.0009103366965910555,0.0,0.0004888597476186878,0.0,0.000123536393274092,0.0,9.891589842907296e-05,0.0,0.00010461777860078002,0.0,9.451147132661713e-05,303.15,285.15,297.358402598499,297.6905766374696,297.4884637229502,297.24167952299143,298.2428450308077,297.6043935025436,0.0,0.0,0.0,-6.062323618071237e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4348233060387842e-15,0.0,294.15,292.0280725401627,0.0008239844409745257,0.0,0.00046026478030571826,0.0,9.99658179389224e-05,0.0,9.229190389109458e-05,0.0,9.72530101311588e-05,0.0,7.43030197832387e-05,303.15,285.15,297.4106052505128,297.76950154149114,297.54406148131017,297.28349349474166,298.3025822797558,297.66204880956235,0.0,0.0,0.0,-4.966750948120662e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3712670949156976e-15,0.0,294.15,292.026520084409,0.0008115715228724178,0.0,0.00045614314599676877,0.0,9.658485840216098e-05,0.0,9.133797550389958e-05,0.0,9.619272046347848e-05,0.0,7.140497776718777e-05,303.15,285.15,297.458549393898,297.83621402256296,297.59279816609427,297.321924848973,298.35227490753965,297.7123522678136,0.0,0.0,0.0,-4.8182278905453144e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3233113932161977e-15,0.0,294.15,292.024942555874,0.0008089936203909682,0.0,0.0004552783804387994,0.0,9.588836813130834e-05,0.0,9.113849046295929e-05,0.0,9.59712406493594e-05,0.0,7.080849612185332e-05,303.15,285.15,297.50315029554764,297.89452619532807,297.6366772287303,297.35770800163846,298.3955796364943,297.75752827154776,0.0,0.0,0.0,-4.78766014649199e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3062918952058767e-15,0.0,294.15,292.0233316197138,0.0008089906809998562,0.0,0.0004552669698077577,0.0,9.589427670663071e-05,0.0,9.11366322928827e-05,0.0,9.59694685209995e-05,0.0,7.081418619268364e-05,303.15,285.15,297.54436281692557,297.9451028703809,297.67596742594304,297.3907995138363,298.43328848922505,297.7979042232622,0.0,0.0,0.0,-4.7876185933331285e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2323726327031377e-15,0.0,294.15,292.021682608545,0.0008092656203520509,0.0,0.00045534772271735584,0.0,9.59759370022819e-05,0.0,9.115611256227003e-05,0.0,9.59914167832213e-05,0.0,7.08848150941157e-05,303.15,285.15,297.58211330080354,297.9884846954522,297.71086886035766,297.4211329016163,298.4660095464467,297.8337218609353,0.0,0.0,0.0,-4.790866606634931e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.204769214799185e-15,0.0,294.15,292.02000068886815,0.0008093170497091907,0.0,0.00045535411524021705,0.0,9.599682172965861e-05,0.0,9.115839393538817e-05,0.0,9.599425276204678e-05,0.0,7.090335839556071e-05,303.15,285.15,297.6171272904966,298.0268161771791,297.7425537109102,297.4492754707023,298.49537285739683,297.86622910133707,0.0,0.0,0.0,-4.7914688525833536e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1892743226979872e-15,0.0,294.15,292.01828580290373,0.0008092777307270169,0.0,0.000455329927319803,0.0,9.599329095133972e-05,0.0,9.115363197241057e-05,0.0,9.598927295015662e-05,0.0,7.090100095066467e-05,303.15,285.15,297.6495836567678,298.0607905226157,297.7713304382016,297.47535754011545,298.5218812218911,297.89578867591837,0.0,0.0,0.0,-4.790996632554903e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1004013799403338e-15,0.0,294.15,292.01653862681957,0.0008092047805717723,0.0,0.00045529144475651935,0.0,9.598268719314456e-05,0.0,9.11458001796323e-05,0.0,9.59809703608874e-05,0.0,7.08927715789364e-05,303.15,285.15,297.67968221095947,298.09096952167323,297.797476037387,297.4995029829527,298.5459037264713,297.9227068958888,0.0,0.0,0.0,-4.790126303053083e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0619183444166226e-15,0.0,294.15,292.01475478856923,0.000809153676967598,0.0,0.0004552640781192065,0.0,9.597546023683627e-05,0.0,9.114024669765669e-05,0.0,9.597508988162095e-05,0.0,7.088720121085486e-05,303.15,285.15,297.7072643664831,298.11733229789576,297.820872775467,297.52154917697504,298.56741553509,297.9468868303822,0.0,0.0,0.0,-4.789514711788467e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0482606994794047e-15,0.0,294.15,292.0129371768524,0.0008090998263942645,0.0,0.00045523377549277317,0.0,9.59688359482595e-05,0.0,9.113416809467795e-05,0.0,9.596868353812191e-05,0.0,7.088227092257175e-05,303.15,285.15,297.73278266908255,298.1408529099569,297.8420837105143,297.5418338102701,298.5870207228794,297.96891476454067,0.0,0.0,0.0,-4.788870683178206e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.605545278004913e-16,0.0,294.15,292.0110857050012,0.0008090414534329058,0.0,0.00045520073437862194,0.0,9.596180615872129e-05,0.0,9.112755007859376e-05,0.0,9.59617129798366e-05,0.0,7.087706855057081e-05,303.15,285.15,297.75646505603044,298.16196893452275,297.86135734509236,297.5605128752047,298.6049676792102,297.9890543780121,0.0,0.0,0.0,-4.7881732094440176e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.209819330597206e-16,0.0,294.15,292.00921058585266,0.000808981055347237,0.0,0.0004551664921349135,0.0,9.595457842953057e-05,0.0,9.112069444066117e-05,0.0,9.595449342111414e-05,0.0,7.0871728801786e-05,303.15,285.15,297.7789143867433,298.18150170618117,297.87933533398984,297.5781088873602,298.621809461494,298.0079339551537,0.0,0.0,0.0,-4.787451846991469e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.091369128644697e-16,0.0,294.15,292.007313775079,0.0008089175800662459,0.0,0.00045513051288169283,0.0,9.5946990536185e-05,0.0,9.111349137638666e-05,0.0,9.594690813934819e-05,0.0,7.086612399725999e-05,303.15,285.15,297.8003735644109,298.19974063006237,297.8962200957136,297.59478273595755,298.63773245870334,298.02576989696956,0.0,0.0,0.0,-4.786694148441221e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.974442349664883e-16,0.0,294.15,292.0053917009554,0.0008088513641356236,0.0,0.000455092990460192,0.0,9.593907960020211e-05,0.0,9.110597949936212e-05,0.0,9.59389977135513e-05,0.0,7.086028095747348e-05,303.15,285.15,297.8207910714333,298.21659253643645,297.9119062675582,297.61044297487945,298.6526652542543,298.04247962091233,0.0,0.0,0.0,-4.785904110197542e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.46660473519662e-16,0.0,294.15,292.00343793360355,0.0008087820299894446,0.0,0.0004550537148570641,0.0,9.593079957926289e-05,0.0,9.109811667610628e-05,0.0,9.593071773582224e-05,0.0,7.085416539334325e-05,303.15,285.15,297.8400236072797,298.2318922776579,297.9262096496302,297.6249324665129,298.6664799603906,298.0579075922943,0.0,0.0,0.0,-4.785077281973495e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.357713235294518e-16,0.0,294.15,292.001452488708,0.0008087094739420114,0.0,0.00045501262854495916,0.0,9.592213770863648e-05,0.0,9.108989135743271e-05,0.0,9.592205603020463e-05,0.0,7.084776777514592e-05,303.15,285.15,297.8580175971008,298.2458707693325,297.9392836422694,297.63837603629224,298.67930283770005,298.072170176539,0.0,0.0,0.0,-4.7842124484817e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.98750417564726e-16,0.0,294.15,291.9994453763221,0.0008086349769871935,0.0,0.0004549704517314904,0.0,9.59132457873718e-05,0.0,9.108144772142759e-05,0.0,9.591316442248167e-05,0.0,7.084120021656122e-05,303.15,285.15,297.8751540180661,298.2589941352788,297.9515505702119,297.6511299179589,298.6914700085215,298.0856597300074,0.0,0.0,0.0,-4.7833247620529374e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.609029638542132e-16,0.0,294.15,291.9974155437212,0.0008085572298912998,0.0,0.00045492644770475605,0.0,9.590396867709973e-05,0.0,9.107263829298659e-05,0.0,9.590388761801467e-05,0.0,7.083434815992299e-05,303.15,285.15,297.8914115590616,298.2713031311713,297.9630254307353,297.6632067111882,298.7029828064155,298.0983859277144,0.0,0.0,0.0,-4.782398743938114e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.486899468500966e-16,0.0,294.15,291.99536155717425,0.0008084762660075746,0.0,0.0004548806353748084,0.0,9.589431035998805e-05,0.0,9.106346685758568e-05,0.0,9.589422960301191e-05,0.0,7.08272145457343e-05,303.15,285.15,297.9066971387321,298.28280167752774,297.97369841676436,297.67459219970436,298.71380974372295,298.11031983529034,0.0,0.0,0.0,-4.781434803044557e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.438598050414812e-16,0.0,294.15,291.993290019815,0.0008083928309710445,0.0,0.00045483343386842933,0.0,9.588435918933285e-05,0.0,9.105401732071528e-05,0.0,9.588427873388613e-05,0.0,7.081986463092929e-05,303.15,285.15,297.92125494993496,298.29373482463507,297.98380467639834,297.68548771665405,298.7241434926881,298.1216851320621,0.0,0.0,0.0,-4.780441760303997e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.295555455097251e-16,0.0,294.15,291.99120038909183,0.0008083066364943729,0.0,0.0004547846810624569,0.0,9.587408098781694e-05,0.0,9.104425722665648e-05,0.0,9.587400083321027e-05,0.0,7.081227317227253e-05,303.15,285.15,297.93505627192053,298.3041119793751,297.9933512733045,297.6958936334544,298.7339700608598,298.13247664378287,0.0,0.0,0.0,-4.7794162174122945e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.972395201975594e-16,0.0,294.15,291.98908326920366,0.0008082168320737027,0.0,0.0004547338990801152,0.0,9.586337501418042e-05,0.0,9.103409090859713e-05,0.0,9.58632951592967e-05,0.0,7.080436576263362e-05,303.15,285.15,297.94772427122217,298.31365401018974,298.00205989370903,297.7055600197013,298.7430277035451,298.14240517967346,0.0,0.0,0.0,-4.778348143123606e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151152.0,21151152.0,288.58881977435897,285.5892875789007,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.493247980297228e-16,0.0,294.15,291.98694645303266,0.0008081244640708458,0.0,0.0004546816761885482,0.0,9.585236528164004e-05,0.0,9.102363613271363e-05,0.0,9.585228572555959e-05,0.0,7.079623399774859e-05,303.15,285.15,297.9596001915467,298.3226339447175,298.01020832368675,297.714717847532,298.7515401536733,298.15174009223125,0.0,0.0,0.0,-4.777249912459785e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.9886043076813e-16,0.0,294.15,291.98479417795545,0.0008080302230160478,0.0,0.0004546284006065178,0.0,9.584113363095867e-05,0.0,9.101297061716032e-05,0.0,9.584105437292976e-05,0.0,7.078793832491776e-05,303.15,285.15,297.97085635881416,298.3311728963571,298.0179176794645,297.72347600064273,298.7596248555624,298.16060955816823,0.0,0.0,0.0,-4.7761296921832854e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.559044585969454e-16,0.0,294.15,291.9826215657828,0.0008079324429308764,0.0,0.0004545731354055042,0.0,9.582948254691012e-05,0.0,9.10019067965331e-05,0.0,9.582940358603045e-05,0.0,7.077933286007316e-05,303.15,285.15,297.98132981753184,298.3391586590963,298.02507351809885,297.73172597501036,298.7671575163123,298.16888909720996,0.0,0.0,0.0,-4.774967807302758e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.523180642846383e-16,0.0,294.15,291.98042886907115,0.0008078318541030795,0.0,0.0004545162915124545,0.0,9.581749865790016e-05,0.0,9.099052693513988e-05,0.0,9.581741999315964e-05,0.0,7.077048158666569e-05,303.15,285.15,297.9910638773618,298.3466185229243,298.03170182286067,297.7394869845526,298.7741576057749,298.1766057626948,0.0,0.0,0.0,-4.773772905136459e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.45214538807305e-16,0.0,294.15,291.9782241905229,0.0008077295509028911,0.0,0.0004544584840433944,0.0,9.580531163691864e-05,0.0,9.097895417400654e-05,0.0,9.58052332676826e-05,0.0,7.076148028070612e-05,303.15,285.15,298.00036055336227,298.3537670702056,298.0380174785452,297.7469578780998,298.78084176512004,298.1839889490666,0.0,0.0,0.0,-4.772557916317024e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.193804590171236e-16,0.0,294.15,291.9760014090162,0.0008076242326475768,0.0,0.00045439898172535423,0.0,9.579276732359745e-05,0.0,9.096704211838407e-05,0.0,9.579268924893024e-05,0.0,7.075221507988599e-05,303.15,285.15,298.0090315858718,298.36046705453305,298.0438812466122,297.75400606874206,298.78706607212524,298.1908904055769,0.0,0.0,0.0,-4.771307492541403e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.110440446792799e-16,0.0,294.15,291.9737577747452,0.0008075161871687234,0.0,0.0004543379467554867,0.0,9.577989991140616e-05,0.0,9.095482323896364e-05,0.0,9.577982213014388e-05,0.0,7.074271123939607e-05,303.15,285.15,298.0169996836087,298.36665763127877,298.0492358176904,297.76057191976895,298.79276789757466,298.19724658998433,0.0,0.0,0.0,-4.7700250541460866e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.077470654469096e-16,0.0,294.15,291.9715018220464,0.0008074065586379083,0.0,0.0004542760222175031,0.0,9.576684496918249e-05,0.0,9.094242627565273e-05,0.0,9.576676748057405e-05,0.0,7.073306888989856e-05,303.15,285.15,298.02457158147064,298.3725585327769,298.0543009251356,297.7668608164135,298.79817099901254,298.2032925709619,0.0,0.0,0.0,-4.768724114162402e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.979832016765919e-16,0.0,294.15,291.9692326267058,0.0008072949194433473,0.0,0.0004542129676453016,0.0,9.575355180396164e-05,0.0,9.092980308912039e-05,0.0,9.575347460719686e-05,0.0,7.07232505897457e-05,303.15,285.15,298.03173945865416,298.3781614822913,298.0590680573299,297.7728628820773,298.8032667282904,298.2090197217286,0.0,0.0,0.0,-4.76739963263842e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.759247883735031e-16,0.0,294.15,291.9669438973376,0.0008071806348205755,0.0,0.00045414842646606274,0.0,9.573994524671917e-05,0.0,9.091688229660571e-05,0.0,9.573986834059593e-05,0.0,7.071320081936888e-05,303.15,285.15,298.03831711048855,298.3833263761842,298.06339971045514,297.7784430387481,298.807910917155,298.21427943060615,0.0,0.0,0.0,-4.7660441365836074e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.533738876145787e-16,0.0,294.15,291.9646412854668,0.0008070650062358733,0.0,0.00045408313048996983,0.0,9.572617957121456e-05,0.0,9.090381040045064e-05,0.0,9.572610295475335e-05,0.0,7.070303352483217e-05,303.15,285.15,298.0445050399397,298.3881972207542,298.0674403852878,297.7837369327469,298.8122525427287,298.21922642429143,0.0,0.0,0.0,-4.764672996132811e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.46096924241204e-16,0.0,294.15,291.9623242336261,0.0008069476037277489,0.0,0.0004540168379014776,0.0,9.57122037999675e-05,0.0,9.089053899116384e-05,0.0,9.571212747215023e-05,0.0,7.069271105434387e-05,303.15,285.15,298.05030573652806,298.39277346881977,298.07118983533496,297.7887422946327,298.81629180253947,298.223860627571,0.0,0.0,0.0,-4.763281144336224e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.208535955750234e-16,0.0,294.15,291.9599953242004,0.0008068287448490472,0.0,0.00045394972714032575,0.0,9.569805554989935e-05,0.0,9.087710379084872e-05,0.0,9.56979795098563e-05,0.0,7.068226119162684e-05,303.15,285.15,298.0557968728047,298.39711261874345,298.0747055741021,297.793515342997,298.82008818687837,298.22824371910514,0.0,0.0,0.0,-4.761872333498122e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.1813847624445757e-16,0.0,294.15,291.9576514719683,0.0008067083280451837,0.0,0.00045388174143582734,0.0,9.568372285359866e-05,0.0,9.086349343464244e-05,0.0,9.5683647100173e-05,0.0,7.067167509760518e-05,303.15,285.15,298.06092118469456,298.4011676276877,298.0779415714919,297.7980087411938,298.8235943488421,298.23232669478205,0.0,0.0,0.0,-4.760445381204788e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.1544087339244085e-16,0.0,294.15,291.9552991935688,0.0008065870690293279,0.0,0.00045381328281230023,0.0,9.566929046167685e-05,0.0,9.084978840428706e-05,0.0,9.566921499417136e-05,0.0,7.06610153687701e-05,303.15,285.15,298.0658408315623,298.40506391220157,298.08102114526713,297.80234569152265,298.82693842757527,298.23624200162584,0.0,0.0,0.0,-4.759008726107737e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.9320269925599675e-16,0.0,294.15,291.95293441425866,0.0008064646915420383,0.0,0.00045374419631476713,0.0,9.565472570845634e-05,0.0,9.083595767926101e-05,0.0,9.565465052581193e-05,0.0,7.065025787837846e-05,303.15,285.15,298.0704751954906,298.4087379609152,298.08388017186365,297.8064616742481,298.8300553244989,298.2399220654033,0.0,0.0,0.0,-4.757559124314782e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.868915249273367e-16,0.0,294.15,291.9505546716355,0.0008063413743730548,0.0,0.0004536745828344902,0.0,9.564004986345086e-05,0.0,9.082202145733492e-05,0.0,9.563997496435819e-05,0.0,7.063941833603827e-05,303.15,285.15,298.07477710576654,298.41214997767145,298.08648164137554,297.81031792725605,298.8329061142409,298.24332655326214,0.0,0.0,0.0,-4.756098697915938e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.843955104719368e-16,0.0,294.15,291.94816577786435,0.000806217632405659,0.0,0.00045360473145936376,0.0,9.562532386900417e-05,0.0,9.080803761130374e-05,0.0,9.562524925258097e-05,0.0,7.062854175353152e-05,303.15,285.15,298.078886220627,298.41540933966786,298.08893232925607,297.8140215423026,298.83560179655217,298.24657024568114,0.0,0.0,0.0,-4.754633511062301e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.6975397263324957e-16,0.0,294.15,291.9457685291159,0.0008060935242634611,0.0,0.00045353467509697947,0.0,9.561055466232295e-05,0.0,9.079401272896907e-05,0.0,9.561048032774261e-05,0.0,7.06176332546535e-05,303.15,285.15,298.082822969112,298.41853086566346,298.0912476083063,297.81758823039803,298.8381586560225,298.2496696659004,0.0,0.0,0.0,-4.753164255654233e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.533755367315098e-16,0.0,294.15,291.9433583439896,0.000805969059935112,0.0,0.0004534644199374427,0.0,9.55957435491806e-05,0.0,9.077994804981257e-05,0.0,9.559566949515545e-05,0.0,7.060669380386625e-05,303.15,285.15,298.08650261820964,298.42144256313094,298.09335991245285,297.8209494606209,298.8405077419472,298.2525524592723,0.0,0.0,0.0,-4.7516910647009815e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.443442556623067e-16,0.0,294.15,291.9409381712074,0.0008058446127805095,0.0,0.0004533941757468773,0.0,9.558093475036786e-05,0.0,9.076588556719369e-05,0.0,9.558086097581407e-05,0.0,7.059575606248577e-05,303.15,285.15,298.08999519632806,298.4241981592362,298.0953230599678,297.8241593311244,298.842704879427,298.25527612521677,0.0,0.0,0.0,-4.7502183349458536e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.3663142746437484e-16,0.0,294.15,291.93850859084273,0.0008057203280261815,0.0,0.00045332402419604747,0.0,9.556614548300951e-05,0.0,9.075184163092829e-05,0.0,9.556607198685948e-05,0.0,7.058483274702086e-05,303.15,285.15,298.0933181157245,298.4268109118832,298.09714999204937,297.82723092103157,298.84476396235294,298.25785478060834,0.0,0.0,0.0,-4.748747777275442e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.1758243317394555e-16,0.0,294.15,291.93606931697536,0.0008055963951871964,0.0,0.00045325407198569973,0.0,9.555139824101342e-05,0.0,9.073783760168804e-05,0.0,9.555132502212051e-05,0.0,7.057394047139873e-05,303.15,285.15,298.0964725906706,298.4292803908654,298.0988409519357,297.8301645638245,298.8466857887143,298.2602888572021,0.0,0.0,0.0,-4.747281626090613e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.155335634187031e-16,0.0,294.15,291.9336216318781,0.000805473001754429,0.0,0.0004531844244679354,0.0,9.553671523367136e-05,0.0,9.072389457005611e-05,0.0,9.553664229098143e-05,0.0,7.05630956393224e-05,303.15,285.15,298.099485750838,298.4316285417693,298.1004172897766,297.832982255049,298.84849217899693,298.262601203286,0.0,0.0,0.0,-4.7458220856928255e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.114753932235972e-16,0.0,294.15,291.9311661631705,0.0008053503402574248,0.0,0.00045311518991149286,0.0,9.55221192852558e-05,0.0,9.071003421054196e-05,0.0,9.552204661774e-05,0.0,7.05523151087203e-05,303.15,285.15,298.1023726402443,298.43386774634115,298.10189032911904,297.83569581246985,298.8501952128488,298.2648043482047,0.0,0.0,0.0,-4.744371420299347e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.9480239719130605e-16,0.0,294.15,291.92870136059025,0.0008052286117379136,0.0,0.00045304648167293854,0.0,9.550763429304846e-05,0.0,9.069627921634052e-05,0.0,9.550756189946068e-05,0.0,7.054161653005378e-05,303.15,285.15,298.1051118983215,298.43597901060116,298.1032420668873,297.83828713650036,298.85177729096694,298.26687948065546,0.0,0.0,0.0,-4.742931999968225e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
