,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.9007061553085023e-16,0.0,294.15,291.9262257224917,0.000805108162766934,0.0,0.0004529784950348679,0.0,9.549330142539344e-05,0.0,9.068266868160544e-05,0.0,9.549322930421638e-05,0.0,7.05310303101342e-05,303.15,285.15,298.10768148396386,298.4379470909301,298.1045133500892,297.84074194179306,298.8532240858069,298.26882159051667,0.0,0.0,0.0,-4.7415079085766315e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152124.0,21152124.0,288.73259560512815,285.7376172953111,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.7365636229047737e-16,0.0,294.15,291.9237431786766,0.0008049884519429107,0.0,0.00045291092482595144,0.0,9.547905634769279e-05,0.0,9.066914151320972e-05,0.0,9.547898449791532e-05,0.0,7.052050893162271e-05,303.15,285.15,298.1101435590387,298.43982590173147,298.1057543566564,297.84311146879924,298.8545864094775,298.2706843391407,0.0,0.0,0.0,-4.740092750248914e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.7013678712669467e-16,0.0,294.15,291.9212516236338,0.0008048707260085068,0.0,0.00045284447289785503,0.0,9.546504701928257e-05,0.0,9.065583821643076e-05,0.0,9.546497543945589e-05,0.0,7.051016167680125e-05,303.15,285.15,298.11246546401605,298.4415919519385,298.1070116869371,297.84537187852584,298.8558409301403,298.27245638231165,0.0,0.0,0.0,-4.7387012108429544e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.5817094394413895e-16,0.0,294.15,291.9187537319382,0.0008047541386987794,0.0,0.00045277866269800236,0.0,9.545117297654905e-05,0.0,9.064266338905595e-05,0.0,9.545110166564235e-05,0.0,7.049991434356759e-05,303.15,285.15,298.11468386361867,298.44327821984996,298.1083251672177,297.84755603471376,298.857019192747,298.27417249562944,0.0,0.0,0.0,-4.73732330689834e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.5650536492125945e-16,0.0,294.15,291.916248627058,0.0008046396174372628,0.0,0.000452714016224512,0.0,9.543754426325671e-05,0.0,9.062972153102818e-05,0.0,9.543747321998962e-05,0.0,7.048984820988278e-05,303.15,285.15,298.11679836567276,298.444876637706,298.1096334555334,297.8496547879441,298.8581131353149,298.27581527643423,0.0,0.0,0.0,-4.7359699546201674e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.5485053131162857e-16,0.0,294.15,291.9137389660036,0.0008045263078996938,0.0,0.00045265005234906066,0.0,9.542405945110592e-05,0.0,9.061691632408614e-05,0.0,9.542398867465234e-05,0.0,7.047988836112922e-05,303.15,285.15,298.11884724408196,298.44641956626947,298.11093845089385,297.85169959662,298.8591538184807,298.2774117352692,0.0,0.0,0.0,-4.734631077434692e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3887816087052057e-16,0.0,294.15,291.91122226497,0.000804415283884771,0.0,0.00045258737570160574,0.0,9.54108460040511e-05,0.0,9.060436881053909e-05,0.0,9.541077549309504e-05,0.0,7.047012894177209e-05,303.15,285.15,298.1208000150511,298.44787886478747,298.11221941201603,297.8536627696143,298.86011489281844,298.27893519085745,0.0,0.0,0.0,-4.733319317318667e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.373370484289282e-16,0.0,294.15,291.9086968611531,0.0008043071624559293,0.0,0.00045252633384627227,0.0,9.539797719335206e-05,0.0,9.05921485701307e-05,0.0,9.539790694620273e-05,0.0,7.046062406973157e-05,303.15,285.15,298.1226404125578,298.4492379612306,298.1134509706105,297.8555274698152,298.86098130349245,298.28036762354134,0.0,0.0,0.0,-4.732041932922264e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3580587840965255e-16,0.0,294.15,291.9061674835138,0.0008042004188758403,0.0,0.00045246606803368275,0.0,9.53852719830292e-05,0.0,9.058008368768003e-05,0.0,9.538520199886255e-05,0.0,7.045124003240977e-05,303.15,285.15,298.1244305465477,298.45055189215907,298.11465682930793,297.857347550835,298.86180511406104,298.28175838658217,0.0,0.0,0.0,-4.730780950847188e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.2318340305317164e-16,0.0,294.15,291.90363302012435,0.0008040957156556151,0.0,0.00045240695124168116,0.0,9.537280900162462e-05,0.0,9.056824883047674e-05,0.0,9.537273927936866e-05,0.0,7.044203490459141e-05,303.15,285.15,298.12615693478807,298.4518084460064,298.11582699256064,297.8591109742207,298.86257505876375,298.2830956812679,0.0,0.0,0.0,-4.729544163531448e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.1960115561031994e-16,0.0,294.15,291.9010913617333,0.0008039944364463188,0.0,0.0004523497624593791,0.0,9.536075247013848e-05,0.0,9.055679994615157e-05,0.0,9.536068300817897e-05,0.0,7.043312997937284e-05,303.15,285.15,298.1277922873615,298.4529857047825,298.1168510923703,297.86079551475575,298.8632707097951,298.28433906181306,0.0,0.0,0.0,-4.7283478481249155e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.181844079601127e-16,0.0,294.15,291.8985447725439,0.0008038954488057394,0.0,0.00045229386410371543,0.0,9.534896797776684e-05,0.0,9.054560939546745e-05,0.0,9.53488987749511e-05,0.0,7.04244259813708e-05,303.15,285.15,298.1293637807067,298.4541092893597,298.1177144831197,297.8624261336472,298.86391573871634,298.2855058851099,0.0,0.0,0.0,-4.727178660749421e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.1537827395703798e-16,0.0,294.15,291.89599472629425,0.000803798067775033,0.0,0.0004522388704747303,0.0,9.533737421385348e-05,0.0,9.053459996422302e-05,0.0,9.533730526935661e-05,0.0,7.041586285479648e-05,303.15,285.15,298.13089050073665,298.4551952417115,298.1184651980436,297.8640189465097,298.8645252754796,298.2866190324962,0.0,0.0,0.0,-4.726028529247815e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0583798631790668e-16,0.0,294.15,291.89343831269014,0.0008037044350982874,0.0,0.0004521859872857933,0.0,9.532622535828535e-05,0.0,9.052401302692611e-05,0.0,9.53261566705084e-05,0.0,7.040762833608419e-05,303.15,285.15,298.13232743591476,298.45621130785275,298.11891414022335,297.86554128189607,298.8650681947916,298.2876124721357,0.0,0.0,0.0,-4.7249226456260214e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0451003117746672e-16,0.0,294.15,291.8908766541346,0.0008036140400120361,0.0,0.000452134926993276,0.0,9.531546079316298e-05,0.0,9.051379101956095e-05,0.0,9.531539236069377e-05,0.0,7.03996776530512e-05,303.15,285.15,298.1336841036988,298.4571688571331,298.1191453267208,297.86700320419675,298.8655534616208,298.28851099067407,0.0,0.0,0.0,-4.723854985511807e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0319064328395026e-16,0.0,294.15,291.8883120042325,0.0008035254594187059,0.0,0.00045208488836591805,0.0,9.53049116085e-05,0.0,9.05037735417722e-05,0.0,9.53048434305138e-05,0.0,7.03918860493299e-05,303.15,285.15,298.1349949899924,298.458093031733,298.11925235852294,297.8684306692772,298.86600584624745,298.2893553791546,0.0,0.0,0.0,-4.722808794100132e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.9356279421246556e-16,0.0,294.15,291.8857430611063,0.0008034396565219799,0.0,0.00045203641367382675,0.0,9.529469212184974e-05,0.0,9.049406915186183e-05,0.0,9.529462419715153e-05,0.0,7.038433795949287e-05,303.15,285.15,298.1362387850095,298.4589685767464,298.11920784819944,297.8698079472721,298.86641020495193,298.29012667243586,0.0,0.0,0.0,-4.7217953938334954e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8922725919852745e-16,0.0,294.15,291.88316867524463,0.0008033580816210392,0.0,0.0004519903193070032,0.0,9.528497443862864e-05,0.0,9.048484128477315e-05,0.0,9.528490676555319e-05,0.0,7.037716050003593e-05,303.15,285.15,298.1373952693973,298.45978005729717,298.1190559451377,297.87111704363366,298.86674992147016,298.2908196473872,0.0,0.0,0.0,-4.7208318288635077e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8084534374925363e-16,0.0,294.15,291.8805912688234,0.0008032780540715921,0.0,0.0004519450963899939,0.0,9.527544046880065e-05,0.0,9.047578787539428e-05,0.0,9.527537304647419e-05,0.0,7.037011873070581e-05,303.15,285.15,298.13850331514226,298.4605560565216,298.1188425203218,297.8723886469466,298.86705375351795,298.2914688584901,0.0,0.0,0.0,-4.7198865663074594e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7227628935404018e-16,0.0,294.15,291.87800968798194,0.0008032020098297658,0.0,0.0004519021158581955,0.0,9.526637922257796e-05,0.0,9.04671833742089e-05,0.0,9.526631204958328e-05,0.0,7.036342611348547e-05,303.15,285.15,298.13954445108584,298.4612814974828,298.1185828651679,297.8736048756413,298.8673062946002,298.2920639967956,0.0,0.0,0.0,-4.718988233737745e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6951113617257597e-16,0.0,294.15,291.8754250012367,0.0008031287250202281,0.0,0.0004518606888437196,0.0,9.525764547793105e-05,0.0,9.0458889875244e-05,0.0,9.525757855319156e-05,0.0,7.035697538786296e-05,303.15,285.15,298.14053589179076,298.4619683958456,298.1182957202727,297.8747790831537,298.8675202318269,298.29261986457794,0.0,0.0,0.0,-4.718122431339587e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6841754218310442e-16,0.0,294.15,291.87283702902704,0.0008030586874262979,0.0,0.0004518210898807018,0.0,9.524929711008683e-05,0.0,9.045096233808113e-05,0.0,9.524923043240561e-05,0.0,7.035080930028925e-05,303.15,285.15,298.1414751396366,298.4626140332168,298.11799198363093,297.875906963387,298.8676926182802,298.2931361476303,0.0,0.0,0.0,-4.717294883049094e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6517891009576742e-16,0.0,294.15,291.8702468391658,0.0008029908430733761,0.0,0.0004517827256329421,0.0,9.524120903614936e-05,0.0,9.044328198139619e-05,0.0,9.524114260470655e-05,0.0,7.034483546494616e-05,303.15,285.15,298.1423791594581,298.4632318164724,298.11767709580306,297.8770035623368,298.86783695633903,298.2936257180819,0.0,0.0,0.0,-4.716493189401076e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5786222821658134e-16,0.0,294.15,291.8676524958369,0.00080292695515137,0.0,0.00045174658882221673,0.0,9.523359053482507e-05,0.0,9.043604754048583e-05,0.0,9.52335243480591e-05,0.0,7.033920845440755e-05,303.15,285.15,298.1432177524371,298.46379581972263,298.11735599776654,297.8780387054592,298.8679280781096,298.29406727069903,0.0,0.0,0.0,-4.7157380713864325e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5684378666849047e-16,0.0,294.15,291.86505454120663,0.0008028668663656096,0.0,0.0004517125908954118,0.0,9.52264229379777e-05,0.0,9.042924128770005e-05,0.0,9.522635699438436e-05,0.0,7.033391448044892e-05,303.15,285.15,298.1440004103483,298.4643113634511,298.1170436732635,297.87901584788176,298.86797170254226,298.2944685994974,0.0,0.0,0.0,-4.715027669038066e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5583191555335623e-16,0.0,294.15,291.8624547569106,0.0008028087027893826,0.0,0.0004516796768589115,0.0,9.52194838392954e-05,0.0,9.042265202143333e-05,0.0,9.521941813809667e-05,0.0,7.03287892744925e-05,303.15,285.15,298.1447547285253,298.4648023543629,298.11673579786356,297.87996360200185,298.86799126206216,298.29484954896316,0.0,0.0,0.0,-4.714339947877092e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4844808065220173e-16,0.0,294.15,291.85985237611806,0.0008027528501533655,0.0,0.00045164806404245707,0.0,9.521281905495593e-05,0.0,9.041632324951168e-05,0.0,9.521275359508198e-05,0.0,7.032386667622471e-05,303.15,285.15,298.1454688104826,298.4652580120026,298.11643439555485,297.88086945599895,298.8679767044725,298.2952014757023,0.0,0.0,0.0,-4.713679440057555e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.460653866434277e-16,0.0,294.15,291.8572473772262,0.0008027008418206597,0.0,0.00045161861526011134,0.0,9.520661047665822e-05,0.0,9.041042770045064e-05,0.0,9.520654525682215e-05,0.0,7.031928103024445e-05,303.15,285.15,298.14614219428876,298.4656765831896,298.1161501885861,297.8817289363415,298.86792679796815,298.2955249400748,0.0,0.0,0.0,-4.713064148751176e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4512305192424755e-16,0.0,294.15,291.85464043060085,0.000802651697088706,0.0,0.00045159077848022053,0.0,9.52007417291179e-05,0.0,9.040485486180432e-05,0.0,9.520067674833764e-05,0.0,7.031494638214914e-05,303.15,285.15,298.1467852727796,298.46606729336287,298.1158815743566,297.88255286670466,298.8678503347355,298.29582746838787,0.0,0.0,0.0,-4.7124825432054116e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3735474623600335e-16,0.0,294.15,291.85203133503865,0.0008026054613764107,0.0,0.00045156457937302064,0.0,9.519521822410464e-05,0.0,9.039960987260631e-05,0.0,9.519515348129583e-05,0.0,7.03108667290582e-05,303.15,285.15,298.14739481005273,298.46642672631356,298.1156317068301,297.8833365078426,298.867744368515,298.2961068239108,0.0,0.0,0.0,-4.711935153178637e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3515010789042601e-16,0.0,294.15,291.8494196686063,0.0008025625238103878,0.0,0.00045154023717464896,0.0,9.519008617968569e-05,0.0,9.039473662232728e-05,0.0,9.519002167347276e-05,0.0,7.030707620749218e-05,303.15,285.15,298.14796371155603,298.4667468470556,298.11540940274915,297.8840676705564,298.8676020019523,298.2963579267739,0.0,0.0,0.0,-4.711426548504218e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3427819263457562e-16,0.0,294.15,291.8468057443155,0.0008025229843788669,0.0,0.00045151780809281436,0.0,9.518535744504796e-05,0.0,9.039024636327674e-05,0.0,9.518529317408691e-05,0.0,7.030358356921862e-05,303.15,285.15,298.1484963695775,298.46703081189105,298.11521609069257,297.8847483939319,298.8674263632221,298.296583605863,0.0,0.0,0.0,-4.710957895700165e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3255120120679134e-16,0.0,294.15,291.84419060002193,0.0008024852810714799,0.0,0.0004514964127378723,0.0,9.518084663346365e-05,0.0,9.038596304841118e-05,0.0,9.518078259701935e-05,0.0,7.030025188820389e-05,303.15,285.15,298.1490094435868,298.46729524023,298.11503844411607,297.8854018626243,298.86723274650393,298.2967955474123,0.0,0.0,0.0,-4.7105108378521275e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2667977990142139e-16,0.0,294.15,291.84157367309473,0.0008024494062443043,0.0,0.0004514760471346894,0.0,9.517655290742388e-05,0.0,9.038188588210404e-05,0.0,9.51764891044845e-05,0.0,7.029708054587965e-05,303.15,285.15,298.1494937035854,298.4675304219803,298.1148806090737,297.88601598412293,298.86701287273166,298.29698671829885,0.0,0.0,0.0,-4.710085289686408e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2067727023076013e-16,0.0,294.15,291.8389548481106,0.0008024180059031859,0.0,0.00045145820021404246,0.0,9.517279015170503e-05,0.0,9.037831293647836e-05,0.0,9.517272658085144e-05,0.0,7.029430137649089e-05,303.15,285.15,298.14994536874315,298.4677317188021,298.1147588344139,297.8865792262815,298.866762535368,298.2971555367218,0.0,0.0,0.0,-4.709712314660414e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1874031686962034e-16,0.0,294.15,291.8363348717141,0.0008023888144671334,0.0,0.0004514415968686164,0.0,9.51692895577528e-05,0.0,9.037498894504833e-05,0.0,9.516922621812276e-05,0.0,7.029171583892967e-05,303.15,285.15,298.1503769485214,298.4679117682134,298.1146586620134,297.8871102264542,298.86649318926993,298.2973101588945,0.0,0.0,0.0,-4.709365301898735e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1311400538674667e-16,0.0,294.15,291.8337132538498,0.0008023626202771471,0.0,0.0004514266810478169,0.0,9.516614471604486e-05,0.0,9.037200278313392e-05,0.0,9.516608160636127e-05,0.0,7.028939305882316e-05,303.15,285.15,298.15077879541417,298.4680598564713,298.11459342260304,297.8875917754539,298.86619574191167,298.29744391837085,0.0,0.0,0.0,-4.709053511629478e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1129844763915357e-16,0.0,294.15,291.8310906816802,0.0008023389618504185,0.0,0.00045141319268453663,0.0,9.516330080066934e-05,0.0,9.036930238716986e-05,0.0,9.516323792005678e-05,0.0,7.028729254192093e-05,303.15,285.15,298.15116217199835,298.46818768833907,298.11455286721275,297.88804083997076,298.86588064652574,298.2975648428093,0.0,0.0,0.0,-4.708771513732426e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1058041036960347e-16,0.0,294.15,291.82846700403815,0.000802318267419896,0.0,0.00045140137287700036,0.0,9.516080863826966e-05,0.0,9.036693602317137e-05,0.0,9.51607459856776e-05,0.0,7.028545182861678e-05,303.15,285.15,298.1515235846039,298.46829132472686,298.1145444164148,297.88844964537407,298.8655443655333,298.29767066733064,0.0,0.0,0.0,-4.708524335681549e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0534074241986635e-16,0.0,294.15,291.8258423027657,0.0008022999942745881,0.0,0.0004513909162487508,0.0,9.515860385178055e-05,0.0,9.036484255720161e-05,0.0,9.515854142623171e-05,0.0,7.028382337022629e-05,303.15,285.15,298.15186417184333,298.46837172548237,298.1145658949399,297.88881993832206,298.8651879527669,298.2977619366709,0.0,0.0,0.0,-4.708305604055275e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0364995090042814e-16,0.0,294.15,291.82321662196944,0.0008022841853241407,0.0,0.00045138184700371586,0.0,9.51566915437763e-05,0.0,9.036302683472472e-05,0.0,9.515662934423612e-05,0.0,7.028241093549611e-05,303.15,285.15,298.1521833458796,298.468427631378,298.11461901347127,297.8891489823076,298.864810622047,298.2978379190167,0.0,0.0,0.0,-4.708115821925546e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0298125758697923e-16,0.0,294.15,291.82058994101294,0.0008022719755898665,0.0,0.0004513748039575042,0.0,9.515520638458299e-05,0.0,9.036161674162088e-05,0.0,9.515514440973008e-05,0.0,7.028131399148345e-05,303.15,285.15,298.1524774298191,298.46845420310507,298.1147161066301,297.88942497922403,298.8644081551889,298.2978961747935,0.0,0.0,0.0,-4.707968314192277e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0165678526883333e-16,0.0,294.15,291.81796273788075,0.0008022616449665035,0.0,0.00045136881876853204,0.0,9.515394423532483e-05,0.0,9.03604184233764e-05,0.0,9.515388248446765e-05,0.0,7.028038176188108e-05,303.15,285.15,298.15275841422573,298.4684654597116,298.11483615854235,297.8896732805301,298.8639925652879,298.29794517565955,0.0,0.0,0.0,-4.7078428775278236e-08,299.3794177662767,299.65948231806533,299.52309231388364,298.54306889596876,299.9934649694985,0.0,0.0,0.4816642954093572,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0165678526883333e-16,0.0,294.15,291.81796273788075,0.0008022616449665035,0.0,0.00045136881876853204,0.0,9.515394423532483e-05,0.0,9.03604184233764e-05,0.0,9.515388248446765e-05,0.0,7.028038176188108e-05,303.15,285.15,298.15275841422573,298.4684654597116,298.11483615854235,297.8896732805301,298.8639925652879,298.29794517565955,0.0,0.0,0.0,-4.7078428775278236e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.810166279257935e-17,0.0,294.15,291.81533466572245,0.0008022534550651572,0.0,0.0004513640391366047,0.0,9.515293623367959e-05,0.0,9.035946144856853e-05,0.0,9.515287470566392e-05,0.0,7.027963724489323e-05,303.15,285.15,298.1530162025077,298.4684487542251,298.11499237079704,297.8898730215859,298.8635536062179,298.29797679106673,0.0,0.0,0.0,-4.707742593257597e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.652706349052242e-17,0.0,294.15,291.81270607733,0.0008022474876896168,0.0,0.0004513605109462183,0.0,9.51521920524356e-05,0.0,9.035875500283585e-05,0.0,9.515213074621937e-05,0.0,7.027908758480319e-05,303.15,285.15,298.1532553162132,298.4684083866117,298.1151810665882,297.8900300288382,298.8630948654108,298.2979939327324,0.0,0.0,0.0,-4.7076684174102425e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.590432318662224e-17,0.0,294.15,291.8100770835358,0.0008022430749243109,0.0,0.0004513578581988961,0.0,9.515163242628248e-05,0.0,9.035822381418776e-05,0.0,9.51515713410623e-05,0.0,7.027867423651175e-05,303.15,285.15,298.15347976068824,298.4683494308977,298.1153952789328,297.89015346543795,298.8626205850036,298.2979997041921,0.0,0.0,0.0,-4.7076125055824276e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.136005710221723e-17,0.0,294.15,291.8074476067545,0.0008022401060356987,0.0,0.0004513560188367536,0.0,9.515124427305439e-05,0.0,9.035785545925771e-05,0.0,9.51511834078242e-05,0.0,7.027838753758521e-05,303.15,285.15,298.1536852960317,298.4682659632156,298.1156388034792,297.8902343083262,298.8621261750196,298.2979901092144,0.0,0.0,0.0,-4.707573563484412e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.989366521798186e-17,0.0,294.15,291.8048178983681,0.0008022385203264744,0.0,0.00045135495846046307,0.0,9.515102034057605e-05,0.0,9.035764305144937e-05,0.0,9.515095969454978e-05,0.0,7.027822213158145e-05,303.15,285.15,298.1538772511709,298.46816420397477,298.1159030750162,297.8902836680877,298.8616168934943,298.2979690183488,0.0,0.0,0.0,-4.707550872774686e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.931372000497904e-17,0.0,294.15,291.80218796749244,0.0008022388754404399,0.0,0.0004513549911271314,0.0,9.515102683633395e-05,0.0,9.03576494626394e-05,0.0,9.515096640840736e-05,0.0,7.02782269191391e-05,303.15,285.15,298.1540506803555,298.46803708185337,298.11619704200643,297.8902888870418,298.8610869659648,298.2979321314444,0.0,0.0,0.0,-4.707550985211293e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.508173863849893e-17,0.0,294.15,291.79955788403174,0.0008022403785626933,0.0,0.00045135567051838405,0.0,9.515116967066539e-05,0.0,9.035778534333233e-05,0.0,9.515110946002557e-05,0.0,7.027833240594043e-05,303.15,285.15,298.1542101163688,298.4678905766379,298.11651163543536,297.8902612210759,298.8605414068924,298.2978829912821,0.0,0.0,0.0,-4.707564590077082e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.37161180927878e-17,0.0,294.15,291.7969276990625,0.000802242791142171,0.0,0.00045135686226103675,0.0,9.515142051584755e-05,0.0,9.035802379301226e-05,0.0,9.515136052183882e-05,0.0,7.027851766921857e-05,303.15,285.15,298.1543583243425,298.46772823730305,298.11684060512215,297.89020771157334,298.85998325575815,298.2978236268198,0.0,0.0,0.0,-4.707588884058615e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.974936973852629e-17,0.0,294.15,291.7942975734358,0.0008022473542801221,0.0,0.000451359265301758,0.0,9.515192671925994e-05,0.0,9.035850473554773e-05,0.0,9.515186694053704e-05,0.0,7.027889153927801e-05,303.15,285.15,298.15448506337765,298.4675349350954,298.11720091618326,297.8901026295478,298.8594003717775,298.2977447831963,0.0,0.0,0.0,-4.707638448777621e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.796309574797131e-17,0.0,294.15,291.7916675453865,0.0008022527413194516,0.0,0.00045136213243595377,0.0,9.515253075998785e-05,0.0,9.035907858615884e-05,0.0,9.515247119600635e-05,0.0,7.027933767167062e-05,303.15,285.15,298.1546033815089,298.46732924376863,298.117572684253,297.8899772196827,298.85880772508835,298.2976580508603,0.0,0.0,0.0,-4.707697696037959e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.523658464220522e-17,0.0,294.15,291.78903767901255,0.0008022595539698373,0.0,0.00045136580274561175,0.0,9.515330412142756e-05,0.0,9.035981322662297e-05,0.0,9.515324477111734e-05,0.0,7.027990886381382e-05,303.15,285.15,298.154704461694,298.4670980060465,298.1179671699698,297.8898112260573,298.8581951139665,298.29755519554686,0.0,0.0,0.0,-4.707773700607656e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.402898560367268e-17,0.0,294.15,291.7864081408275,0.0008022675768306843,0.0,0.00045137015475626237,0.0,9.515422119486543e-05,0.0,9.036068433857971e-05,0.0,9.515416205742021e-05,0.0,7.02805862011867e-05,303.15,285.15,298.1547935632455,298.4668485372572,298.11837772884036,297.88961643060634,298.8575683417959,298.29744092034906,0.0,0.0,0.0,-4.7078639282299056e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.3551390706188e-17,0.0,294.15,291.78377901248524,0.0008022769876895371,0.0,0.0004513752886962573,0.0,9.515530310995365e-05,0.0,9.036171198704572e-05,0.0,9.515524418437642e-05,0.0,7.02813852900872e-05,303.15,285.15,298.15486771931984,298.4665763206876,298.11880834099065,297.88938569833596,298.85692390017505,298.29731239590177,0.0,0.0,0.0,-4.707970470606752e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.00662809724323e-17,0.0,294.15,291.7811502110953,0.000802287084023317,0.0,0.00045138080916155046,0.0,9.515646651055437e-05,0.0,9.036281701522343e-05,0.0,9.515640779603443e-05,0.0,7.028224456394738e-05,303.15,285.15,298.1549290242393,298.4662841999258,298.1192525662308,297.88912500007046,298.85626408104997,298.29717097430324,0.0,0.0,0.0,-4.708085079440885e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.894166887130833e-17,0.0,294.15,291.77852161036355,0.0008022979116325158,0.0,0.00045138674147973885,0.0,9.515771673533322e-05,0.0,9.036400449326643e-05,0.0,9.515765823144412e-05,0.0,7.02831679658695e-05,303.15,285.15,298.1549840601182,298.4659822685285,298.1197033847569,297.8888498365219,298.85559671487795,298.2970232529607,0.0,0.0,0.0,-4.708208282381392e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.849689458447301e-17,0.0,294.15,291.7758936932867,0.0008023103730119079,0.0,0.00045139359409384684,0.0,9.515916097123837e-05,0.0,9.036537620774602e-05,0.0,9.515910267688189e-05,0.0,7.02842346637995e-05,303.15,285.15,298.15502323340894,298.46565560994753,298.12017548234616,297.8885373612678,298.8549103306324,298.29686040352055,0.0,0.0,0.0,-4.708350688226781e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.525128370266135e-17,0.0,294.15,291.7732663274236,0.0008023238151333829,0.0,0.00045140099933927216,0.0,9.516072170976888e-05,0.0,9.036685855502323e-05,0.0,9.516066362412399e-05,0.0,7.028538741020978e-05,303.15,285.15,298.15505031857344,298.4653098129366,298.12066171524793,297.88819685557763,298.8542093013308,298.2966856007333,0.0,0.0,0.0,-4.7085046270806395e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.483031778104846e-17,0.0,294.15,291.77063948256045,0.0008023379615298867,0.0,0.000451408801577661,0.0,9.516236614035338e-05,0.0,9.036842037749974e-05,0.0,9.516230826270142e-05,0.0,7.02866019713195e-05,303.15,285.15,298.15506672196966,298.46494677385385,298.12115811098835,297.8878320324069,298.8534951602482,298.2964997598934,0.0,0.0,0.0,-4.708666852330175e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.378974649790922e-17,0.0,294.15,291.7680136674884,0.0008023533017500092,0.0,0.00045141727658589434,0.0,9.5164152400614e-05,0.0,9.037011688367936e-05,0.0,9.516409472988718e-05,0.0,7.028792128739444e-05,303.15,285.15,298.1550683663627,298.464559802257,298.1216700220344,297.887433830982,298.8527630039382,298.29629900511486,0.0,0.0,0.0,-4.708843118636064e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.296932775960953e-17,0.0,294.15,291.7653886112034,0.0008023695216213756,0.0,0.00045142624731258366,0.0,9.5166043165536e-05,0.0,9.03719126291409e-05,0.0,9.516598570095021e-05,0.0,7.028931779029267e-05,303.15,285.15,298.1550591358164,298.4641551965162,298.12219336505956,297.88701103547976,298.8520175736781,298.29608726131,0.0,0.0,0.0,-4.7090297322837845e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.076717596186401e-17,0.0,294.15,291.76276436528076,0.0008023862568042337,0.0,0.00045143550887524763,0.0,9.516799524360543e-05,0.0,9.037376659810793e-05,0.0,9.516793798431363e-05,0.0,7.029075957891221e-05,303.15,285.15,298.1550374215121,298.4637296925889,298.1227247923778,297.8865608580006,298.8512563072707,298.29586181435,0.0,0.0,0.0,-4.709222419563405e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.979182090534646e-17,0.0,294.15,291.7601405916084,0.0008024036264329454,0.0,0.0004514451277942543,0.0,9.517002265730596e-05,0.0,9.037569210716008e-05,0.0,9.516996560290152e-05,0.0,7.029225701019107e-05,303.15,285.15,298.1550103829582,298.4632954064977,298.1232613234085,297.8860992070644,298.8504884995798,298.2956309639017,0.0,0.0,0.0,-4.709422567557502e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.940607647912141e-17,0.0,294.15,291.75751807148174,0.0008024221072240507,0.0,0.0004514553729609257,0.0,9.517218209323328e-05,0.0,9.037774298654222e-05,0.0,9.517212524266452e-05,0.0,7.029385195268575e-05,303.15,285.15,298.1549692222321,298.4628378239555,298.1238113926,297.88560712230606,298.84970333959416,298.29538578013756,0.0,0.0,0.0,-4.709635788563564e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.659121882117906e-17,0.0,294.15,291.7548966903954,0.000802441272834548,0.0,0.00045146600439460163,0.0,9.517442296041774e-05,0.0,9.037987119399215e-05,0.0,9.517436631276457e-05,0.0,7.029550704007237e-05,303.15,285.15,298.15491536122784,298.46235875845093,298.12437003048115,297.88508816668406,298.84890212098907,298.2951268875666,0.0,0.0,0.0,-4.709857076045553e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.586338246983635e-17,0.0,294.15,291.7522756720887,0.0008024607045976915,0.0,0.00045147678587362163,0.0,9.517669545943348e-05,0.0,9.038202943947416e-05,0.0,9.517663901440824e-05,0.0,7.02971854906352e-05,303.15,285.15,298.1548574800104,298.4618727949227,298.1249307150229,297.8845607987224,298.84809573624545,298.2948635049848,0.0,0.0,0.0,-4.710081500166486e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.390973848932996e-17,0.0,294.15,291.74965649064154,0.0008024811724793949,0.0,0.0004514881516633947,0.0,9.51790911403381e-05,0.0,9.038430466000535e-05,0.0,9.517903489663561e-05,0.0,7.029895492298228e-05,303.15,285.15,298.154782496951,298.461357908609,298.12550298218366,297.8839989353195,298.8472679275576,298.2945820501241,0.0,0.0,0.0,-4.710318124954464e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.135531562186973e-17,0.0,294.15,291.7470379681971,0.0008025019238349376,0.0,0.00045149967738747945,0.0,9.51815205380215e-05,0.0,9.038661189833782e-05,0.0,9.518146449522167e-05,0.0,7.030074925844682e-05,303.15,285.15,298.15470198025156,298.46083340759935,298.12607800979396,297.8834265728094,298.846433058124,298.29429460571566,0.0,0.0,0.0,-4.710558093969269e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.1023998955840695e-17,0.0,294.15,291.7444207627618,0.0008025232481334361,0.0,0.00045151152635980436,0.0,9.518401808174216e-05,0.0,9.038898384885036e-05,0.0,9.518396223899535e-05,0.0,7.030259392638189e-05,303.15,285.15,298.15461040782645,298.4602896951996,298.1266585476123,297.88283323735965,298.8455840801066,298.29399519362096,0.0,0.0,0.0,-4.710804816382463e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
