,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.0205028605522666e-17,0.0,294.15,291.74180475342996,0.0008025449850388189,0.0,0.0004515236082289646,0.0,9.518656472411653e-05,0.0,9.039140242384155e-05,0.0,9.518650908071218e-05,0.0,7.030447485844846e-05,303.15,285.15,298.15450989892037,298.45973044767857,298.1272427975686,297.88222355877116,298.84472376901647,298.2936860943911,0.0,0.0,0.0,-4.7110564069853726e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.955932692953006e-17,0.0,294.15,291.73918977721246,0.0008025670783406997,0.0,0.00045153589126562687,0.0,9.518915377605301e-05,0.0,9.03938612712978e-05,0.0,9.51890983313791e-05,0.0,7.03063871141016e-05,303.15,285.15,298.1544016713127,298.4591577820932,298.12783025360307,297.8815997642155,298.8438536693576,298.2933686281164,0.0,0.0,0.0,-4.7113122037940226e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.782614722480838e-17,0.0,294.15,291.7365762335285,0.0008025895600960044,0.0,0.00045154839371100945,0.0,9.51917890833539e-05,0.0,9.0396364043075e-05,0.0,9.519173383660877e-05,0.0,7.030833353384669e-05,303.15,285.15,298.1542833764297,298.45856703304446,298.12842034170427,297.8809587055096,298.842970420395,298.2930399754166,0.0,0.0,0.0,-4.7115725883016235e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.705850459881661e-17,0.0,294.15,291.7339638338117,0.0008026122956188209,0.0,0.00045156103956624173,0.0,9.519445462419227e-05,0.0,9.039889552469152e-05,0.0,9.51943995747834e-05,0.0,7.031030228400719e-05,303.15,285.15,298.15415002216804,298.4579625051918,298.12885275493613,297.8803049115698,298.8420759782376,298.29266923442066,0.0,0.0,0.0,-4.7118359743348945e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.6754908628989636e-17,0.0,294.15,291.73135283506923,0.0008026353024806493,0.0,0.0004515738388619932,0.0,9.519715251338837e-05,0.0,9.040145772428425e-05,0.0,9.519709766059069e-05,0.0,7.031229492658832e-05,303.15,285.15,298.15399821304237,298.4573411042501,298.1290917831117,297.879635523574,298.8411678269123,298.2922468901781,0.0,0.0,0.0,-4.712102571821327e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154824.0,21154824.0,288.0501821846154,285.45993465691606,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.4539505417721153e-17,0.0,294.15,291.72874337489253,0.0008026585235427679,0.0,0.000451586759517195,0.0,9.519987598797834e-05,0.0,9.04040442195163e-05,0.0,9.519982133101026e-05,0.0,7.031430646649064e-05,303.15,285.15,298.1538253836045,298.45670066854626,298.1291356620517,297.8789489417797,298.8402438606876,298.291770903334,0.0,0.0,0.0,-4.712371711642969e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.382461565797276e-17,0.0,294.15,291.7261350369464,0.0008026818297218644,0.0,0.00045159972864071234,0.0,9.520260968120891e-05,0.0,9.040664041802543e-05,0.0,9.520255521953906e-05,0.0,7.031632555387093e-05,303.15,285.15,298.15363608797,298.4560465867752,298.12908329526493,297.87825059419924,298.8393078730235,298.2912648874466,0.0,0.0,0.0,-4.7126418720841485e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.354188298708991e-17,0.0,294.15,291.72352847440396,0.000802705230238316,0.0,0.00045161275172951224,0.0,9.520535475241465e-05,0.0,9.040924742042738e-05,0.0,9.52053004852273e-05,0.0,7.031835304502297e-05,303.15,285.15,298.15341989650756,298.4553714519772,298.1289204798516,297.87753452824523,298.83835273637084,298.2907198185905,0.0,0.0,0.0,-4.712913168691916e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.147872362643906e-17,0.0,294.15,291.72092349477873,0.0008027286899792065,0.0,0.0004516258089176559,0.0,9.520810701343825e-05,0.0,9.041186124966136e-05,0.0,9.520805294002071e-05,0.0,7.032038584658327e-05,303.15,285.15,298.1531801304889,298.4546774255637,298.12866901159975,297.8768027346858,298.83738025793946,298.2901419120555,0.0,0.0,0.0,-4.7131851866585926e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.1211125379662844e-17,0.0,294.15,291.71831999614136,0.0008027521508631753,0.0,0.00045163886746260986,0.0,9.521085956165764e-05,0.0,9.04144753509004e-05,0.0,9.52108056813601e-05,0.0,7.032241886029574e-05,303.15,285.15,298.1529187410346,298.4539655948886,298.1283451112868,297.8760563017179,298.83639126707874,298.28953540320134,0.0,0.0,0.0,-4.713457242465968e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.054965841353201e-17,0.0,294.15,291.7157184389571,0.0008027754740893822,0.0,0.0004516518494255467,0.0,9.521359596689501e-05,0.0,9.041707412150125e-05,0.0,9.521354227893374e-05,0.0,7.032443995089334e-05,303.15,285.15,298.15263270567937,298.45323241900815,298.1279662821151,297.87529359356154,298.8353824497693,298.2889014900267,0.0,0.0,0.0,-4.713727709635963e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.002813730049225e-17,0.0,294.15,291.7131183593609,0.0008027986925633451,0.0,0.00045166477311078644,0.0,9.521632008757545e-05,0.0,9.041966122572885e-05,0.0,9.521626659135648e-05,0.0,7.03264519681868e-05,303.15,285.15,298.15232791311746,298.4524829981411,298.127545648376,297.8745184990655,298.834358543437,298.2882467204274,0.0,0.0,0.0,-4.713996969621863e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.862828061386546e-17,0.0,294.15,291.71052089036993,0.0008028218174412413,0.0,0.000451677645281768,0.0,9.521903335031727e-05,0.0,9.042223801783379e-05,0.0,9.52189800447967e-05,0.0,7.032845596589257e-05,303.15,285.15,298.15199121887434,298.45170447402074,298.1270582635966,297.87372115902826,298.83330746873486,298.287556516851,0.0,0.0,0.0,-4.714265164658809e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.6797944090339963e-17,0.0,294.15,291.70792448102327,0.0008028447517250809,0.0,0.0004516904106536435,0.0,9.52217240992426e-05,0.0,9.042479342984789e-05,0.0,9.522167098403751e-05,0.0,7.033044333498809e-05,303.15,285.15,298.1516435415981,298.4509153423696,298.12655256133735,297.8729163750304,298.8322467763652,298.28685491934016,0.0,0.0,0.0,-4.7145311388910075e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.656054369653258e-17,0.0,294.15,291.7053301893704,0.0008028673914083724,0.0,0.0004517030111499089,0.0,9.522438009185917e-05,0.0,9.042731583556028e-05,0.0,9.52243271661877e-05,0.0,7.033240503322897e-05,303.15,285.15,298.15127392240913,298.4501050154445,298.12601028056287,297.87209671859415,298.8311668674817,298.28613056089847,0.0,0.0,0.0,-4.714793680782615e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.4828183431351794e-17,0.0,294.15,291.70273808956097,0.0008028897041819976,0.0,0.0004517154285833237,0.0,9.522699749406871e-05,0.0,9.042980159402842e-05,0.0,9.522694475715724e-05,0.0,7.033433822876288e-05,303.15,285.15,298.15088429944564,298.44927366122,298.12543734161096,297.87126362004324,298.8300683135639,298.2853854471768,0.0,0.0,0.0,-4.7150524103479954e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.4603490865867705e-17,0.0,294.15,291.7001470895485,0.0008029118230869662,0.0,0.00045172773737201053,0.0,9.522959199337997e-05,0.0,9.043226560292642e-05,0.0,9.522953944484739e-05,0.0,7.033625450831198e-05,303.15,285.15,298.15048463903634,298.44843175661583,298.1248490185306,297.8704237772378,298.82896040474134,298.28462991923243,0.0,0.0,0.0,-4.7153088798601834e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.404808098783809e-17,0.0,294.15,291.69755838586735,0.000802933418614898,0.0,0.0004517397525479211,0.0,9.523212459702455e-05,0.0,9.043467083336661e-05,0.0,9.523207223611988e-05,0.0,7.033812507196772e-05,303.15,285.15,298.1500681719732,298.44757136222734,298.1242368441036,297.8695740231251,298.8278368329863,298.28385744688313,0.0,0.0,0.0,-4.715559228480329e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.243476956942551e-17,0.0,294.15,291.6949725115543,0.0008029545445253944,0.0,0.000451751504558404,0.0,9.523460172400259e-05,0.0,9.043702338077323e-05,0.0,9.523454954978354e-05,0.0,7.033995466079062e-05,303.15,285.15,298.14963055104477,298.446687339735,298.1235945729426,297.8687110728075,298.82669306228513,298.28306331976296,0.0,0.0,0.0,-4.715804091882871e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.2225518013144825e-17,0.0,294.15,291.6923882876298,0.0008029753839185516,0.0,0.0004517630959834005,0.0,9.523704499866221e-05,0.0,9.04393437805875e-05,0.0,9.523699301057986e-05,0.0,7.034175924643219e-05,303.15,285.15,298.14917996080175,298.44578833656885,298.1229337449398,297.867839032086,298.8255362344843,298.2822554617762,0.0,0.0,0.0,-4.716045610315823e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.181105612419117e-17,0.0,294.15,291.6898045168416,0.0008029960439740568,0.0,0.00045177458666335787,0.0,9.523946703532698e-05,0.0,9.044164401218335e-05,0.0,9.523941523325326e-05,0.0,7.034354814576916e-05,303.15,285.15,298.148726684057,298.444886184448,298.1222691592302,297.8669658145824,298.8243767424491,298.2814449169534,0.0,0.0,0.0,-4.7162850318323434e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.1401924751796627e-17,0.0,294.15,291.68722355640637,0.000803015591715745,0.0,0.0004517854525241438,0.0,9.524175735436782e-05,0.0,9.044381916083124e-05,0.0,9.524170573745794e-05,0.0,7.034523975895746e-05,303.15,285.15,298.1482567426063,298.4439644961483,298.1215812614586,297.86608529270165,298.8232007188845,298.28061770235985,0.0,0.0,0.0,-4.716511415837725e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.0303742390555125e-17,0.0,294.15,291.68464646744206,0.000803034838052248,0.0,0.0004517961501345729,0.0,9.524401220634936e-05,0.0,9.044596062736284e-05,0.0,9.524396077338298e-05,0.0,7.034690517635373e-05,303.15,285.15,298.1477648387636,298.44301624120016,298.1208639469685,297.8651913551424,298.82200196341415,298.27976766909774,0.0,0.0,0.0,-4.7167342953871256e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.0108239066790806e-17,0.0,294.15,291.68206938301387,0.0008030539110613555,0.0,0.00045180675022442947,0.0,9.524624649981926e-05,0.0,9.04480825710555e-05,0.0,9.524619525081476e-05,0.0,7.03485554093025e-05,303.15,285.15,298.14727291097,298.442067957578,298.120146600123,297.86429740663084,298.8208031840956,298.27891761187954,0.0,0.0,0.0,-4.7169551439021766e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.962498107838169e-17,0.0,294.15,291.67949488414854,0.0008030721308883354,0.0,0.0004518168711355587,0.0,9.524837977811439e-05,0.0,9.0450108587524e-05,0.0,9.524832871234438e-05,0.0,7.035013103282145e-05,303.15,285.15,298.1467701353799,298.4411059597155,298.1194141981092,297.86340032013226,298.8195933713183,298.278056796931,0.0,0.0,0.0,-4.717165993869785e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.8221250857548327e-17,0.0,294.15,291.6769242359552,0.0008030894463217865,0.0,0.00045182648446774235,0.0,9.52504060548324e-05,0.0,9.045203299152678e-05,0.0,9.52503551711837e-05,0.0,7.035162762539223e-05,303.15,285.15,298.1462504865982,298.4401220297866,298.1186585291198,297.8624964328199,298.81836535526645,298.2771785667182,0.0,0.0,0.0,-4.717366252585684e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.8039182640615585e-17,0.0,294.15,291.674354570976,0.0008031064711517633,0.0,0.00045183593461704694,0.0,9.525239793118528e-05,0.0,9.045392472781977e-05,0.0,9.525234722938269e-05,0.0,7.035309880998347e-05,303.15,285.15,298.1457263550101,298.4391321313999,298.117896713992,297.86159028884765,298.81713225819806,298.27629554948953,0.0,0.0,0.0,-4.7175631087455255e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.7589134433894467e-17,0.0,294.15,291.67178587025563,0.0008031231707378917,0.0,0.00045184520206778707,0.0,9.525435129298863e-05,0.0,9.045577988948664e-05,0.0,9.525430077278226e-05,0.0,7.035454154787139e-05,303.15,285.15,298.14519935193977,298.43813823576534,298.117130687209,297.8606841702649,298.8158961330804,298.2754097156519,0.0,0.0,0.0,-4.7177561545442614e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.6281869404120238e-17,0.0,294.15,291.66922182014304,0.0008031385115080745,0.0,0.0004518537064443702,0.0,9.525614379206526e-05,0.0,9.045748229062298e-05,0.0,9.525609345220305e-05,0.0,7.035586547315611e-05,303.15,285.15,298.14465791741225,298.43712402886246,298.1163436423991,297.85977691666454,298.81464422505917,298.2745093460795,0.0,0.0,0.0,-4.717933272692475e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.6112313025339547e-17,0.0,294.15,291.66665975460444,0.0008031533480086142,0.0,0.0004518619277197455,0.0,9.525787661106146e-05,0.0,9.045912801750836e-05,0.0,9.525782645100195e-05,0.0,7.035714531896215e-05,303.15,285.15,298.1441094124998,298.4360995367795,298.11554652756354,297.8588672066525,298.81338373573783,298.27360128384663,0.0,0.0,0.0,-4.7181044836225923e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.4875024710030628e-17,0.0,294.15,291.6641002524139,0.0008031676409236588,0.0,0.0004518698439103776,0.0,9.525954511582564e-05,0.0,9.046071266929497e-05,0.0,9.52594951348962e-05,0.0,7.035837766252703e-05,303.15,285.15,298.143554693441,298.4350658808744,298.114740236511,297.85795819047735,298.81211651446637,298.27268710315406,0.0,0.0,0.0,-4.7182693282680184e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.45550996827624e-17,0.0,294.15,291.6615420378541,0.0008031813622637505,0.0,0.00045187743889800214,0.0,9.526114590780065e-05,0.0,9.046223301902702e-05,0.0,9.526109610568485e-05,0.0,7.03595599936714e-05,303.15,285.15,298.1429968529374,298.4340276215589,298.11392933536115,297.8570495245632,298.8108459114619,298.2717698491765,0.0,0.0,0.0,-4.7184274687680945e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3696363233857514e-17,0.0,294.15,291.65898646188015,0.0008031943785880779,0.0,0.0004518846379877272,0.0,9.526266324106733e-05,0.0,9.046367411360209e-05,0.0,9.52626136170922e-05,0.0,7.036068068252973e-05,303.15,285.15,298.14243323908227,298.4329792825493,298.113108719061,297.8561423146493,298.80956746389063,298.27084620384653,0.0,0.0,0.0,-4.7185773457934447e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3391597319366074e-17,0.0,294.15,291.65643108949524,0.0008032070438568068,0.0,0.0004518916396235529,0.0,9.526413894878873e-05,0.0,9.046507567952181e-05,0.0,9.526408950292673e-05,0.0,7.03617706269035e-05,303.15,285.15,298.14186928309715,298.43193031440995,298.1122874523776,297.8552354381055,298.808288572405,298.26992221207905,0.0,0.0,0.0,-4.718723101612535e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3240687409786125e-17,0.0,294.15,291.6538788613973,0.0008032182176791846,0.0,0.00045189780303758347,0.0,9.526543795088273e-05,0.0,9.046630944066847e-05,0.0,9.526538868238341e-05,0.0,7.036273005713828e-05,303.15,285.15,298.14130006443986,298.4308716482712,298.111456153282,297.85433374215097,298.8070028413708,298.268992889903,0.0,0.0,0.0,-4.718851355822154e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.2139466275374523e-17,0.0,294.15,291.65133050678025,0.0008032287282902775,0.0,0.00045190359438806717,0.0,9.526665851938272e-05,0.0,9.046746871828433e-05,0.0,9.526660942726403e-05,0.0,7.03636315566337e-05,303.15,285.15,298.14072451632796,298.4298013252267,298.11061388107174,297.8534360971104,298.8057086812506,298.2680569001975,0.0,0.0,0.0,-4.718971843883146e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.199663443673822e-17,0.0,294.15,291.6487836220411,0.0008032388946183663,0.0,0.0004519091924417633,0.0,9.526783833930513e-05,0.0,9.04685892996621e-05,0.0,9.526778942320468e-05,0.0,7.036450295938548e-05,303.15,285.15,298.1401465869235,298.42872661631327,298.1097676159008,297.85253970793264,298.8044113244363,298.2671183703014,0.0,0.0,0.0,-4.7190882974276114e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.171372923547645e-17,0.0,294.15,291.6462382359909,0.0008032483857561337,0.0,0.00045191441102219716,0.0,9.526893816242672e-05,0.0,9.046963391376556e-05,0.0,9.526888942200544e-05,0.0,7.036531527678867e-05,303.15,285.15,298.1395673478217,298.4276487342207,298.1089181290622,297.85164666818474,298.80311207645855,298.2661785911496,0.0,0.0,0.0,-4.719196827911418e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0684860462389754e-17,0.0,294.15,291.64369705691996,0.0008032565476389833,0.0,0.00045191888285920744,0.0,9.526988056505903e-05,0.0,9.047052903646545e-05,0.0,9.526983199932859e-05,0.0,7.036601132400171e-05,303.15,285.15,298.13898425624643,298.4265617675314,298.1080599699157,297.8507617025924,298.8018071542768,298.26523497011254,0.0,0.0,0.0,-4.719289766160068e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0551412952181943e-17,0.0,294.15,291.64115898121435,0.0008032641280650128,0.0,0.0004519230283710257,0.0,9.527075417585324e-05,0.0,9.047135883194413e-05,0.0,9.527070578406891e-05,0.0,7.036665656183349e-05,303.15,285.15,298.13839810344825,298.4254678802973,298.1071958883373,297.84988101746166,298.8004975894082,298.26428809579056,0.0,0.0,0.0,-4.7193758917664505e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0418826372992403e-17,0.0,294.15,291.63862090550873,0.0008032717084909321,0.0,0.00045192717388051873,0.0,9.52716277861515e-05,0.0,9.047218862695542e-05,0.0,9.527157956831652e-05,0.0,7.03673017992988e-05,303.15,285.15,298.1378119513433,298.42437399442565,298.1063318082043,297.8490003334344,298.7991880261145,298.2633412227044,0.0,0.0,0.0,-4.719462018101774e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.002617685786386e-17,0.0,294.15,291.63608641712966,0.0008032777059095528,0.0,0.000451930429679918,0.0,9.527231383653534e-05,0.0,9.047284030968583e-05,0.0,9.527226579187468e-05,0.0,7.036780850569158e-05,303.15,285.15,298.13722493717177,298.4232753342065,298.1054628308642,297.8481290279627,298.7978765025884,298.26239372655874,0.0,0.0,0.0,-4.7195295648149656e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.9325825068531244e-17,0.0,294.15,291.633557481994,0.0008032826429270694,0.0,0.0004519330902711204,0.0,9.5272874412375e-05,0.0,9.047337283729196e-05,0.0,9.527282653959284e-05,0.0,7.036822253706476e-05,303.15,285.15,298.136635730442,298.4221682473022,298.1045868761325,297.84726853195207,298.7965602615496,298.26144392947566,0.0,0.0,0.0,-4.7195846837945434e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.9201145318199042e-17,0.0,294.15,291.6310285533967,0.000803287428558468,0.0,0.000451935665691509,0.0,9.527341703319263e-05,0.0,9.047388831438541e-05,0.0,9.527336933229845e-05,0.0,7.036862330691943e-05,303.15,285.15,298.1360465230479,298.42106115308957,298.1037109150589,297.84640805209835,298.79524401792975,298.2604941322449,0.0,0.0,0.0,-4.719638024179193e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8954193726748804e-17,0.0,294.15,291.6285009280797,0.0008032915108028874,0.0,0.00045193784569261605,0.0,9.527387629546514e-05,0.0,9.047432463189679e-05,0.0,9.52738287661963e-05,0.0,7.03689625084496e-05,303.15,285.15,298.13545791924537,298.4199532925624,298.10283424704727,297.84555149561686,298.79392795451116,298.25954498179664,0.0,0.0,0.0,-4.7196831067131164e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8056080932166032e-17,0.0,294.15,291.62597943480847,0.0008032935346551705,0.0,0.0004519388690938411,0.0,9.527409173529161e-05,0.0,9.047452940825716e-05,0.0,9.527404437633386e-05,0.0,7.036912162361566e-05,303.15,285.15,298.13487084898037,298.41884050056314,298.10195394473084,297.84471059078834,298.7926109255909,298.25859736213073,0.0,0.0,0.0,-4.7197040357529294e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.782385635141009e-17,0.0,294.15,291.6234593500693,0.0008032951435970556,0.0,0.0004519396593988496,0.0,9.527425803625047e-05,0.0,9.047468752082266e-05,0.0,9.527421084729977e-05,0.0,7.036924444499623e-05,303.15,285.15,298.1342837785146,298.4177262190962,298.10107272750446,297.84387252142875,298.7912931860345,298.2576496865158,0.0,0.0,0.0,-4.719720097103704e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7200523711480075e-17,0.0,294.15,291.62094316239046,0.0008032956766293115,0.0,0.00045193984529051694,0.0,9.527429692127668e-05,0.0,9.04747246352183e-05,0.0,9.527424990150763e-05,0.0,7.036927315744186e-05,303.15,285.15,298.1336992001192,298.41661126324794,298.10019181162596,297.84304491196315,298.78997724845175,298.25670488708164,0.0,0.0,0.0,-4.719723536635833e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6385505639938266e-17,0.0,294.15,291.6184283627236,0.0008032954412831613,0.0,0.0004519395992031013,0.0,9.527424474053162e-05,0.0,9.047467527105655e-05,0.0,9.527419788967686e-05,0.0,7.036923460903217e-05,303.15,285.15,298.13311577863954,298.4154958840296,298.09931097319907,297.84222107131,298.7886616194137,298.2557610653184,0.0,0.0,0.0,-4.719717954398464e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6279795237147704e-17,0.0,294.15,291.61591633440105,0.0008032938398692678,0.0,0.0004519385851878178,0.0,9.52740306725728e-05,0.0,9.047447217427367e-05,0.0,9.527398399008799e-05,0.0,7.036907649130444e-05,303.15,285.15,298.13253466902125,298.41437965888605,298.0984302901209,297.84140475424397,298.78734660457906,298.25481919537026,0.0,0.0,0.0,-4.719696334405e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.617476682058959e-17,0.0,294.15,291.61340430607845,0.0008032922384447317,0.0,0.0004519375711669869,0.0,9.527381660344581e-05,0.0,9.047426907638064e-05,0.0,9.527377008933022e-05,0.0,7.036891837271396e-05,303.15,285.15,298.1319535600739,298.4132634350833,298.0975496083818,297.8405884382051,298.78603159127465,298.25387732660374,0.0,0.0,0.0,-4.719674714347168e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.586372963199671e-17,0.0,294.15,291.61089843549746,0.0008032878825485693,0.0,0.0004519350088399113,0.0,9.527327613536804e-05,0.0,9.047375602081652e-05,0.0,9.527322978850369e-05,0.0,7.036851917706667e-05,303.15,285.15,298.1313796706995,298.41214887002326,298.09667200730473,297.83979071951853,298.78472187180853,298.25294262787094,0.0,0.0,0.0,-4.719620759316449e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5308946184706064e-17,0.0,294.15,291.608396518085,0.0008032826351368012,0.0,0.00045193194580223713,0.0,9.527263011311275e-05,0.0,9.047314272754163e-05,0.0,9.527258393257279e-05,0.0,7.036804201944714e-05,303.15,285.15,298.13081074023404,298.4110353532367,298.09579716778023,297.8390040422815,298.78341493218187,298.2520124471429,0.0,0.0,0.0,-4.719556348873553e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.521018116011385e-17,0.0,294.15,291.60589460783433,0.0008032770547066394,0.0,0.00045192869540934815,0.0,9.527194459415634e-05,0.0,9.047249192726101e-05,0.0,9.527189857995619e-05,0.0,7.036753568969818e-05,303.15,285.15,298.13024182040766,298.4099218406585,298.0949223344934,297.8382173883112,298.7821080006025,298.2510822768947,0.0,0.0,0.0,-4.7194880257588604e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5014558535447998e-17,0.0,294.15,291.60339465166425,0.0008032707003863094,0.0,0.00045192501004073386,0.0,9.527116737789432e-05,0.0,9.047175404858289e-05,0.0,9.527112152966429e-05,0.0,7.036696163265238e-05,303.15,285.15,298.12967602300216,298.4088100883083,298.09404971067937,297.8374368216723,298.7808038513713,298.2501552990067,0.0,0.0,0.0,-4.719410619364786e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4303118770713104e-17,0.0,294.15,291.6009015593447,0.0008032620235782145,0.0,0.00045192001949005104,0.0,9.527011501634733e-05,0.0,9.047075488380517e-05,0.0,9.527006933277374e-05,0.0,7.036618435430822e-05,303.15,285.15,298.1291210994708,298.4077037943777,298.0931846042946,297.83667710281793,298.77950834737317,298.2492389896668,0.0,0.0,0.0,-4.719305957775103e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4210842799520126e-17,0.0,294.15,291.5984090557529,0.0008032529488024723,0.0,0.00045191480516531066,0.0,9.526901548079453e-05,0.0,9.046971092133465e-05,0.0,9.526896996177348e-05,0.0,7.036537223340921e-05,303.15,285.15,298.128567072224,298.40659767101425,298.0923200446163,297.8359189532557,298.77821311989163,298.24832337220045,0.0,0.0,0.0,-4.719196624055745e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4119162142887286e-17,0.0,294.15,291.595916552161,0.0008032438740215347,0.0,0.0004519095908400958,0.0,9.526791594514846e-05,0.0,9.046866695877135e-05,0.0,9.526787059067615e-05,0.0,7.036456011244145e-05,303.15,285.15,298.1280130456126,298.40549154895297,298.0914554861611,297.83516080465796,298.7769178938952,298.247407755856,0.0,0.0,0.0,-4.719087291602903e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.336337616585942e-17,0.0,294.15,291.5934314624601,0.0008032323479229445,0.0,0.0004519029989219698,0.0,9.526652599929805e-05,0.0,9.046734721409035e-05,0.0,9.52664808079721e-05,0.0,7.036353349555343e-05,303.15,285.15,298.1274728909626,298.4043950617775,298.09060227223574,297.83442577448574,298.7756354473179,298.24650628935586,0.0,0.0,0.0,-4.7189491935366606e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3277162904689647e-17,0.0,294.15,291.59094799867074,0.0008032201828078378,0.0,0.00045189604782465886,0.0,9.526506033481235e-05,0.0,9.046595556482404e-05,0.0,9.526501530632959e-05,0.0,7.03624509531538e-05,303.15,285.15,298.1269356650775,298.4032999530264,298.08975120791706,297.83369544904855,298.77435471790295,298.2456073985945,0.0,0.0,0.0,-4.71880359707651e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3191505844760435e-17,0.0,294.15,291.58846453488144,0.000803208017666495,0.0,0.00045188909671581686,0.0,9.526359466790471e-05,0.0,9.046456391325226e-05,0.0,9.526354980226016e-05,0.0,7.036136840896554e-05,303.15,285.15,298.12639843980844,298.40220484555545,298.08890014476293,297.83296512454655,298.77307398995043,298.24470850892476,0.0,0.0,0.0,-4.718658002634753e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2937836104926045e-17,0.0,294.15,291.58598645221275,0.0008031941364459303,0.0,0.0004518811812141614,0.0,9.526192569749012e-05,0.0,9.046297919863877e-05,0.0,9.526188099368299e-05,0.0,7.03601357055469e-05,303.15,285.15,298.12587237193634,298.401119009299,298.08805923326884,297.8322516732273,298.77180454168143,298.2438213658826,0.0,0.0,0.0,-4.718492273036788e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2485376470194564e-17,0.0,294.15,291.58351300452796,0.0008031793033035064,0.0,0.00045187273107713375,0.0,9.526014402125917e-05,0.0,9.046128745487344e-05,0.0,9.526009947840653e-05,0.0,7.035881975803774e-05,303.15,285.15,298.1253556701364,298.4000404587946,298.0872269617595,297.8315522013094,298.7705433904406,298.2429437364881,0.0,0.0,0.0,-4.7183153837590574e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1893777770997991e-17,0.0,294.15,291.58104080530217,0.0008031641146459106,0.0,0.0004518640811723869,0.0,9.525832023207205e-05,0.0,9.045955571936549e-05,0.0,9.525827584994005e-05,0.0,7.035747270605409e-05,303.15,285.15,298.12484164902656,298.3989644688502,298.08639742171914,297.83085657589527,298.7692851505508,298.2420690532084,0.0,0.0,0.0,-4.71813432669672e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1817045562270231e-17,0.0,294.15,291.5785710964635,0.0008031480569715863,0.0,0.0004518549428432861,0.0,9.525639347811971e-05,0.0,9.045772620552191e-05,0.0,9.525634925625647e-05,0.0,7.035604960466784e-05,303.15,285.15,298.12433297633265,298.3978935904883,298.0855733330927,297.83016862300417,298.768032721826,298.2412002489488,0.0,0.0,0.0,-4.7179430748186955e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.125711460626945e-17,0.0,294.15,291.57610484176354,0.0008031313460114738,0.0,0.0004518454376405551,0.0,9.525438938406962e-05,0.0,9.045582324693238e-05,0.0,9.525434532182782e-05,0.0,7.03545693801778e-05,303.15,285.15,298.12383192375484,298.3968296424536,298.0847567339943,297.82949113317835,298.7667877361878,298.2403394339138,0.0,0.0,0.0,-4.717744167484408e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1184489803261375e-17,0.0,294.15,291.573640321741,0.0008031139671780573,0.0,0.0004518355570269616,0.0,9.525230614956841e-05,0.0,9.04538451343121e-05,0.0,9.52522622466381e-05,0.0,7.035303070283407e-05,303.15,285.15,298.12333469954274,298.39576917611765,298.08394389682127,297.8288188993411,298.7655464901925,298.23948263240305,0.0,0.0,0.0,-4.7175374260129056e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1040642782122669e-17,0.0,294.15,291.571176562639,0.0008030963592477075,0.0,0.0004518255476707693,0.0,9.525019577487359e-05,0.0,9.045184124854963e-05,0.0,9.52501520311128e-05,0.0,7.035147197984246e-05,303.15,285.15,298.1228393332688,298.39471059201975,298.0831328986129,297.82814898678055,298.7643072824476,298.23862781862596,0.0,0.0,0.0,-4.7173280011655635e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0517500374379477e-17,0.0,294.15,291.5687186438177,0.000803077289054496,0.0,0.00045181471674546667,0.0,9.524791220568029e-05,0.0,9.044967289192615e-05,0.0,9.524786862003238e-05,0.0,7.034978533603442e-05,303.15,285.15,298.12235782819204,298.3936660777889,298.0823360141068,297.8274968826896,298.7630830480724,298.23778797016996,0.0,0.0,0.0,-4.717101428935321e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0449647161585384e-17,0.0,294.15,291.5662643908041,0.0008030576232943197,0.0,0.00045180355144442774,0.0,9.524555814738496e-05,0.0,9.044743759638838e-05,0.0,9.524551471916973e-05,0.0,7.034804662924804e-05,303.15,285.15,298.12188448048266,298.39262988886065,298.0815479975733,297.8268559539433,298.761867303429,298.2369571248578,0.0,0.0,0.0,-4.7168678821741166e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.038223170094937e-17,0.0,294.15,291.5638101377905,0.0008030379575187772,0.0,0.00045179238613969434,0.0,9.524320408832456e-05,0.0,9.044520230011551e-05,0.0,9.524316081753433e-05,0.0,7.0346307921897e-05,303.15,285.15,298.12141113332103,298.39159370112617,298.0807599820112,297.82621502603826,298.76065156017023,298.2361262805334,0.0,0.0,0.0,-4.716634341137729e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0149684277538673e-17,0.0,294.15,291.5613612156889,0.0008030179322956023,0.0,0.0004517810195780306,0.0,9.524080760371211e-05,0.0,9.044292671441549e-05,0.0,9.524076448936106e-05,0.0,7.03445378792238e-05,303.15,285.15,298.1209492074122,298.39057283202095,298.07998673640395,297.8255863403689,298.75945132402285,298.23530928804576,0.0,0.0,0.0,-4.716396606462252e-08,299.41569922453004,299.50630517454584,299.02168429420556,298.77907918714516,299.9037445566204,0.0,0.0,0.4808632013682517,0.1391
