,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0149684277538673e-17,0.0,294.15,291.5613612156889,0.0008030179322956023,0.0,0.0004517810195780306,0.0,9.524080760371211e-05,0.0,9.044292671441549e-05,0.0,9.524076448936106e-05,0.0,7.03445378792238e-05,303.15,285.15,298.1209492074122,298.39057283202095,298.07998673640395,297.8255863403689,298.75945132402285,298.23530928804576,0.0,0.0,0.0,-4.716396606462252e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.794731377872054e-18,0.0,294.15,291.5589168945899,0.0008029969601936952,0.0,0.0004517691211543095,0.0,9.52382989978395e-05,0.0,9.044054465472889e-05,0.0,9.52382560390954e-05,0.0,7.034268502420886e-05,303.15,285.15,298.1204981838,298.38956321773315,298.0792252471064,297.82497255171046,298.75826208039666,298.23450425614936,0.0,0.0,0.0,-4.716147775532213e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.731541078961992e-18,0.0,294.15,291.55647258089624,0.0008029761457360786,0.0,0.00045175731142837837,0.0,9.523580909053205e-05,0.0,9.043818035163211e-05,0.0,9.523576628737697e-05,0.0,7.034084597989124e-05,303.15,285.15,298.1200471768715,298.3885536239289,298.0784637780106,297.8243587820177,298.7570728573274,298.23369924363124,0.0,0.0,0.0,-4.715900803036707e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.606380859772606e-18,0.0,294.15,291.55403013200777,0.0008029554488942076,0.0,0.00045174556821227615,0.0,9.523333320492059e-05,0.0,9.043582936347641e-05,0.0,9.523329055699447e-05,0.0,7.033901729196733e-05,303.15,285.15,298.11959980766744,298.3875494706125,298.0777075095586,297.8237475063657,298.7558889802868,298.2328986548982,0.0,0.0,0.0,-4.715655226515752e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.151198556363877e-18,0.0,294.15,291.5515944116704,0.0008029350116842415,0.0,0.00045173397227103143,0.0,9.523088836884264e-05,0.0,9.04335078593e-05,0.0,9.523084587487928e-05,0.0,7.033721153718221e-05,303.15,285.15,298.1191652958593,298.38656411520907,298.0769698501278,297.8231479513311,298.7547229733542,298.2321140371763,0.0,0.0,0.0,-4.715412734390119e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.09215998247625e-18,0.0,294.15,291.5491603025308,0.0008029146231964949,0.0,0.00045172240403235715,0.0,9.52284493733421e-05,0.0,9.043119190113495e-05,0.0,9.522840703303391e-05,0.0,7.033541009624201e-05,303.15,285.15,298.1187337930222,298.38558304464107,298.07623660698334,297.82255191526474,298.75356087551734,298.2313332470858,0.0,0.0,0.0,-4.7151708276445525e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.946224548202654e-18,0.0,294.15,291.5467262016399,0.0008028942349909896,0.0,0.0004517108359588286,0.0,9.52260104126729e-05,0.0,9.042887597603621e-05,0.0,9.522596822601058e-05,0.0,7.033360868102852e-05,303.15,285.15,298.11830230294197,298.3846019983874,298.0755033859284,297.82195588755263,298.7523988006907,298.2305524751002,0.0,0.0,0.0,-4.714928930576228e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.522322648402381e-18,0.0,294.15,291.54430188063367,0.0008028741798873241,0.0,0.0004516994569729986,0.0,9.522361131709796e-05,0.0,9.042659790581259e-05,0.0,9.522356928229941e-05,0.0,7.0331836710121e-05,303.15,285.15,298.11788578018746,298.3836482815184,298.0747956262747,297.82136975966483,298.75126202004424,298.22979229353786,0.0,0.0,0.0,-4.7146909917009224e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.467341241073829e-18,0.0,294.15,291.54187789032204,0.0008028541676577412,0.0,0.0004516881021900157,0.0,9.522121732391932e-05,0.0,9.042432468085306e-05,0.0,9.522117544089933e-05,0.0,7.033006850782996e-05,303.15,285.15,298.1174706293275,298.3826951652334,298.0740892648029,297.8207857974795,298.7501252839372,298.22903322815614,0.0,0.0,0.0,-4.714453564283581e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.066130426499593e-18,0.0,294.15,291.53945730778383,0.0008028342325957511,0.0,0.00045167679140679224,0.0,9.52188326075162e-05,0.0,9.042206026465416e-05,0.0,9.521879087565481e-05,0.0,7.032830715736266e-05,303.15,285.15,298.11706035628293,298.381751441721,298.0733915935696,297.820204937764,298.7489971159882,298.22828108906515,0.0,0.0,0.0,-4.714217062952471e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.962389544762644e-18,0.0,294.15,291.5370384377195,0.0008028144053289818,0.0,0.0004516655415657804,0.0,9.521646073901637e-05,0.0,9.041980804878023e-05,0.0,9.521641915799474e-05,0.0,7.032655529632784e-05,303.15,285.15,298.1166525351244,298.38081243850127,298.0726982894714,297.81962563594914,298.7478732540566,298.22753243062056,0.0,0.0,0.0,-4.713981840487778e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.683930315893501e-18,0.0,294.15,291.5346246885121,0.000802794700530633,0.0,0.000451654361492304,0.0,9.521410357997839e-05,0.0,9.041756980034352e-05,0.0,9.521406214887651e-05,0.0,7.032481429969442e-05,303.15,285.15,298.11625157654646,298.37988669941603,298.0720172943665,297.8190504526012,298.74676065754903,298.22679333609585,0.0,0.0,0.0,-4.7137480826053584e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.634357761554509e-18,0.0,294.15,291.53221094712416,0.0008027750501415716,0.0,0.0004516432120355628,0.0,9.521175287532757e-05,0.0,9.041533768113609e-05,0.0,9.521171159413391e-05,0.0,7.032307807024985e-05,303.15,285.15,298.1158506293083,298.37896098189236,298.0713363188006,297.8184752746077,298.7456480802787,298.2260542569775,0.0,0.0,0.0,-4.713514969600731e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.511821057682188e-18,0.0,294.15,291.52979949784014,0.0008027554599045258,0.0,0.00045163209680119243,0.0,9.520940938588513e-05,0.0,9.04131124132106e-05,0.0,9.520936825419118e-05,0.0,7.032134716995269e-05,303.15,285.15,298.11545241156495,298.3780411802469,298.07066046621657,297.8179011530864,298.7445408661587,298.2253192154547,0.0,0.0,0.0,-4.7132825777390265e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.15588597018755e-18,0.0,294.15,291.52739537055214,0.0008027360772853636,0.0,0.0004516210995909102,0.0,9.520709077962961e-05,0.0,9.041091077351635e-05,0.0,9.52070497961367e-05,0.0,7.031963464835321e-05,303.15,285.15,298.115063249397,298.37714008480077,298.0700013474841,297.8173311947,298.7434498126378,298.224597137804,0.0,0.0,0.0,-4.713052658409854e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.109720071810385e-18,0.0,294.15,291.5249918968517,0.0008027167304741638,0.0,0.00045161012264388433,0.0,9.52047764453336e-05,0.0,9.04087131904368e-05,0.0,9.520473560991461e-05,0.0,7.031792528201443e-05,303.15,285.15,298.11467503491195,298.37624058185696,298.0693438754454,297.81676193325956,298.7423598033781,298.22387624577044,0.0,0.0,0.0,-4.712823167942702e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.063852010791425e-18,0.0,294.15,291.52258842315126,0.0008026973836486249,0.0,0.00045159914569323727,0.0,9.5202462110287e-05,0.0,9.040651560663649e-05,0.0,9.520242142293478e-05,0.0,7.031621591512158e-05,303.15,285.15,298.11428682088444,298.3753410799449,298.06868640410187,297.8161926725645,298.7412697953769,298.22315535457454,0.0,0.0,0.0,-4.7125936830060836e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.664129151771544e-18,0.0,294.15,291.52019586938235,0.0008026781523029012,0.0,0.0004515882354532345,0.0,9.520016184196947e-05,0.0,9.040433137886576e-05,0.0,9.520012130081763e-05,0.0,7.031451693795408e-05,303.15,285.15,298.11391013517783,298.3744672231809,298.06805072555255,297.8156294040341,298.74020271354175,298.2224520402974,0.0,0.0,0.0,-4.712365600873522e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.621135801894991e-18,0.0,294.15,291.5178026778115,0.0008026589872213827,0.0,0.00045157736242544154,0.0,9.519786941828668e-05,0.0,9.040215460063377e-05,0.0,9.519782902341052e-05,0.0,7.031282375480352e-05,303.15,285.15,298.11353331700275,298.37359255337435,298.0674149714407,297.8150659709207,298.7391337989698,298.2217481223417,0.0,0.0,0.0,-4.712138300663062e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.5784198218129776e-18,0.0,294.15,291.5154094862407,0.0008026398221306208,0.0,0.0004515664893967729,0.0,9.519557699443185e-05,0.0,9.039997782223062e-05,0.0,9.519553674582442e-05,0.0,7.031113057152622e-05,303.15,285.15,298.11315649927235,298.3727178845713,298.0667792179846,297.8145025385391,298.73806488563457,298.22104420520037,0.0,0.0,0.0,-4.711911005934695e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.431072447593177e-18,0.0,294.15,291.5130239860776,0.0008026206121677738,0.0,0.00045155559231299094,0.0,9.519327950177194e-05,0.0,9.039779622894262e-05,0.0,9.519323939815251e-05,0.0,7.030943364450661e-05,303.15,285.15,298.1127871266159,298.37185979722716,298.06615710864577,297.81394366187277,298.7370113448003,298.2203518078324,0.0,0.0,0.0,-4.711683218096523e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.206166159789625e-18,0.0,294.15,291.51064115743566,0.0008026015316149271,0.0,0.00045154476849505504,0.0,9.519099745528906e-05,0.0,9.039562930317238e-05,0.0,9.519095749616726e-05,0.0,7.030774812600359e-05,303.15,285.15,298.1124209131454,298.3710087552187,298.0655415295988,297.8133861232655,298.73596247070634,298.2196639583869,0.0,0.0,0.0,-4.711456965983015e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.16612733895901e-18,0.0,294.15,291.5082583368845,0.0008025824212710397,0.0,0.00045153392792215036,0.0,9.518871187667464e-05,0.0,9.039345902319704e-05,0.0,9.518867206204372e-05,0.0,7.030605999868057e-05,303.15,285.15,298.1120547085482,298.37015773266637,298.0649259667677,297.812828589119,298.73491361352063,298.2189761221244,0.0,0.0,0.0,-4.711230369684408e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.067156745312219e-18,0.0,294.15,291.5058777749856,0.0008025632755128047,0.0,0.0004515230677742654,0.0,9.51864221721011e-05,0.0,9.039128482469135e-05,0.0,9.518638250158374e-05,0.0,7.030436882395582e-05,303.15,285.15,298.1116906520145,298.3693114429861,298.0643142529095,297.8122724466121,298.7338691612658,298.2182915911576,0.0,0.0,0.0,-4.7110033713652764e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.77967466201926e-18,0.0,294.15,291.50350518053045,0.0008025440778757937,0.0,0.0004515121796770539,0.0,9.518412657786522e-05,0.0,9.038910503173996e-05,0.0,9.518408705013135e-05,0.0,7.030267329920868e-05,303.15,285.15,298.1113343287457,298.36848226284917,298.06371680806353,297.81172121267804,298.7328394908422,298.2176188206358,0.0,0.0,0.0,-4.7107757988430506e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.705340562037345e-18,0.0,294.15,291.5011327246831,0.0008025248782516014,0.0,0.00045150129049559404,0.0,9.518183075512171e-05,0.0,9.038692502175205e-05,0.0,9.518179137013524e-05,0.0,7.030097760568828e-05,303.15,285.15,298.1109782165566,298.3676535829756,298.0631199474244,297.81117006514756,298.73180971408686,298.2169463052382,0.0,0.0,0.0,-4.710548209289199e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.505814436819603e-18,0.0,294.15,291.498765475255,0.000802505607264068,0.0,0.0004514903619626329,0.0,9.517952663816135e-05,0.0,9.038473713441859e-05,0.0,9.517948739506248e-05,0.0,7.029927578612773e-05,303.15,285.15,298.11062696573924,298.36683560161845,298.0625318787042,297.8106226643212,298.7307896348215,298.21628134904097,0.0,0.0,0.0,-4.7103198064274076e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.244930620731562e-18,0.0,294.15,291.49639995226215,0.0008024862901486111,0.0,0.00045147940774261763,0.0,9.517721710658241e-05,0.0,9.038254410491353e-05,0.0,9.517717800508463e-05,0.0,7.029756996736171e-05,303.15,285.15,298.11027733583137,298.3660210266281,298.0619466668348,297.81007676358007,298.729772385472,298.2156188356693,0.0,0.0,0.0,-4.7100908739028256e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.211093170688233e-18,0.0,294.15,291.4940378765229,0.0008024668745897976,0.0,0.00045146839866235737,0.0,9.51748960108334e-05,0.0,9.038034009316432e-05,0.0,9.51748570503718e-05,0.0,7.02958556073655e-05,303.15,285.15,298.1099309418959,298.36521325093565,298.06136715797936,297.8095338602115,298.72876078303767,298.21496119881203,0.0,0.0,0.0,-4.709860803809857e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.177474021535465e-18,0.0,294.15,291.49167580078364,0.0008024474590172454,0.0,0.0004514573895785163,0.0,9.517257491434174e-05,0.0,9.037813608070231e-05,0.0,9.517253609490952e-05,0.0,7.02941412468211e-05,303.15,285.15,298.1095845483693,298.36440547616985,298.0607876496856,297.8089909575274,298.72774918177777,298.21430356270594,0.0,0.0,0.0,-4.709630739279233e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158280.0,21158280.0,286.3975397058823,284.52247094645986,0.80336,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.061505867658318e-18,0.0,294.15,291.4893185164895,0.000802427861688714,0.0,0.00045144627894794546,0.0,9.517023241198408e-05,0.0,9.037591173985889e-05,0.0,9.517019373281432e-05,0.0,7.029241107601285e-05,303.15,285.15,298.10924258018224,298.3636065008057,298.0602152181942,297.8084521288104,298.7267460851464,298.2136525026278,0.0,0.0,0.0,-4.709398563785712e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.8844958114558e-18,0.0,294.15,291.4869669050743,0.0008024081424767888,0.0,0.000451435100602348,0.0,9.516787563616269e-05,0.0,9.037367384356006e-05,0.0,9.516783709633056e-05,0.0,7.029067036291616e-05,303.15,285.15,298.1089059365664,298.36281854032615,298.059652021147,297.80791817176083,298.7257518335386,298.2130093006678,0.0,0.0,0.0,-4.7091649837348574e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.852983691475855e-18,0.0,294.15,291.48461530196977,0.0008023883848382047,0.0,0.00045142390064327605,0.0,9.516551430397917e-05,0.0,9.037143162042245e-05,0.0,9.51654759034783e-05,0.0,7.028892628450618e-05,303.15,285.15,298.10856930124135,298.3620305965296,298.05908883758457,297.80738422256803,298.72475759687654,298.21236611096003,0.0,0.0,0.0,-4.7089309585831606e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.775089958424171e-18,0.0,294.15,291.48226537900564,0.0008023685514402063,0.0,0.00045141265830797095,0.0,9.516314403887077e-05,0.0,9.036918091406433e-05,0.0,9.516310577743249e-05,0.0,7.02871756082809e-05,303.15,285.15,298.10823420050144,298.3612454828489,298.05852794184693,297.8068520107686,298.7237661966321,298.2117251665196,0.0,0.0,0.0,-4.7086960559102345e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.548830300600146e-18,0.0,294.15,291.47992383375265,0.0008023484076750148,0.0,0.000451401242583247,0.0,9.516073722361712e-05,0.0,9.036689549732925e-05,0.0,9.516069909991575e-05,0.0,7.028539793630483e-05,303.15,285.15,298.10790682214406,298.3604750449326,298.0579791257992,297.80632843857495,298.7227881945591,298.211095525202,0.0,0.0,0.0,-4.7084575454708873e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.519483712593103e-18,0.0,294.15,291.47758266998363,0.00080232822460568,0.0,0.0004513898048115875,0.0,9.515832576073729e-05,0.0,9.036460566701766e-05,0.0,9.515828777470252e-05,0.0,7.028361683161121e-05,303.15,285.15,298.1075798288484,298.3597055349164,298.05743116756946,297.80580525111617,298.72181046623683,298.21046644973745,0.0,0.0,0.0,-4.708218581340182e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.490326452868441e-18,0.0,294.15,291.4752415062146,0.0008023080415225691,0.0,0.0004513783670363358,0.0,9.515591429711255e-05,0.0,9.036231583599101e-05,0.0,9.515587644873746e-05,0.0,7.028183572636772e-05,303.15,285.15,298.10725283593786,298.3589360257822,298.0568832098539,297.8052820643036,298.72083273904957,298.2098373749854,0.0,0.0,0.0,-4.707979623216802e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.2362319269736265e-18,0.0,294.15,291.47290813837463,0.0008022874971480949,0.0,0.000451366727111119,0.0,9.51534602200768e-05,0.0,9.035998553689136e-05,0.0,9.515342250815063e-05,0.0,7.028002314706068e-05,303.15,285.15,298.10693298654223,298.3581789674581,298.0563454858509,297.80476820441504,298.71986723974004,298.2092185768013,0.0,0.0,0.0,-4.7077364575648616e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.208902054270576e-18,0.0,294.15,291.4705774253129,0.0008022668216705424,0.0,0.0004513550138173762,0.0,9.515099067685438e-05,0.0,9.035764055025604e-05,0.0,9.51509531009541e-05,0.0,7.027819914450062e-05,303.15,285.15,298.1066156300399,298.35742658953956,298.0558117710774,297.804257593445,298.7189052839888,298.20860337361813,0.0,0.0,0.0,-4.707491768902741e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.1817484990956604e-18,0.0,294.15,291.46824671225113,0.000802246146188844,0.0,0.0004513433005254839,0.0,9.514852113403464e-05,0.0,9.035529556399534e-05,0.0,9.51484836941532e-05,0.0,7.02763751422383e-05,303.15,285.15,298.10629827391085,298.3566742124828,298.0552780567979,297.80374698309964,298.71794332935355,298.207988171129,0.0,0.0,0.0,-4.707247086656682e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.088083199878024e-18,0.0,294.15,291.46592022711167,0.0008022252502388036,0.0,0.00045133146378931356,0.0,9.514602556887616e-05,0.0,9.035292586557138e-05,0.0,9.514598826436562e-05,0.0,7.027453191999556e-05,303.15,285.15,298.1059847298445,298.3559278498742,298.0547493006515,297.803242091081,298.7169878626509,298.2073783668205,0.0,0.0,0.0,-4.706999837669637e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.945115502933368e-18,0.0,294.15,291.46360004585694,0.000802204082294133,0.0,0.00045131947492277845,0.0,9.514349793460432e-05,0.0,9.035052571245529e-05,0.0,9.51434607644883e-05,0.0,7.027266501166061e-05,303.15,285.15,298.1056770320557,298.35519135180937,298.05422894745004,297.80274590283517,298.7160409996387,298.20677684675775,0.0,0.0,0.0,-4.706749424693149e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.758182797677164e-18,0.0,294.15,291.46128158296307,0.0008021828492363699,0.0,0.0004513074496647247,0.0,9.514096262905339e-05,0.0,9.034811827420945e-05,0.0,9.514092559306439e-05,0.0,7.027079243735756e-05,303.15,285.15,298.10537085420486,298.3544572102818,298.05371057727996,297.80225214147015,298.7150966308207,298.20617748281154,0.0,0.0,0.0,-4.706498260068506e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.733937038892968e-18,0.0,294.15,291.4589665508728,0.0008021614205063262,0.0,0.0004512953147986698,0.0,9.513840421779064e-05,0.0,9.034568889363784e-05,0.0,9.513836731540479e-05,0.0,7.026890279727898e-05,303.15,285.15,298.1050677104356,298.35372777138616,298.0531961645217,297.80176322538136,298.71415724130514,298.205582422606,0.0,0.0,0.0,-4.70624481749875e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.557010672246007e-18,0.0,294.15,291.45665503452733,0.0008021398979985299,0.0,0.00045128312765758716,0.0,9.513583478730404e-05,0.0,9.034324904834592e-05,0.0,9.513579801798313e-05,0.0,7.026700501846437e-05,303.15,285.15,298.1047677303458,298.353003058002,298.0526858942906,297.80127999887554,298.7132222478132,298.20499178586545,0.0,0.0,0.0,-4.7059902929397896e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.534062766996324e-18,0.0,294.15,291.4543452854448,0.0008021182173417674,0.0,0.0004512708517875739,0.0,9.513324665220162e-05,0.0,9.034079144039908e-05,0.0,9.513321001567664e-05,0.0,7.026509342449684e-05,303.15,285.15,298.1044693411414,298.35228072099386,298.05217770678973,297.8007996324006,298.71228946576844,298.2044033734188,0.0,0.0,0.0,-4.705733925503626e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.511262909195431e-18,0.0,294.15,291.4520355363623,0.0008020965366758947,0.0,0.00045125857591666517,0.0,9.513065851692325e-05,0.0,9.033833383227717e-05,0.0,9.513062201318704e-05,0.0,7.026318183039968e-05,303.15,285.15,298.10417095228667,298.3515583848114,298.0516695197485,297.80031926650383,298.71135668480343,298.20381496163077,0.0,0.0,0.0,-4.705477565050783e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.3125707442562614e-18,0.0,294.15,291.44973261993147,0.0008020745322113411,0.0,0.00045124611880152345,0.0,9.512803217507108e-05,0.0,9.033583994113008e-05,0.0,9.512799580310039e-05,0.0,7.026124201710514e-05,303.15,285.15,298.1038785718473,298.35084425752166,298.05116839484015,297.7998501664245,298.71043286084927,298.2032348502966,0.0,0.0,0.0,-4.705217434594287e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.291199832955603e-18,0.0,294.15,291.4474334384234,0.0008020523532901188,0.0,0.0004512335640477132,0.0,9.512538525085661e-05,0.0,9.03333265038451e-05,0.0,9.512534901008626e-05,0.0,7.025928700177435e-05,303.15,285.15,298.103589556452,298.3501349470118,298.0506715397432,297.799387339061,298.7095133776891,298.20265935199143,0.0,0.0,0.0,-4.7049552767091305e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.2699667951933775e-18,0.0,294.15,291.4451342569153,0.0008020301743548909,0.0,0.00045122100929027213,0.0,9.512273832588967e-05,0.0,9.033081306583749e-05,0.0,9.512270221631242e-05,0.0,7.025733198588812e-05,303.15,285.15,298.1033005413948,298.3494256373118,298.05017468509124,297.79892451225095,298.7085938955917,298.2020838543282,0.0,0.0,0.0,-4.704693126070664e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.1967241268765815e-18,0.0,294.15,291.44284029305686,0.0008020078538374944,0.0,0.00045120837556072074,0.0,9.512007475405443e-05,0.0,9.032828381870563e-05,0.0,9.512003877490143e-05,0.0,7.02553646747176e-05,303.15,285.15,298.103015473913,298.3487209055194,298.0496819284339,297.79847047138475,298.70768064588043,298.20151388502626,0.0,0.0,0.0,-4.704429338018354e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.084928876182906e-18,0.0,294.15,291.44055165630556,0.0008019853191982146,0.0,0.0004511956220888169,0.0,9.511738594056511e-05,0.0,9.032573060059658e-05,0.0,9.511735009103474e-05,0.0,7.02533787201849e-05,303.15,285.15,298.10273533604146,298.34802297525204,298.04919528709377,297.79802608005986,298.7067733586675,298.20095060742295,0.0,0.0,0.0,-4.7041630626397295e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.0650265868518604e-18,0.0,294.15,291.4382630282286,0.00080196276406277,0.0,0.00045118285709119327,0.0,9.511469469733277e-05,0.0,9.032317507513626e-05,0.0,9.511465897741734e-05,0.0,7.02513909710526e-05,303.15,285.15,298.10245520589336,298.34732505521083,298.04870865463926,297.7975817051495,298.70586608259623,298.2003873406979,0.0,0.0,0.0,-4.7038965544907684e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.015830797636268e-18,0.0,294.15,291.43597538671975,0.0008019401927031061,0.0,0.00045117008309614935,0.0,9.511200155760789e-05,0.0,9.032061774855368e-05,0.0,9.511196596715727e-05,0.0,7.024940182118444e-05,303.15,285.15,298.10217576262016,298.3466278541954,298.04822269010583,297.79713906761833,298.7049598862944,298.19982505216683,0.0,0.0,0.0,-4.7036298666885134e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.8729306951733766e-18,0.0,294.15,291.43369744589523,0.0008019173988424509,0.0,0.00045115718518161537,0.0,9.510928229674993e-05,0.0,9.03180356151297e-05,0.0,9.510924683434258e-05,0.0,7.024739337840275e-05,303.15,285.15,298.1019037275777,298.34593911060466,298.04774457195856,297.7967141302007,298.7040640329422,298.1992731146568,0.0,0.0,0.0,-4.7033606064962996e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.854396103220602e-18,0.0,294.15,291.4314193285507,0.0008018945718945747,0.0,0.00045114426864169575,0.0,9.51065591094174e-05,0.0,9.031544975304609e-05,0.0,9.510652377506738e-05,0.0,7.024538203553971e-05,303.15,285.15,298.10163189957507,298.34525093845645,298.0472669779416,297.79628919490983,298.70316785479974,298.19872137313655,0.0,0.0,0.0,-4.703090965642937e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.83598108641088e-18,0.0,294.15,291.4291412112062,0.000801871744932745,0.0,0.00045113135209814205,0.0,9.510383592133176e-05,0.0,9.031286389023925e-05,0.0,9.510380071503181e-05,0.0,7.024337069212077e-05,303.15,285.15,298.10136007188925,298.3445627670918,298.0467893843455,297.7958642601226,298.7022716776897,298.1981696322278,0.0,0.0,0.0,-4.7028213324622195e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.6582402740099772e-18,0.0,294.15,291.42686988959315,0.0008018488460523417,0.0,0.00045111839596239853,0.0,9.510110438852408e-05,0.0,9.031027010198007e-05,0.0,9.510106930928334e-05,0.0,7.024135318536483e-05,303.15,285.15,298.101092972021,298.34387941599584,298.04631643805453,297.7954523091333,298.70138220018083,298.19762466707715,0.0,0.0,0.0,-4.702550884219728e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.641090748309973e-18,0.0,294.15,291.42460225918745,0.0008018258857305252,0.0,0.0004511054057389936,0.0,9.509836567061357e-05,0.0,9.030766948996764e-05,0.0,9.509833071788758e-05,0.0,7.023933037174186e-05,303.15,285.15,298.10082873871704,298.3431993155491,298.04584665711593,297.7950476744568,298.7004959456831,298.1970836663044,0.0,0.0,0.0,-4.702279734553861e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.515947076840374e-18,0.0,294.15,291.42233814307434,0.0008018029284489022,0.0,0.0004510924176720386,0.0,9.509562740822806e-05,0.0,9.030506930996147e-05,0.0,9.509559258150331e-05,0.0,7.02373078945921e-05,303.15,285.15,298.1005667290936,298.34252130414916,298.0453789548338,297.7946493313345,298.69961299995134,298.1965458638725,0.0,0.0,0.0,-4.702008639029291e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.4835887396509035e-18,0.0,294.15,291.4200757938197,0.000801779966368313,0.0,0.00045107942713149864,0.0,9.509288862485033e-05,0.0,9.030246863491751e-05,0.0,9.509285392386532e-05,0.0,7.02352850326515e-05,303.15,285.15,298.1003058379797,298.3418443441162,298.0449122984059,297.7942541533578,298.69873171832796,298.19600967043755,0.0,0.0,0.0,-4.701737500450294e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3967331291104506e-18,0.0,294.15,291.4178186981342,0.0008017570306397239,0.0,0.0004510664520755006,0.0,9.509015310715824e-05,0.0,9.02998710602013e-05,0.0,9.50901185311523e-05,0.0,7.02332645827707e-05,303.15,285.15,298.1000481719695,298.3411703972959,298.0444488981097,297.7938693130688,298.6978540792332,298.19547817193546,0.0,0.0,0.0,-4.701466694505034e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.381270705793943e-18,0.0,294.15,291.4155616112528,0.0008017340979676632,0.0,0.0004510534787442861,0.0,9.508741795308605e-05,0.0,9.029727383077783e-05,0.0,9.508738350205065e-05,0.0,7.023124440145869e-05,303.15,285.15,298.0997905118396,298.340496456579,298.04398550371786,297.7934844914559,298.6969764482868,298.19494668237587,0.0,0.0,0.0,-4.7011959323348205e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3279335830031733e-18,0.0,294.15,291.41330488349786,0.0008017111745501643,0.0,0.0004510405106677139,0.0,9.50846839068585e-05,0.0,9.02946776533255e-05,0.0,9.508464958073528e-05,0.0,7.022922503839971e-05,303.15,285.15,298.0995330176958,298.33982261839145,298.04352223319654,297.7931003582678,298.6960990889639,298.1944154633031,0.0,0.0,0.0,-4.700925287648197e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.217628340481381e-18,0.0,294.15,291.4110574754078,0.0008016884125977613,0.0,0.0004510276345828391,0.0,9.508196925595572e-05,0.0,9.029209989265392e-05,0.0,9.508193505340655e-05,0.0,7.022722000072398e-05,303.15,285.15,298.09928037237273,298.33915239249336,298.0430631331802,297.79273461950766,298.695228206135,298.1938917447378,0.0,0.0,0.0,-4.700656571803041e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.203321404201023e-18,0.0,294.15,291.40881086544596,0.0008016656610728562,0.0,0.0004510147644695734,0.0,9.507925586415844e-05,0.0,9.028952332752251e-05,0.0,9.507922178506032e-05,0.0,7.022521589302503e-05,303.15,285.15,298.09902837060923,298.3384828800688,298.04260479223035,297.7923706815271,298.6943576511609,298.1933688751193,0.0,0.0,0.0,-4.700387988435082e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.1891067685203605e-18,0.0,294.15,291.40656425548406,0.0008016429095393308,0.0,0.00045100189435543625,0.0,9.507654247218994e-05,0.0,9.028694676222075e-05,0.0,9.507650851653591e-05,0.0,7.022321178519994e-05,303.15,285.15,298.0987763691378,298.33781336840275,298.04214645167696,297.79200674397697,298.693487097184,298.19284600607574,0.0,0.0,0.0,-4.700119412740513e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.065231577636415e-18,0.0,294.15,291.4043248916058,0.0008016204106636779,0.0,0.00045098916726249737,0.0,9.507385923261452e-05,0.0,9.02843988292124e-05,0.0,9.507382539937237e-05,0.0,7.022122994787783e-05,303.15,285.15,298.09852656091476,298.33714465430063,298.0416862444451,297.79165603177125,298.69262033997603,298.19232676628155,0.0,0.0,0.0,-4.699853828364412e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.051907822683403e-18,0.0,294.15,291.4020887000413,0.000801598003810029,0.0,0.0004509764923359688,0.0,9.50711869911568e-05,0.0,9.028186133976878e-05,0.0,9.50711532798647e-05,0.0,7.021925623374951e-05,303.15,285.15,298.0982789801468,298.3364775490607,298.0412319553289,297.79131219942957,298.691755253966,298.19181118758644,0.0,0.0,0.0,-4.6995893399617083e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.038670025376967e-18,0.0,294.15,291.3998525084768,0.0008015755969528813,0.0,0.0004509638174113189,0.0,9.506851475010733e-05,0.0,9.027932385070528e-05,0.0,9.506848116075847e-05,0.0,7.021728251992306e-05,303.15,285.15,298.0980313996653,298.3358104445753,298.04077766660384,297.79096836749545,298.69089016894503,298.19129560945703,0.0,0.0,0.0,-4.699324859058289e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.993006677144941e-18,0.0,294.15,291.3976192447984,0.0008015533693796063,0.0,0.00045095124370213584,0.0,9.506586384721632e-05,0.0,9.027680662440585e-05,0.0,9.506583037939064e-05,0.0,7.021532456640735e-05,303.15,285.15,298.09778301263793,298.3351427648954,298.04030691456865,297.79062945910357,298.69002591303484,298.1907776128481,0.0,0.0,0.0,-4.699062496104771e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.9233076126456574e-18,0.0,294.15,291.39539356921534,0.0008015314674865681,0.0,0.00045093885413152745,0.0,9.506325176482566e-05,0.0,9.027432626179274e-05,0.0,9.506321841744477e-05,0.0,7.021339528563123e-05,303.15,285.15,298.09753851884415,298.3344760036546,298.0398567565646,297.7903053311336,298.689164704922,298.1902682630238,0.0,0.0,0.0,-4.6988039807965266e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.910899474203633e-18,0.0,294.15,291.393167902515,0.0008015096017890875,0.0,0.00045092648492916414,0.0,9.506064397631628e-05,0.0,9.027184997674284e-05,0.0,9.50606107493709e-05,0.0,7.021146917630163e-05,303.15,285.15,298.09729402805505,298.33380924335864,298.03940659804044,297.7899812205502,298.6883035009671,298.18975891819434,0.0,0.0,0.0,-4.698545897086772e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
