,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8802282206006862e-18,0.0,294.15,291.390942304249,0.0008014877411703751,0.0,0.0004509141185957307,0.0,9.505803679263981e-05,0.0,9.026937426603894e-05,0.0,9.50580036861138e-05,0.0,7.02095435137003e-05,303.15,285.15,298.09704942044476,298.33314243339544,298.0389551930624,297.78965718742694,298.68744226971984,298.1892493008099,0.0,0.0,0.0,-4.698287880292702e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422891,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7911367484968643e-18,0.0,294.15,291.38872665532983,0.0008014665083553701,0.0,0.00045090210663043033,0.0,9.505550431642425e-05,0.0,9.026696949778958e-05,0.0,9.505547132891782e-05,0.0,7.020767302984034e-05,303.15,285.15,298.09679598368376,298.33247142940706,298.0383781424478,297.789347814411,298.6865797047416,298.18871461493825,0.0,0.0,0.0,-4.6980372587390397e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.768100410652628e-18,0.0,294.15,291.38651138859933,0.0008014453163250963,0.0,0.00045089011766289393,0.0,9.505297668852072e-05,0.0,9.026456933354379e-05,0.0,9.50529438199702e-05,0.0,7.02058061269301e-05,303.15,285.15,298.09654600265475,298.33180171668005,298.03782199233524,297.7890406047324,298.68571837469904,298.18818573822034,0.0,0.0,0.0,-4.6977871232614664e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7062667269141339e-18,0.0,294.15,291.38430120371163,0.0008014243596553216,0.0,0.00045087826170000015,0.0,9.505047710082466e-05,0.0,9.0262195796168e-05,0.0,9.505044435052069e-05,0.0,7.020395993445466e-05,303.15,285.15,298.0962840723746,298.3311280175319,298.0371101044885,297.78873821013553,298.68485400880064,298.18762288266623,0.0,0.0,0.0,-4.697539767774481e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.625418129474199e-18,0.0,294.15,291.38209262653635,0.0008014035676123825,0.0,0.00045086649854374867,0.0,9.504799707827021e-05,0.0,9.025984083806656e-05,0.0,9.504796444598146e-05,0.0,7.020212819273689e-05,303.15,285.15,298.09601798760065,298.33045277391983,298.03636159467806,297.7884372810097,298.6839877893001,298.18705148530165,0.0,0.0,0.0,-4.697294353195598e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6149318125459625e-18,0.0,294.15,291.3798872583104,0.0008013831154648176,0.0,0.0004508549269834868,0.0,9.5045557447211e-05,0.0,9.02575242361989e-05,0.0,9.504552493248166e-05,0.0,7.020032628406116e-05,303.15,285.15,298.09574359704885,298.3297744417695,298.03554011563125,297.7881392717064,298.6831178587697,298.1864630569852,0.0,0.0,0.0,-4.6970529383570886e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6045131476518244e-18,0.0,294.15,291.3776818900845,0.0008013626633148589,0.0,0.0004508433554252052,0.0,9.504311781658e-05,0.0,9.025520763473121e-05,0.0,9.50430854194041e-05,0.0,7.019852437570198e-05,303.15,285.15,298.0954692068132,298.3290961103823,298.0347186371005,297.7878412627617,298.68224792922877,298.1858746292573,0.0,0.0,0.0,-4.6968115297793115e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5736587146920456e-18,0.0,294.15,291.37547903230916,0.0008013425410032236,0.0,0.00045083196972247393,0.0,9.504071736711993e-05,0.0,9.025292824025315e-05,0.0,9.504068508713853e-05,0.0,7.019675140643889e-05,303.15,285.15,298.0951879249257,298.3284145541399,298.0338571251446,297.78754556211294,298.6813750688884,298.18527604704235,0.0,0.0,0.0,-4.6965740006714644e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5186250103332095e-18,0.0,294.15,291.3732845537702,0.0008013230946164138,0.0,0.000450820965249278,0.0,9.503839728739559e-05,0.0,9.025072516552318e-05,0.0,9.503836512344447e-05,0.0,7.019503779804302e-05,303.15,285.15,298.0948839908906,298.3277223957065,298.03286894044453,297.7872551959057,298.6804906947579,298.184644243541,0.0,0.0,0.0,-4.696344423409363e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.508827664736571e-18,0.0,294.15,291.37109008413773,0.0008013036781459254,0.0,0.00045080997761099117,0.0,9.503608075668167e-05,0.0,9.024852546101046e-05,0.0,9.503604870875277e-05,0.0,7.019332681093449e-05,303.15,285.15,298.094580032586,298.3270302263581,298.03188063114044,297.7869648359748,298.67960630926564,298.18401240706504,0.0,0.0,0.0,-4.696115202518814e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4990935263043653e-18,0.0,294.15,291.3688956145052,0.0008012842616686871,0.0,0.00045079898997200506,0.0,9.503376422583036e-05,0.0,9.024632575636102e-05,0.0,9.503373229391809e-05,0.0,7.019161582372478e-05,303.15,285.15,298.09427607463107,298.32633805778687,298.0308923222865,297.7866744763958,298.67872192477756,298.1833805711756,0.0,0.0,0.0,-4.6958859872224185e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4142641797442806e-18,0.0,294.15,291.3667108947405,0.00080126575472536,0.0,0.00045078851512473885,0.0,9.50315557998849e-05,0.0,9.024422870925188e-05,0.0,9.50315239826469e-05,0.0,7.018998468249273e-05,303.15,285.15,298.09394727065234,298.3256295531286,298.0298497212049,297.7863862783716,298.6778220100146,298.18272696667435,0.0,0.0,0.0,-4.695667464095029e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4051401136716028e-18,0.0,294.15,291.36452672585654,0.0008012473368460108,0.0,0.00045077809045263495,0.0,9.502935795160388e-05,0.0,9.024214170685409e-05,0.0,9.502932624895504e-05,0.0,7.018836135389159e-05,303.15,285.15,298.09361634890956,298.32492058362584,298.02879644357,297.7860987461211,298.67692063234637,298.1820705509146,0.0,0.0,0.0,-4.695449991556494e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3960749111287315e-18,0.0,294.15,291.3623425569726,0.0008012289189458292,0.0,0.0004507676657716965,0.0,9.502716010146985e-05,0.0,9.024005470269079e-05,0.0,9.502712851340487e-05,0.0,7.018673802392204e-05,303.15,285.15,298.0932854275464,298.32421161491754,298.02774316626557,297.7858112142219,298.6760192556995,298.18141413573017,0.0,0.0,0.0,-4.6952325238837004e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3170750886480533e-18,0.0,294.15,291.3601641670112,0.0008012110963347647,0.0,0.00045075757663689127,0.0,9.502503298981102e-05,0.0,9.023803487261264e-05,0.0,9.502500151553721e-05,0.0,7.018516694118618e-05,303.15,285.15,298.09294155751616,298.3234917243901,298.0266812155451,297.78552389638156,298.67510829867535,298.1807493385017,0.0,0.0,0.0,-4.695022053317018e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3085780339226233e-18,0.0,294.15,291.35799032493986,0.0008011937436386243,0.0,0.0004507477523802204,0.0,9.502296171868826e-05,0.0,9.023606806936095e-05,0.0,9.502293035757886e-05,0.0,7.018363710210922e-05,303.15,285.15,298.0925869509443,298.32276356200686,298.0256082151383,297.7852369255894,298.67418888003505,298.1800769067428,0.0,0.0,0.0,-4.694817106849495e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3001357975895758e-18,0.0,294.15,291.35581648286853,0.0008011763909463471,0.0,0.0004507379281283926,0.0,9.502089044859521e-05,0.0,9.023410126708164e-05,0.0,9.50208592006453e-05,0.0,7.018210726379302e-05,303.15,285.15,298.09223234477736,298.32203540043747,298.02453521494243,297.7849499551508,298.67326946243367,298.1794044755483,0.0,0.0,0.0,-4.6946121649688635e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.271014579866625e-18,0.0,294.15,291.35364505329886,0.0008011592983181596,0.0,0.000450728250450339,0.0,9.501885007856165e-05,0.0,9.023216380787918e-05,0.0,9.50188189434413e-05,0.0,7.018060024817087e-05,303.15,285.15,298.0918734918461,298.32130226366746,298.0234651364921,297.7846626567351,298.6723465091254,298.1787300115733,0.0,0.0,0.0,-4.694410281604992e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2265648907624419e-18,0.0,294.15,291.3514815525281,0.0008011429669702463,0.0,0.0004507190019311815,0.0,9.501690018217693e-05,0.0,9.023031226344542e-05,0.0,9.501686915881058e-05,0.0,7.017916005612755e-05,303.15,285.15,298.0914990840651,298.3205533643896,298.02239688633483,297.78437468583553,298.6714092021712,298.1780466445593,0.0,0.0,0.0,-4.6942173447372134e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.168446163178416e-18,0.0,294.15,291.34931957862074,0.0008011267102128277,0.0,0.0004507097955425045,0.0,9.501495916776001e-05,0.0,9.022846915331394e-05,0.0,9.501492825594166e-05,0.0,7.017772642428505e-05,303.15,285.15,298.09112221938426,298.3198013189468,298.02133067544867,297.78408620509094,298.6704696522514,298.17736201422446,0.0,0.0,0.0,-4.694025289932479e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1609079817354452e-18,0.0,294.15,291.3471606516201,0.000801110823959112,0.0,0.00045070079792654884,0.0,9.501306216582154e-05,0.0,9.022666783803486e-05,0.0,9.501303136513615e-05,0.0,7.017632529992849e-05,303.15,285.15,298.09074045438285,298.31904299305415,298.0202685477527,297.7837967042926,298.6695256282001,298.1766748655365,0.0,0.0,0.0,-4.693837588679023e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1059002970636104e-18,0.0,294.15,291.34500519562687,0.000801095116240984,0.0,0.00045069190112594017,0.0,9.501118641776449e-05,0.0,9.022488670544305e-05,0.0,9.501115572775131e-05,0.0,7.017493987363783e-05,303.15,285.15,298.09035363880236,298.3182773740966,298.0192130858876,297.78350643634707,298.66857544374477,298.1759851957757,0.0,0.0,0.0,-4.6936519922369276e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0987656276540897e-18,0.0,294.15,291.34285148455183,0.0008010797365917695,0.0,0.00045068318908338855,0.0,9.500934961930495e-05,0.0,9.022314256006096e-05,0.0,9.500931903972115e-05,0.0,7.017358321539844e-05,303.15,285.15,298.08996428229193,298.31750808872556,298.01816097787736,297.7832157842198,298.6676221630318,298.1752942592293,0.0,0.0,0.0,-4.693470248280179e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0916769872651944e-18,0.0,294.15,291.3406977734768,0.0008010643569278669,0.0,0.000450674477034856,0.0,9.500751281959212e-05,0.0,9.022139841348405e-05,0.0,9.500748235043346e-05,0.0,7.01722265562336e-05,303.15,285.15,298.0895749262206,298.31673880420897,298.01710886991503,297.78292513245725,298.66666888338733,298.1746033232378,0.0,0.0,0.0,-4.693288507728645e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0332405056900675e-18,0.0,294.15,291.3385496972248,0.0008010495835221145,0.0,0.0004506661066614227,0.0,9.500574805034152e-05,0.0,9.021972266793839e-05,0.0,9.500571769085481e-05,0.0,7.017092309855781e-05,303.15,285.15,298.08918327835755,298.31595793903534,298.01603474259423,297.7826345869922,298.66570839282696,298.17390378796125,0.0,0.0,0.0,-4.6931138888843376e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0265745978788495e-18,0.0,294.15,291.33640665535245,0.0008010352180936759,0.0,0.00045065796634703807,0.0,9.500403178142866e-05,0.0,9.021809297874403e-05,0.0,9.500400153094646e-05,0.0,7.016965546309734e-05,303.15,285.15,298.08878884027087,298.3151667355983,298.0149442723579,297.7823436737493,298.66474060705514,298.1731968258063,0.0,0.0,0.0,-4.692944066493094e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0199516948924548e-18,0.0,294.15,291.33426361348006,0.0008010208526751927,0.0,0.0004506498260403453,0.0,9.500231551414443e-05,0.0,9.021646329109187e-05,0.0,9.500228537266282e-05,0.0,7.016838782883996e-05,303.15,285.15,298.0883944026253,298.31437553303647,298.01385380212827,297.78205276087544,298.6637728223615,298.1724898642054,0.0,0.0,0.0,-4.6927742473448396e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.971062079603027e-19,0.0,294.15,291.33212304448955,0.0008010070561672148,0.0,0.0004506420060559494,0.0,9.500066677515885e-05,0.0,9.02148977295688e-05,0.0,9.500063674233916e-05,0.0,7.016717007076962e-05,303.15,285.15,298.08799973020143,298.31357988945166,298.01276476424226,297.7817560460303,298.6628034870737,298.17178078339987,0.0,0.0,0.0,-4.6926111032798226e-08,299.13788811287384,299.1912697726311,298.75224390008304,298.8025407414637,299.63046712399654,0.0,0.0,0.4808632013682517,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.971062079603027e-19,0.0,294.15,291.33212304448955,0.0008010070561672148,0.0,0.0004506420060559494,0.0,9.500066677515885e-05,0.0,9.02148977295688e-05,0.0,9.500063674233916e-05,0.0,7.016717007076962e-05,303.15,285.15,298.08799973020143,298.31357988945166,298.01276476424226,297.7817560460303,298.6628034870737,298.17178078339987,0.0,0.0,0.0,-4.6926111032798226e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.622355922728436e-19,0.0,294.15,291.3299897627958,0.0008009943061593084,0.0,0.0004506347755896876,0.0,9.499914231524771e-05,0.0,9.021345018537604e-05,0.0,9.499911239011482e-05,0.0,7.01660441048456e-05,303.15,285.15,298.08760824795877,298.31276996252313,298.0116172582942,297.781456449513,298.6618260262618,298.17105558891024,0.0,0.0,0.0,-4.6924602418886e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.560277696841622e-19,0.0,294.15,291.3278564896414,0.0008009817629278672,0.0,0.0004506276614573694,0.0,9.499764237991639e-05,0.0,9.021202593030387e-05,0.0,9.499761256245803e-05,0.0,7.016493625269319e-05,303.15,285.15,298.08721676749263,298.3119600194603,298.01046971135804,297.7811568436946,298.6608485574869,298.17033037989853,0.0,0.0,0.0,-4.6923118056801474e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.437320146507188e-19,0.0,294.15,291.32572343726486,0.0008009693030391786,0.0,0.00045062059423770764,0.0,9.499615233438416e-05,0.0,9.021061106678585e-05,0.0,9.499612262456595e-05,0.0,7.016383570511431e-05,303.15,285.15,298.08682519746384,298.3111496696101,298.0093234384679,297.7808564635461,298.6598709360725,298.16960514103215,0.0,0.0,0.0,-4.692164348879704e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.99014850247199e-19,0.0,294.15,291.3235988718001,0.0008009593639563239,0.0,0.0004506149460822156,0.0,9.499496144629861e-05,0.0,9.0209480289112e-05,0.0,9.499493184294895e-05,0.0,7.016295611426056e-05,303.15,285.15,298.08643047149405,298.31032362575195,298.0082133268893,297.78052961257436,298.6588858889434,298.1688765851306,0.0,0.0,0.0,-4.692046449483793e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.932148936256171e-19,0.0,294.15,291.3214761378756,0.0008009498319335741,0.0,0.000450609527125492,0.0,9.49938188764445e-05,0.0,9.020839539532213e-05,0.0,9.499378937931409e-05,0.0,7.016211221109951e-05,303.15,285.15,298.0860351508802,298.30949418891214,298.00710736485036,297.7801979930776,298.657898806449,298.1681467008338,0.0,0.0,0.0,-4.6919333252365726e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.874523551810575e-19,0.0,294.15,291.31935340395114,0.0008009402999175782,0.0,0.0004506041081739048,0.0,9.499267630767774e-05,0.0,9.020731050256206e-05,0.0,9.499264691676407e-05,0.0,7.016126830874171e-05,303.15,285.15,298.0856398306996,298.3086647529804,298.0060014028505,297.7798663740051,298.656911725038,298.16741681711477,0.0,0.0,0.0,-4.691820202466641e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.372340051767014e-19,0.0,294.15,291.31723582703836,0.0008009319586877403,0.0,0.0004505993596737366,0.0,9.499167507916377e-05,0.0,9.020635982915417e-05,0.0,9.499164579377413e-05,0.0,7.016052879984523e-05,303.15,285.15,298.0852413094062,298.3078264021088,298.0049425034342,297.77951210335607,298.6559206011469,298.16668858389045,0.0,0.0,0.0,-4.6917210445508907e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.318326250873703e-19,0.0,294.15,291.3151230935287,0.0008009248013262446,0.0,0.00045059527770357994,0.0,9.499081436415556e-05,0.0,9.020554259004204e-05,0.0,9.499078518363545e-05,0.0,7.015989307377572e-05,303.15,285.15,298.0848398880803,298.3069792734494,298.00392274164847,297.77913797695527,298.65492442764685,298.1659608615561,0.0,0.0,0.0,-4.6916357692880375e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.92417626258481e-19,0.0,294.15,291.3130128631182,0.0008009178508841603,0.0,0.0004505913123966999,0.0,9.498997824370861e-05,0.0,9.020474870616235e-05,0.0,9.498994916773643e-05,0.0,7.015927551318031e-05,303.15,285.15,298.08443682737396,298.3061280515126,298.0029269999422,297.7787524171159,298.653926679728,298.1652341951346,0.0,0.0,0.0,-4.691552925029324e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.822261095205561e-19,0.0,294.15,291.3109038927067,0.0008009114659164419,0.0,0.0004505876653492519,0.0,9.4989209216399e-05,0.0,9.020401853534922e-05,0.0,9.498918024479532e-05,0.0,7.015870750735584e-05,303.15,285.15,298.0840329402012,298.3052747675101,298.0019433580444,297.77836109870316,298.65292813724244,298.16450806034027,0.0,0.0,0.0,-4.691476709327634e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.548702412810179e-19,0.0,294.15,291.30880038977887,0.0008009058566592737,0.0,0.00045058445525701716,0.0,9.49885323056368e-05,0.0,9.020337583984863e-05,0.0,9.49885034376924e-05,0.0,7.015820753853246e-05,303.15,285.15,298.0836254614364,298.3044123709974,298.0010163513552,297.7779437252766,298.6519239597403,298.1637843737612,0.0,0.0,0.0,-4.6914095950803066e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.500002275619463e-19,0.0,294.15,291.3066968949236,0.0008009005626345401,0.0,0.00045058142251405594,0.0,9.498789278220334e-05,0.0,9.020276864824439e-05,0.0,9.498786401790443e-05,0.0,7.015773518386326e-05,303.15,285.15,298.083217976633,298.3035499608218,298.0000894365019,297.7775263108496,298.6509197748742,298.1630606919361,0.0,0.0,0.0,-4.6913461743770495e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.403542534955495e-19,0.0,294.15,291.3045948229501,0.00080089555115313,0.0,0.0004505785488695302,0.0,9.498728679891981e-05,0.0,9.020219330696897e-05,0.0,9.498725813807862e-05,0.0,7.015728760184314e-05,303.15,285.15,298.08280951908114,298.30268535180966,297.9991790636826,297.7771015972984,298.64991474977955,298.16233805633027,0.0,0.0,0.0,-4.691286067552328e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.052738044311417e-19,0.0,294.15,291.30250121325975,0.0008008919884808012,0.0,0.0004505764911510424,0.0,9.498685282437027e-05,0.0,9.020178130812547e-05,0.0,9.498682426588795e-05,0.0,7.015696706493898e-05,303.15,285.15,298.0823954463809,298.30180749163867,297.99836337833943,297.77663445280956,298.6489031477969,298.16162078339306,0.0,0.0,0.0,-4.6912429541913314e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.0072376004543e-19,0.0,294.15,291.3004083251855,0.0008008886243278581,0.0,0.00045057454518914814,0.0,9.49864424095924e-05,0.0,9.020139168210378e-05,0.0,9.498641395337263e-05,0.0,7.015666392920657e-05,303.15,285.15,298.08198096634766,298.3009284312593,297.99755423536925,297.7761640974106,298.6478903300405,298.1609036120855,0.0,0.0,0.0,-4.6912021684041104e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.962030700803446e-19,0.0,294.15,291.2983154371113,0.0008008852601690833,0.0,0.00045057259922441775,0.0,9.49860319942182e-05,0.0,9.020100205551488e-05,0.0,9.49860036402601e-05,0.0,7.015636079303378e-05,303.15,285.15,298.081566486753,298.30004937182275,297.99674509262957,297.77569374260145,298.6468775133636,298.1601864414341,0.0,0.0,0.0,-4.6911613827374195e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.589359495383834e-19,0.0,294.15,291.29622738210526,0.0008008827663365273,0.0,0.00045057114337009697,0.0,9.498572490097685e-05,0.0,9.02007105454282e-05,0.0,9.498569664865632e-05,0.0,7.015613397026523e-05,303.15,285.15,298.08114892031244,298.2991632701404,297.99599138356564,297.775199001872,298.64586148064126,298.15947281130633,0.0,0.0,0.0,-4.691130804433532e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.546848518811282e-19,0.0,294.15,291.29414462524585,0.0008008810786519752,0.0,0.00045057014156466707,0.0,9.498551352777473e-05,0.0,9.020050993265158e-05,0.0,9.498548537641355e-05,0.0,7.015597784602301e-05,303.15,285.15,298.08072812789794,298.2982693496091,297.99529295115775,297.77467896343114,298.64484105311504,298.1587620890422,0.0,0.0,0.0,-4.6911096826254296e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.504611800022118e-19,0.0,294.15,291.29206186838644,0.0008008793909766297,0.0,0.00045056913976463433,0.0,9.498530215571118e-05,0.0,9.020030932095566e-05,0.0,9.498527410530893e-05,0.0,7.015582172262176e-05,303.15,285.15,298.08030733592335,298.29737543002875,297.9945945190296,297.7741589256345,298.64382062666425,298.15805136745615,0.0,0.0,0.0,-4.6910885609784176e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.358917621934794e-19,0.0,294.15,291.28998078994425,0.0008008779594333243,0.0,0.00045056828222266666,0.0,9.498512119531791e-05,0.0,9.020013758868117e-05,0.0,9.498509324566218e-05,0.0,7.015568806118646e-05,303.15,285.15,298.07988560590326,298.2964794860235,297.9939128202681,297.7736316018352,298.6427998120434,298.1573418652147,0.0,0.0,0.0,-4.691070443795093e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.136534719479206e-19,0.0,294.15,291.28790795625355,0.0008008777148991489,0.0,0.0004505680932759363,0.0,9.498508118450304e-05,0.0,9.020009970437352e-05,0.0,9.498505333454923e-05,0.0,7.015565850467811e-05,303.15,285.15,298.0794590964273,298.2955721104742,297.9933140319703,297.77306660803833,298.64177273131963,298.15663691564595,0.0,0.0,0.0,-4.6910662514087345e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.096945122966951e-19,0.0,294.15,291.2858351314091,0.0008008775129758775,0.0,0.0004505679283026709,0.0,9.498504622758003e-05,0.0,9.020006661936094e-05,0.0,9.498501847732554e-05,0.0,7.015563268095718e-05,303.15,285.15,298.0790325821465,298.2946647237332,297.9927153337053,297.7725015745158,298.64074564555125,298.1559319719304,0.0,0.0,0.0,-4.6910625582268214e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.057610937077085e-19,0.0,294.15,291.2837623065646,0.000800877311052549,0.0,0.0004505677633293964,0.0,9.498501127065525e-05,0.0,9.02000335343466e-05,0.0,9.498498362010001e-05,0.0,7.015560685723496e-05,303.15,285.15,298.07860606830667,298.2937573379494,297.99211663575153,297.7719365416836,298.63971856085345,298.15522702890894,0.0,0.0,0.0,-4.6910588650463636e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.714828336464918e-19,0.0,294.15,291.2816975951725,0.0008008781999501637,0.0,0.0004505682128105233,0.0,9.498510584973292e-05,0.0,9.02001234587246e-05,0.0,9.498507829786229e-05,0.0,7.015567670841e-05,303.15,285.15,298.078175198137,298.2928399821096,297.99159149005084,297.77133890364405,298.6386873708984,298.154526588968,0.0,0.0,0.0,-4.691067969182758e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.641328244196084e-19,0.0,294.15,291.2796345984542,0.0008008793574373585,0.0,0.0004505688135616346,0.0,9.49852323186833e-05,0.0,9.0200243666256e-05,0.0,9.498520486528054e-05,0.0,7.015577011334647e-05,303.15,285.15,298.0777433668269,298.291920214888,297.9910823957036,297.770733807542,298.6376544291621,298.1538268428245,0.0,0.0,0.0,-4.691080223766761e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.444040746034202e-19,0.0,294.15,291.27757600972257,0.0008008808159081487,0.0,0.00045056958405572127,0.0,9.4985394572404e-05,0.0,9.020039785527287e-05,0.0,9.498536721693161e-05,0.0,7.01558899488174e-05,303.15,285.15,298.07730935417226,298.2909956573577,297.9906071305152,297.7701134456081,298.63662058560664,298.153129234652,0.0,0.0,0.0,-4.6910960143000744e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.186083973051384e-19,0.0,294.15,291.27551890835457,0.0008008825379174818,0.0,0.00045057050295270196,0.0,9.498558811152627e-05,0.0,9.02005817534568e-05,0.0,9.498556085379822e-05,0.0,7.0156032891588e-05,303.15,285.15,298.0768746185116,298.2900693099602,297.9901429916824,297.7694881332481,298.6355855164405,298.1524321139686,0.0,0.0,0.0,-4.6911148955285164e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.152626169688838e-19,0.0,294.15,291.2734647754413,0.0008008847546176231,0.0,0.0004505717004347211,0.0,9.498584038030126e-05,0.0,9.020082142232737e-05,0.0,9.49858132199471e-05,0.0,7.015621921189722e-05,303.15,285.15,298.0764384400265,298.2891393891912,297.98970104490246,297.7688529461384,298.6345479952521,298.1517359631021,0.0,0.0,0.0,-4.69113957873104e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.119384217942206e-19,0.0,294.15,291.27141064252805,0.0008008869713135257,0.0,0.0004505728979140781,0.0,9.49860926485141e-05,0.0,9.020106109066473e-05,0.0,9.498606558553437e-05,0.0,7.015640553179121e-05,303.15,285.15,298.0760022619838,298.2882094693873,297.98925909845275,297.7682177597841,298.63351047512316,298.15103981294624,0.0,0.0,0.0,-4.691164261941726e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.020939591683448e-19,0.0,294.15,291.2693606332167,0.0008008897262790823,0.0,0.00045057439860057884,0.0,9.498640883725386e-05,0.0,9.020136145891491e-05,0.0,9.498638187114202e-05,0.0,7.015663906319225e-05,303.15,285.15,298.0755639899172,298.287275208402,297.9888492104905,297.7675694002913,298.6324721988606,298.15034600159237,0.0,0.0,0.0,-4.691195260251676e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.845348211854718e-19,0.0,294.15,291.2673171235506,0.0008008931083058277,0.0,0.0004505762526643202,0.0,9.498679952347187e-05,0.0,9.020173257089347e-05,0.0,9.498677265343536e-05,0.0,7.01569276182137e-05,303.15,285.15,298.07512260782823,298.28633358935286,297.98848445356754,297.7669017916576,298.6314298995283,298.1496544683869,0.0,0.0,0.0,-4.691233619156245e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.814088650972614e-19,0.0,294.15,291.265273622604,0.0008008965735316639,0.0,0.00045057815353560955,0.0,9.49872000772746e-05,0.0,9.020211305336586e-05,0.0,9.498717330331041e-05,0.0,7.015722346139975e-05,303.15,285.15,298.07468122162555,298.28539196132215,297.98811976160755,297.76623415679484,298.63038759678136,298.14896293962624,0.0,0.0,0.0,-4.6912729529136216e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.783030759837208e-19,0.0,294.15,291.2632301216574,0.0008009000387487395,0.0,0.00045058005440154687,0.0,9.498760062994764e-05,0.0,9.020249353476629e-05,0.0,9.498757395205655e-05,0.0,7.015751930375135e-05,303.15,285.15,298.07423983586625,298.2844503342596,297.9877550699664,297.76556652271387,298.6293452950872,298.14827141157866,0.0,0.0,0.0,-4.691312286722351e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.512372947756578e-19,0.0,294.15,291.2611943976709,0.0008009042494240559,0.0,0.0004505823753621993,0.0,9.498808974518926e-05,0.0,9.020295811627926e-05,0.0,9.498806316243258e-05,0.0,7.015788055815813e-05,303.15,285.15,298.07379491088267,298.2835007576925,297.9874386355294,297.76487984690095,298.6283005228563,298.1475829347724,0.0,0.0,0.0,-4.6913603709567906e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.483261562833191e-19,0.0,294.15,291.2591606608944,0.0008009086592313323,0.0,0.0004505848085335188,0.0,9.498860251618364e-05,0.0,9.020344516160021e-05,0.0,9.498857602832148e-05,0.0,7.015825928463445e-05,303.15,285.15,298.0733490640572,298.2825489505782,297.98713451518245,297.7641879916896,298.62725435030177,298.1468949743618,0.0,0.0,0.0,-4.691410792687968e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.454337988789349e-19,0.0,294.15,291.2571269241178,0.000800913069044621,0.0,0.00045058724170769234,0.0,9.49891152877778e-05,0.0,9.020393220749192e-05,0.0,9.498908889481124e-05,0.0,7.015863801155375e-05,303.15,285.15,298.07290321767596,298.28159714443416,297.9868303951356,297.76349613727757,298.6262081787938,298.14620701466345,0.0,0.0,0.0,-4.691461214746886e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.134830456054116e-19,0.0,294.15,291.2550974097255,0.0008009177876696195,0.0,0.00045058984899457196,0.0,9.498966476526917e-05,0.0,9.020445410963288e-05,0.0,9.498963846669619e-05,0.0,7.015904384934704e-05,303.15,285.15,298.07245563191265,298.2806413080474,297.98654773637907,297.7627963781301,298.6251612145188,298.1455204537976,0.0,0.0,0.0,-4.691515264064866e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.10815477069017e-19,0.0,294.15,291.25307330761893,0.0008009229022722452,0.0,0.00045059267954019336,0.0,9.499026130947233e-05,0.0,9.020502070674515e-05,0.0,9.499023510464877e-05,0.0,7.015948445048331e-05,303.15,285.15,298.0720057953247,298.2796800367085,297.9862923666818,297.7620861144061,298.6241120682985,298.14483527628397,0.0,0.0,0.0,-4.69157396448655e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.081651182392161e-19,0.0,294.15,291.25104920551234,0.0008009280168810466,0.0,0.0004505955100886878,0.0,9.499085785427906e-05,0.0,9.020558730443189e-05,0.0,9.499083174320606e-05,0.0,7.015992505206533e-05,303.15,285.15,298.07155595918186,298.2787187663416,297.98603699726334,297.76137585149274,298.6230629231185,298.14415009947965,0.0,0.0,0.0,-4.69163266533224e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.9389084247850126e-19,0.0,294.15,291.24902582199996,0.0008009331754360673,0.0,0.0004505983654240552,0.0,9.499145962459872e-05,0.0,9.020615886429907e-05,0.0,9.499143360719271e-05,0.0,7.01603695131973e-05,303.15,285.15,298.07110584591004,298.2777568764121,297.9857848597915,297.76066459557325,298.6220139471625,298.14346522496993,0.0,0.0,0.0,-4.6916918829279715e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.8011576407539483e-19,0.0,294.15,291.2470113716995,0.0008009387532509591,0.0,0.0004506014574208677,0.0,9.499211128779945e-05,0.0,9.020677780248764e-05,0.0,9.499208536301303e-05,0.0,7.016085082509009e-05,303.15,285.15,298.0706525055913,298.27678667310494,297.98556751426275,297.75994108735745,298.62096302903444,298.1427821618701,0.0,0.0,0.0,-4.691756031917377e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.621046138223012e-19,0.0,294.15,291.24499849137527,0.0008009443300475677,0.0,0.00045060454898116533,0.0,9.499276285929884e-05,0.0,9.0207396653395e-05,0.0,9.499273702695278e-05,0.0,7.016133206926096e-05,303.15,285.15,298.07019869830503,298.2758152877186,297.98535458294816,297.7592161607311,298.6199126880558,298.14209948355176,0.0,0.0,0.0,-4.691820172715512e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.5976851108488087e-19,0.0,294.15,291.24298874491745,0.0008009500040337151,0.0,0.00045060769549230356,0.0,9.499342601572793e-05,0.0,9.020802650522883e-05,0.0,9.499340027546002e-05,0.0,7.016182187003832e-05,303.15,285.15,298.069743958819,298.2748415434686,297.98515045188884,297.7584884073669,298.618863505146,298.14141757333795,0.0,0.0,0.0,-4.6918854592152076e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.4272148141158286e-19,0.0,294.15,291.2409822142136,0.000800955679378855,0.0,0.0004506108430460531,0.0,9.499408939260929e-05,0.0,9.020865656600111e-05,0.0,9.499406374405252e-05,0.0,7.016231183365812e-05,303.15,285.15,298.0692883825573,298.273864917627,297.9849535685734,297.7577583340114,298.617813851547,298.14073581086325,0.0,0.0,0.0,-4.69195076882376e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
