,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.405104281404106e-19,0.0,294.15,291.23897730093086,0.0008009614168404871,0.0,0.00045061402568554815,0.0,9.499476016630991e-05,0.0,9.020929365076499e-05,0.0,9.499473460927832e-05,0.0,7.016280726055209e-05,303.15,285.15,298.0688323850328,298.2728868428954,297.98476033787097,297.75702709268626,298.61676396375253,298.1400541244476,0.0,0.0,0.0,-4.692016810023785e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.3831363938673473e-19,0.0,294.15,291.23697238764817,0.0008009671542987147,0.0,0.0004506172083224778,0.0,9.499543093946737e-05,0.0,9.020993073501453e-05,0.0,9.499540547396228e-05,0.0,7.016330268704483e-05,303.15,285.15,298.06837638795463,298.27190876913784,297.9845671074156,297.75629585217945,298.61571407698347,298.1393724387342,0.0,0.0,0.0,-4.692082851631814e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.1404656390140265e-19,0.0,294.15,291.23496856804366,0.0008009728949930153,0.0,0.0004506203928744224,0.0,9.499610211655512e-05,0.0,9.021056820270776e-05,0.0,9.49960767424522e-05,0.0,7.016379841188492e-05,303.15,285.15,298.0679200750777,298.270929669883,297.9843769964129,297.75556396855,298.61466424158334,298.13869099030137,0.0,0.0,0.0,-4.6921489339044334e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.09005900101666e-19,0.0,294.15,291.23296760969157,0.0008009785991008809,0.0,0.0004506235570904776,0.0,9.499676900718182e-05,0.0,9.021120159951206e-05,0.0,9.499674372415592e-05,0.0,7.01642909707747e-05,303.15,285.15,298.06746300383537,298.2699478130882,297.9841937701011,297.75483063592725,298.6136130440784,298.1380096534061,0.0,0.0,0.0,-4.692214593974181e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.0701236149002934e-19,0.0,294.15,291.2309689386962,0.000800984253074025,0.0,0.0004506266932983844,0.0,9.499742999382658e-05,0.0,9.02118293894643e-05,0.0,9.49974048016188e-05,0.0,7.016477916901559e-05,303.15,285.15,298.06700534397277,298.2689638180108,297.98401549265935,297.75409626466904,298.61256064011957,298.13732831188634,0.0,0.0,0.0,-4.692279671882536e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.011085816803839e-19,0.0,294.15,291.2289730383555,0.000800989790658471,0.0,0.00045062976426458014,0.0,9.499807722731153e-05,0.0,9.02124441187374e-05,0.0,9.499805212561101e-05,0.0,7.016525720923409e-05,303.15,285.15,298.06654704757943,298.2679774980093,297.98384116883767,297.75336117393886,298.6115069168221,298.1366467610375,0.0,0.0,0.0,-4.6923433923363644e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.8777082747210776e-19,0.0,294.15,291.2269808514894,0.0008009952101994629,0.0,0.00045063276913881987,0.0,9.49987105285872e-05,0.0,9.021304561718234e-05,0.0,9.499868551697577e-05,0.0,7.016572495918977e-05,303.15,285.15,298.0660877701008,298.26698771517994,297.98366110422523,297.75262500739177,298.6104497549432,298.13596227036817,0.0,0.0,0.0,-4.692405737876276e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.859142860414117e-19,0.0,294.15,291.2249914588216,0.0008010004665760238,0.0,0.0004506356824555573,0.0,9.499932452902536e-05,0.0,9.021362878673962e-05,0.0,9.499929960719255e-05,0.0,7.01661784536272e-05,303.15,285.15,298.0656270582135,298.2659955285139,297.9834309587881,297.7518885192524,298.60939028627223,298.135266470208,0.0,0.0,0.0,-4.6924661778541055e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.8223705810598413e-19,0.0,294.15,291.2230041546505,0.0008010055893782241,0.0,0.00045063852080146977,0.0,9.49999227251498e-05,0.0,9.021419694788107e-05,0.0,9.499989789286438e-05,0.0,7.01666202750632e-05,303.15,285.15,298.0651648665333,298.26500156563407,297.9831513786202,297.75115185475477,298.60832916805873,298.1345597667202,0.0,0.0,0.0,-4.6925250574651456e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.6886372676598285e-19,0.0,294.15,291.22102053655385,0.000801010471468376,0.0,0.0004506412240362388,0.0,9.500049243899333e-05,0.0,9.021473806110587e-05,0.0,9.500046769584748e-05,0.0,7.016704105960261e-05,303.15,285.15,298.0646985204758,298.2640042992391,297.98273570530216,297.7504149778247,298.6072643391501,298.1338235683984,0.0,0.0,0.0,-4.69258112463815e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.645482786434648e-19,0.0,294.15,291.21903999544134,0.0008010151118318471,0.0,0.00045064379153594093,0.0,9.500103353890023e-05,0.0,9.021525200146846e-05,0.0,9.500100888455618e-05,0.0,7.016744071000177e-05,303.15,285.15,298.0642275026011,298.26300404240544,297.98222886769105,297.74967783142694,298.60619584655416,298.1330668181358,0.0,0.0,0.0,-4.6926343661492345e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.628415565130969e-19,0.0,294.15,291.2170618184783,0.0008010195386148045,0.0,0.00045064623907482897,0.0,9.500154935012483e-05,0.0,9.021574192679949e-05,0.0,9.500152478432451e-05,0.0,7.01678216822784e-05,303.15,285.15,298.06375235034943,298.2620014989765,297.98165399859283,297.74894052131845,298.6051247165014,298.13229461714775,0.0,0.0,0.0,-4.6926851102670885e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.4877188576476215e-19,0.0,294.15,291.2150866032804,0.0008010236927754479,0.0,0.00045064853348565425,0.0,9.50020328807385e-05,0.0,9.021620119732252e-05,0.0,9.500200840315921e-05,0.0,7.016817881222093e-05,303.15,285.15,298.0632716692201,298.2609959117669,297.9810060790648,297.7482029352155,298.6040497889314,298.13150527683973,0.0,0.0,0.0,-4.69273266635806e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.4477892553813686e-19,0.0,294.15,291.21311450907274,0.0008010275580583886,0.0,0.00045065066563542935,0.0,9.500248220543015e-05,0.0,9.021662798469711e-05,0.0,9.500245781573263e-05,0.0,7.016851067780185e-05,303.15,285.15,298.0627848521951,298.25998686749176,297.9802943558793,297.74746492064486,298.6029701769395,298.1307002346301,0.0,0.0,0.0,-4.6927768442070175e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.331804852119847e-19,0.0,294.15,291.2111462576691,0.0008010310440532505,0.0,0.0004506525847179376,0.0,9.5002886613791e-05,0.0,9.021701211797517e-05,0.0,9.500286231155966e-05,0.0,7.01688093683534e-05,303.15,285.15,298.0622902806676,298.2589735391841,297.97952381691584,297.7467262229027,298.60188537511544,298.1298798469572,0.0,0.0,0.0,-4.6928165858352085e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.2795756950487855e-19,0.0,294.15,291.2091799793575,0.0008010342721696796,0.0,0.0004506543588819499,0.0,9.500326047201268e-05,0.0,9.021736723986784e-05,0.0,9.500323625703704e-05,0.0,7.016908549468609e-05,303.15,285.15,298.061791882852,298.25795806870747,297.9787285980326,297.74598722424463,298.6007981949409,298.12905279375553,0.0,0.0,0.0,-4.692853309981153e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.199854791339716e-19,0.0,294.15,291.2072174008108,0.0008010371003816169,0.0,0.0004506559083661517,0.0,9.500358696581112e-05,0.0,9.021767738291615e-05,0.0,9.50035628376936e-05,0.0,7.016932663783581e-05,303.15,285.15,298.0612863497145,298.25693799641397,297.9778903366662,297.74524741152914,298.59970452063726,298.12821332299217,0.0,0.0,0.0,-4.6928853559104636e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.1645456057411608e-19,0.0,294.15,291.20525709055914,0.0008010395607126184,0.0,0.00045065725106761427,0.0,9.500386986781341e-05,0.0,9.02179461298751e-05,0.0,9.500384582631553e-05,0.0,7.016953558424461e-05,303.15,285.15,298.0607769448429,298.2559153293515,297.97703363922415,297.7445073786169,298.5986078951216,298.1273682374314,0.0,0.0,0.0,-4.6929130959078463e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.1505811304988636e-19,0.0,294.15,291.20329957622636,0.0008010415971239309,0.0,0.00045065835550229665,0.0,9.50041025409165e-05,0.0,9.021816717792803e-05,0.0,9.500407858574319e-05,0.0,7.016970743177342e-05,303.15,285.15,298.060262768333,298.25488946404306,297.9761542302924,297.74376707437693,298.5975076334659,298.1265162341023,0.0,0.0,0.0,-4.69293587436265e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.048679437557762e-19,0.0,294.15,291.20134592278885,0.0008010432343382918,0.0,0.0004506592356641923,0.0,9.500428793542838e-05,0.0,9.02183433286282e-05,0.0,9.500426406616717e-05,0.0,7.016984435951523e-05,303.15,285.15,298.05974229146193,298.25385888266453,297.9752468870622,297.74302608101294,298.59640129121914,298.12565508668416,0.0,0.0,0.0,-4.692953982995739e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0157967205814208e-19,0.0,294.15,291.19939363673774,0.0008010446830914183,0.0,0.0004506600099096178,0.0,9.500445100176642e-05,0.0,9.021849827579382e-05,0.0,9.500442721827295e-05,0.0,7.016996479575065e-05,303.15,285.15,298.05921965189975,298.2528265925844,297.9743303691195,297.7422848054305,298.5952926546498,298.12479081473674,0.0,0.0,0.0,-4.6929698861052183e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.002791892536495e-19,0.0,294.15,291.1974455859124,0.0008010453816335794,0.0,0.0004506603624309608,0.0,9.500452516451684e-05,0.0,9.021856879747254e-05,0.0,9.50045014663511e-05,0.0,7.017001956811986e-05,303.15,285.15,298.05869159259277,298.25178979526004,297.9733944047909,297.741543626292,298.5941795147677,298.1239197867407,0.0,0.0,0.0,-4.692977007085509e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.9078929456593596e-19,0.0,294.15,291.19550057551004,0.0008010456920368221,0.0,0.0004506604968308752,0.0,9.500455334528897e-05,0.0,9.021859565319624e-05,0.0,9.500452973213081e-05,0.0,7.017004037837156e-05,303.15,285.15,298.0581597256313,298.2507495800199,297.9724450671513,297.7408022882584,298.5930624930854,298.1230438308293,0.0,0.0,0.0,-4.6929795860595614e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.895584254295247e-19,0.0,294.15,291.1935585295088,0.0008010456369076683,0.0,0.00045066042582110914,0.0,9.500453822385401e-05,0.0,9.021858138774925e-05,0.0,9.50045146953912e-05,0.0,7.01700292057753e-05,303.15,285.15,298.0576242324863,298.24970584525266,297.97148329733824,297.7400605613969,298.5919410198921,298.1221629912732,0.0,0.0,0.0,-4.6929778877535794e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8651588205274805e-19,0.0,294.15,291.1916179083489,0.0008010453045204805,0.0,0.0004506601989403056,0.0,9.50044902432404e-05,0.0,9.021853591826892e-05,0.0,9.500446679932694e-05,0.0,7.016999376350852e-05,303.15,285.15,298.05708752442877,298.2486607996324,297.9705175815056,297.7393191058079,298.59081844844917,298.1212806919648,0.0,0.0,0.0,-4.6929729434856776e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8411704629892378e-19,0.0,294.15,291.189681173718,0.0008010442158637742,0.0,0.0004506595468941932,0.0,9.500435263351383e-05,0.0,9.021840533437157e-05,0.0,9.500432927375126e-05,0.0,7.016989212150303e-05,303.15,285.15,298.0565475015806,298.24761217668316,297.96954110018095,297.7385783887665,298.5896928794889,298.12039440934,0.0,0.0,0.0,-4.692959145305628e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7767813867630121e-19,0.0,294.15,291.18774950895704,0.0008010425888318909,0.0,0.00045065859235968853,0.0,9.500415125664485e-05,0.0,9.021821419506118e-05,0.0,9.500412798050098e-05,0.0,7.016974338132832e-05,303.15,285.15,298.05600316111975,298.2465581775647,297.96855096650495,297.7378376992738,298.5885610726912,298.1195022154308,0.0,0.0,0.0,-4.692939048593406e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7653185561252022e-19,0.0,294.15,291.18581785046604,0.0008010408769167446,0.0,0.0004506575900713549,0.0,9.500393981270684e-05,0.0,9.02180134958201e-05,0.0,9.500391662018306e-05,0.0,7.01695872056507e-05,303.15,285.15,298.05545881650187,298.2455041734866,297.9675608184651,297.7370970116323,298.58742926072733,298.1186100161626,0.0,0.0,0.0,-4.6929179573533225e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.7369839765955968e-19,0.0,294.15,291.1838893081673,0.000801038547317625,0.0,0.00045065624052015394,0.0,9.500365516225587e-05,0.0,9.02177432775516e-05,0.0,9.500363205303587e-05,0.0,7.016937695990693e-05,303.15,285.15,298.0549130000571,298.2444478548627,297.96656517138587,297.7363574410821,298.58629599244335,298.11771589196627,0.0,0.0,0.0,-4.692889634569516e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6546798936124082e-19,0.0,294.15,291.18196643718306,0.0008010354123269735,0.0,0.0004506544383001959,0.0,9.500327508497666e-05,0.0,9.021738243900816e-05,0.0,9.500325205847579e-05,0.0,7.016909623226039e-05,303.15,285.15,298.0543642922255,298.24338666312997,297.9655591807771,297.73561911773584,298.5851581771548,298.11681748620464,0.0,0.0,0.0,-4.6928518857349386e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.633398567613537e-19,0.0,294.15,291.18004507949166,0.0008010320311122067,0.0,0.0004506524976736828,0.0,9.50028658302534e-05,0.0,9.021699389268493e-05,0.0,9.500284288631598e-05,0.0,7.016879395426038e-05,303.15,285.15,298.0538147641285,298.24232401749293,297.96455035349953,297.7348809442621,298.584018705226,298.1159177569218,0.0,0.0,0.0,-4.692811254900692e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5762756520595245e-19,0.0,294.15,291.1781285587255,0.0008010280968087686,0.0,0.00045065024625232997,0.0,9.500239105723188e-05,0.0,9.021654312804561e-05,0.0,9.500236819535888e-05,0.0,7.016844328469191e-05,303.15,285.15,298.05326383443145,298.24125842523455,297.9635354990003,297.73414441440883,298.5828779746696,298.11501602954894,0.0,0.0,0.0,-4.6927641527321304e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5015864644679612e-19,0.0,294.15,291.17621353134047,0.0008010238614146019,0.0,0.00045064782555325877,0.0,9.500188059875407e-05,0.0,9.021605847546646e-05,0.0,9.500185781879512e-05,0.0,7.016806625797408e-05,303.15,285.15,298.0527126606009,298.24019171271385,297.9625187511442,297.73340839591884,298.5817360894285,298.11411352196126,0.0,0.0,0.0,-4.6927135257264255e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.491899042335753e-19,0.0,294.15,291.17430148545293,0.0008010190033167046,0.0,0.0004506450547524079,0.0,9.500129633525609e-05,0.0,9.021550373552239e-05,0.0,9.500127363691232e-05,0.0,7.016763471913388e-05,303.15,285.15,298.0521610009215,298.239122762082,297.96149822396706,297.73267339787463,298.5805918944039,298.11320945584976,0.0,0.0,0.0,-4.692655608417159e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4822741182013543e-19,0.0,294.15,291.1723894395654,0.0008010141452177766,0.0,0.0004506422839514323,0.0,9.500071207173364e-05,0.0,9.021494899555392e-05,0.0,9.500068945500404e-05,0.0,7.016720318027566e-05,303.15,285.15,298.05160934176644,298.2380538124596,297.9604776978827,297.7319384006352,298.57944770045094,298.112305390639,0.0,0.0,0.0,-4.692597691465305e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4537703147423483e-19,0.0,294.15,291.1704818374506,0.0008010084559749813,0.0,0.00045063904589030996,0.0,9.500002930509908e-05,0.0,9.021430071415098e-05,0.0,9.500000676953738e-05,0.0,7.016669888737541e-05,303.15,285.15,298.0510575144589,298.2369826005309,297.9594526377746,297.73120572567984,298.57830286773105,298.11140026923505,0.0,0.0,0.0,-4.692530044821756e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4029293255493145e-19,0.0,294.15,291.1685803499527,0.0008010019778627694,0.0,0.0004506353644743809,0.0,9.499925307519257e-05,0.0,9.021356367707238e-05,0.0,9.499923062017694e-05,0.0,7.016612556285012e-05,303.15,285.15,298.0505057183467,298.2359076150613,297.95842124839714,297.73047567818065,298.57715483480405,298.11049301895804,0.0,0.0,0.0,-4.6924531670080457e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3938783858133426e-19,0.0,294.15,291.1666788709587,0.0008009953691173574,0.0,0.00045063160956680936,0.0,9.499846135238446e-05,0.0,9.02128119275613e-05,0.0,9.499843897791637e-05,0.0,7.016554079532045e-05,303.15,285.15,298.0499539231338,298.23483262600706,297.95738985156987,297.7297456360426,298.5760067998346,298.1095857673176,0.0,0.0,0.0,-4.6923747593010935e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3848858378356812e-19,0.0,294.15,291.1647773919647,0.0008009887603657238,0.0,0.00045062785465634477,0.0,9.499766962896886e-05,0.0,9.021206017747185e-05,0.0,9.499764733504699e-05,0.0,7.016495602734219e-05,303.15,285.15,298.04940212844474,298.2337576379641,297.95635845581415,297.72901559470523,298.57485876593796,298.1086785165732,0.0,0.0,0.0,-4.6922963521924405e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3107541517321983e-19,0.0,294.15,291.1628829307652,0.0008009810034367345,0.0,0.00045062345430889577,0.0,9.499674184113531e-05,0.0,9.02111792165386e-05,0.0,9.499671962705751e-05,0.0,7.016427076268133e-05,303.15,285.15,298.04885150605526,298.23267945857816,297.9553211071799,297.7282895152889,298.5737093071134,298.1077701788431,0.0,0.0,0.0,-4.692204506096471e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3022978762663205e-19,0.0,294.15,291.1609913173853,0.0008009728067269538,0.0,0.00045061880675503475,0.0,9.49957619398083e-05,0.0,9.02102487670525e-05,0.0,9.499573980528792e-05,0.0,7.016354700718526e-05,303.15,285.15,298.0483013161942,298.231599910667,297.9542813204729,297.72756493601634,298.57255907344273,298.10686131135867,0.0,0.0,0.0,-4.692107513534134e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.293896156107142e-19,0.0,294.15,291.1590997040055,0.0008009646100154987,0.0,0.00045061415920097034,0.0,9.499478203844135e-05,0.0,9.020931831752662e-05,0.0,9.499475998347675e-05,0.0,7.016282325165978e-05,303.15,285.15,298.04775112685536,298.2305203637683,297.9532415348182,297.72684035753986,298.57140884084527,298.1059524447655,0.0,0.0,0.0,-4.692010521974291e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2325870490348984e-19,0.0,294.15,291.15721117509366,0.000800955969204012,0.0,0.0004506092620246648,0.0,9.499374951433577e-05,0.0,9.020833789583155e-05,0.0,9.499372753861806e-05,0.0,7.016206062917335e-05,303.15,285.15,298.0472018313215,298.229439699396,297.95219951505663,297.72611769333037,298.5702582923044,298.10504340628177,0.0,0.0,0.0,-4.691908333912131e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2246350653554738e-19,0.0,294.15,291.1553288272614,0.0008009463450505997,0.0,0.0004506038120782962,0.0,9.499260046092851e-05,0.0,9.020724681440859e-05,0.0,9.499257856384268e-05,0.0,7.016121193857058e-05,303.15,285.15,298.0466543266153,298.22835679486633,297.9511530173286,297.7253988647602,298.5691071097199,298.10413402265806,0.0,0.0,0.0,-4.691794637426338e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.216734383565427e-19,0.0,294.15,291.15344647942925,0.0008009367208904083,0.0,0.00045059836212896546,0.0,9.499145140690022e-05,0.0,9.02061557323938e-05,0.0,9.499142958844435e-05,0.0,7.016036324750923e-05,303.15,285.15,298.04610682242867,298.22727389134985,297.95010652063587,297.72468003698134,298.5679559282082,298.1032246399208,0.0,0.0,0.0,-4.691680942261372e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2010856039007622e-19,0.0,294.15,291.151564131597,0.0008009270967331309,0.0,0.00045059291218212566,0.0,9.499030235340041e-05,0.0,9.020506465087877e-05,0.0,9.499028061357262e-05,0.0,7.015951455683829e-05,303.15,285.15,298.04555931876166,298.2261909888465,297.9490600249784,297.7239612099937,298.5668047477693,298.10231525806995,0.0,0.0,0.0,-4.6915672485307914e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1590814581367528e-19,0.0,294.15,291.14969105665614,0.0008009161247609679,0.0,0.00045058670463096745,0.0,9.498899358968293e-05,0.0,9.020382190365564e-05,0.0,9.498897192756452e-05,0.0,7.015854790478792e-05,303.15,285.15,298.04501546095884,298.22510554586876,297.94800763164216,297.723248935874,298.565653598978,298.10140623466435,0.0,0.0,0.0,-4.691437782473043e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1077393691477114e-19,0.0,294.15,291.1478187611154,0.0008009051665264006,0.0,0.0004505805048644051,0.0,9.498768646719649e-05,0.0,9.020258071490531e-05,0.0,9.498766488269688e-05,0.0,7.015758246495016e-05,303.15,285.15,298.04447139612705,298.2240199435624,297.94695482067755,297.72253710411917,298.5645025930369,298.1004971715046,0.0,0.0,0.0,-4.691308480517988e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.10059283504173e-19,0.0,294.15,291.1459480151855,0.0008008938008777933,0.0,0.00045057407600150205,0.0,9.49863310487857e-05,0.0,9.020129366303372e-05,0.0,9.498630954173854e-05,0.0,7.015658135391665e-05,303.15,285.15,298.04392691262314,298.2229340255794,297.9459011804105,297.72182615140383,298.56335187339135,298.09958802868164,0.0,0.0,0.0,-4.691174410242814e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0484430828007703e-19,0.0,294.15,291.14408095158007,0.0008008820445209438,0.0,0.0004505674275897114,0.0,9.498492934755669e-05,0.0,9.019996265943582e-05,0.0,9.498490791761924e-05,0.0,7.015554605856503e-05,303.15,285.15,298.04338546046324,298.2218473420399,297.9448454410682,297.7211184931911,298.5622011551361,298.09867957837974,0.0,0.0,0.0,-4.691035771232866e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0416790962005824e-19,0.0,294.15,291.1422157382201,0.0008008697824244393,0.0,0.0004505604947851678,0.0,9.49834676933227e-05,0.0,9.019857472279996e-05,0.0,9.498344634032971e-05,0.0,7.015446648213491e-05,303.15,285.15,298.0428455294603,298.2207602749429,297.9437886476811,297.7204124913983,298.56105043893984,298.09777147648447,0.0,0.0,0.0,-4.6908912129806626e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0349587471764136e-19,0.0,294.15,291.14035052486014,0.0008008575203158581,0.0,0.00045055356197487817,0.0,9.498200603788165e-05,0.0,9.01971867850152e-05,0.0,9.498198476183075e-05,0.0,7.015338690481337e-05,303.15,285.15,298.0423055989702,298.2196732088595,297.94273185530153,297.71970649038565,298.55989972381497,298.0968633754664,0.0,0.0,0.0,-4.690746656842316e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.795583416847667e-20,0.0,294.15,291.1384900348616,0.0008008444849480693,0.0,0.000450546194466702,0.0,9.498045274386058e-05,0.0,9.019571182451222e-05,0.0,9.49804315442857e-05,0.0,7.01522396435712e-05,303.15,285.15,298.0417684854728,298.2185857162187,297.9416727566042,297.7190055851092,298.55875029938454,298.09595656855794,0.0,0.0,0.0,-4.690593052951083e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.732387621043869e-20,0.0,294.15,291.1366350905354,0.000800830492814325,0.0,0.0004505382890785289,0.0,9.497878605940263e-05,0.0,9.019412918511486e-05,0.0,9.497876493575897e-05,0.0,7.015100863256477e-05,303.15,285.15,298.0412347437727,298.21749742167447,297.94061072581115,297.71831069397894,298.5576016153801,298.0950510401235,0.0,0.0,0.0,-4.690428253559385e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.669599530267667e-20,0.0,294.15,291.13478014620915,0.000800816500697298,0.0,0.0004505303837009323,0.0,9.497711937717909e-05,0.0,9.019254654783637e-05,0.0,9.497709832946396e-05,0.0,7.014977762320882e-05,303.15,285.15,298.04070100258025,298.2164091281434,297.9395486960111,297.71761580361886,298.5564529324452,298.0941455125598,0.0,0.0,0.0,-4.690263457289876e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.545235959599682e-20,0.0,294.15,291.1329252018829,0.0008008025085679102,0.0,0.0004505224783175536,0.0,9.497545269374133e-05,0.0,9.019096390940192e-05,0.0,9.497543172195214e-05,0.0,7.01485466129562e-05,303.15,285.15,298.04016726189553,298.2153208356257,297.93848666720413,297.71692091402906,298.5553042505799,298.09323998586683,0.0,0.0,0.0,-4.690098663801947e-08,298.9377970995206,298.9526618004703,298.56683039470755,298.78859159329625,299.4093208999444,0.0,0.0,0.4808632013682517,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.545235959599682e-20,0.0,294.15,291.1329252018829,0.0008008025085679102,0.0,0.0004505224783175536,0.0,9.497545269374133e-05,0.0,9.019096390940192e-05,0.0,9.497543172195214e-05,0.0,7.01485466129562e-05,303.15,285.15,298.04016726189553,298.2153208356257,297.93848666720413,297.71692091402906,298.5553042505799,298.09323998586683,0.0,0.0,0.0,-4.690098663801947e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.211421715804935e-20,0.0,294.15,291.13107819899943,0.0008007754664663407,0.0,0.0004505072317062676,0.0,9.497223839429545e-05,0.0,9.018791161686409e-05,0.0,9.497221749797469e-05,0.0,7.014617253881647e-05,303.15,285.15,298.0396611364107,298.2142346010241,297.9374171585835,297.71631237327006,298.55416345061656,298.09235774398104,0.0,0.0,0.0,-4.689781028801422e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.1519946147286e-20,0.0,294.15,291.1292312044826,0.0008007481487617,0.0,0.00045049183004661593,0.0,9.49689914088358e-05,0.0,9.018482828489841e-05,0.0,9.496897058798474e-05,0.0,7.014377432289836e-05,303.15,285.15,298.0391550391238,298.2131483700622,297.9363476438867,297.71570391831403,298.5530226601081,298.09147552629895,0.0,0.0,0.0,-4.689460176556641e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.0929509051038e-20,0.0,294.15,291.12738420996584,0.0008007208310470822,0.0,0.0004504764283836034,0.0,9.49657444226768e-05,0.0,9.018174495226288e-05,0.0,9.496572367729036e-05,0.0,7.014137610646394e-05,303.15,285.15,298.0386489423227,298.21206214011283,297.93527813017784,297.7150954640488,298.5518818706655,298.09059330946553,0.0,0.0,0.0,-4.6891393352311895e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.634109833515014e-20,0.0,294.15,291.12554282047347,0.000800676163550397,0.0,0.0004504512663029896,0.0,9.496043982636536e-05,0.0,9.017670766313372e-05,0.0,9.496041915633433e-05,0.0,7.013745814618985e-05,303.15,285.15,298.03818503803814,298.21098084632007,297.9342045417998,297.71463090106516,298.5507543144175,298.08975112832815,0.0,0.0,0.0,-4.688615316340728e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.578407235847587e-20,0.0,294.15,291.12370299212284,0.0008006257310635093,0.0,0.0004504228610118201,0.0,9.495445152330814e-05,0.0,9.017102110952515e-05,0.0,9.495443092861849e-05,0.0,7.013303520244452e-05,303.15,285.15,298.0377322449965,298.209900524036,297.933129179164,297.71420563162036,298.54962961244564,298.08891943845254,0.0,0.0,0.0,-4.688023815533687e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.468077811019325e-20,0.0,294.15,291.1218643174393,0.0008005720176377744,0.0,0.0004503926099803561,0.0,9.494807411664576e-05,0.0,9.01649650536795e-05,0.0,9.494805359726019e-05,0.0,7.012832486810429e-05,303.15,285.15,298.0372891832334,298.20882190622535,297.93193654501084,297.7138239128404,298.5485090390781,298.08807611727764,0.0,0.0,0.0,-4.687393933542338e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.092980097664145e-20,0.0,294.15,291.1200309762322,0.0008005042398555533,0.0,0.00045035444685169316,0.0,9.494002874752333e-05,0.0,9.01573250601472e-05,0.0,9.494000830328498e-05,0.0,7.012238258238669e-05,303.15,285.15,298.0368904640319,298.2077507399587,297.93019649644896,297.71364124736334,298.5474066140225,298.08717711236505,0.0,0.0,0.0,-4.686599418944327e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.963082189202734e-20,0.0,294.15,291.1181982817675,0.0008004339890358075,0.0,0.0004503148924667088,0.0,9.493169008528753e-05,0.0,9.014940654836787e-05,0.0,9.493166971620109e-05,0.0,7.011622367137973e-05,303.15,285.15,298.0364925729971,298.2066796583405,297.92831668219134,297.7134926175177,298.5463043603485,298.086257178279,0.0,0.0,0.0,-4.685776018109946e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.61035350778433e-20,0.0,294.15,291.1163712781048,0.0008003509229921823,0.0,0.0004502681287493116,0.0,9.492183161177594e-05,0.0,9.014004478677761e-05,0.0,9.492181131756152e-05,0.0,7.010894223294548e-05,303.15,285.15,298.03613212321795,298.20561668527694,297.9256079460212,297.7136049103596,298.54522129244214,298.08523659146357,0.0,0.0,0.0,-4.684802670528863e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.512474507386112e-20,0.0,294.15,291.11454342931836,0.0008002675133363649,0.0,0.0004502211716739442,0.0,9.491193237600701e-05,0.0,9.013064431644475e-05,0.0,9.491191215673644e-05,0.0,7.010163068764321e-05,303.15,285.15,298.0357670222695,298.20455239704853,297.92300565987233,297.7136756067086,298.5441352730249,298.0842271917848,0.0,0.0,0.0,-4.683825400679085e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.249749624803371e-20,0.0,294.15,291.1127240058079,0.000800177754775834,0.0,0.00045017064330784933,0.0,9.490128027149985e-05,0.0,9.01205289030124e-05,0.0,9.490126012653238e-05,0.0,7.009376307609062e-05,303.15,285.15,298.03544329093216,298.20349870123135,297.9193600277803,297.71423756519357,298.54307371729055,298.08312266048557,0.0,0.0,0.0,-4.6827739357675074e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.202978168993016e-20,0.0,294.15,291.1109045906316,0.0008000877997889991,0.0,0.0004501200044421475,0.0,9.48906048724029e-05,0.0,9.011039136846071e-05,0.0,9.489058480172653e-05,0.0,7.0085878259234e-05,303.15,285.15,298.0351195996083,298.20244501734743,297.9157133422159,297.7148000089259,298.5420121873066,298.08201803108085,0.0,0.0,0.0,-4.68172029030037e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.156508457269263e-20,0.0,294.15,291.10908517545533,0.0007999978447861215,0.0,0.0004500693655744441,0.0,9.487992947291306e-05,0.0,9.010025383351788e-05,0.0,9.487990947651153e-05,0.0,7.007799344208791e-05,303.15,285.15,298.0347959086248,298.201391334471,297.91206665611617,297.7153624517938,298.54095065836304,298.0809134018738,0.0,0.0,0.0,-4.6806667633855394e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.751542439186004e-20,0.0,294.15,291.1072698230558,0.0007999187491822199,0.0,0.0004500248363375929,0.0,9.487054205637563e-05,0.0,9.009133939758995e-05,0.0,9.487052213357405e-05,0.0,7.00710599247929e-05,303.15,285.15,298.0344760115806,298.2003402971081,297.90803209116666,297.71627174793264,298.5398958759683,298.0798032047513,0.0,0.0,0.0,-4.6797404223770754e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.643175529697146e-20,0.0,294.15,291.1054567759838,0.0007998490458807021,0.0,0.00044998559125025434,0.0,9.48622686012861e-05,0.0,9.008348280587659e-05,0.0,9.486224875161539e-05,0.0,7.006494917564848e-05,303.15,285.15,298.0341532659499,298.19928956244433,297.90383078657396,297.7173765393903,298.53884257287535,298.0786985454468,0.0,0.0,0.0,-4.67892406228592e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.600317361235075e-20,0.0,294.15,291.10365106642007,0.0007998179687956615,0.0,0.00044996807728845794,0.0,9.485857632499633e-05,0.0,9.007997661049536e-05,0.0,9.485855654677525e-05,0.0,7.006222206962862e-05,303.15,285.15,298.0337966687029,298.1982361221825,297.899262506542,297.7191701872496,298.5377869876354,298.0776504944625,0.0,0.0,0.0,-4.6785596675957395e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
