,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.26725753033295e-20,0.0,294.15,291.1018505702537,0.0007997692644256925,0.0,0.00044994064646430236,0.0,9.485279345755505e-05,0.0,9.007448513944566e-05,0.0,9.485277375101586e-05,0.0,7.005795086009908e-05,303.15,285.15,298.03345033335324,298.1971834781504,297.8947310525859,297.7208471224481,298.53673236515544,298.0765888703387,0.0,0.0,0.0,-4.677989072006771e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.146739554151623e-20,0.0,294.15,291.10005008035,0.0007997886702718394,0.0,0.00044995153390892947,0.0,9.485508853348623e-05,0.0,9.007666467663731e-05,0.0,9.48550688966671e-05,0.0,7.005964599210246e-05,303.15,285.15,298.0330275343745,298.196117356655,297.89011979553646,297.72317677575757,298.5356539916314,298.07561909079095,0.0,0.0,0.0,-4.6782152875097376e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.107084121576245e-20,0.0,294.15,291.0982483668289,0.0007998164233087502,0.0,0.00044996711740497133,0.0,9.485837359239364e-05,0.0,9.007978432540123e-05,0.0,9.485835402510699e-05,0.0,7.006207232216649e-05,303.15,285.15,298.03259338677526,298.19504948133334,297.8854905819244,297.72561018896823,298.5345726220688,298.07466325221407,0.0,0.0,0.0,-4.678539164202841e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,6.028539111997348e-20,0.0,294.15,291.0964466533078,0.0007998441763455883,0.0,0.0004499827008988871,0.0,9.486165865084407e-05,0.0,9.008290397373664e-05,0.0,9.486163915309482e-05,0.0,7.006449865189277e-05,303.15,285.15,298.03215923963006,298.19398160704367,297.88086136356833,297.72804359675,298.5334912535897,298.0737074121164,0.0,0.0,0.0,-4.6788630520502094e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.742886860723445e-20,0.0,294.15,291.0946490304039,0.0007999338358657073,0.0,0.000450033112467472,0.0,9.487228587869867e-05,0.0,9.009299592166e-05,0.0,9.487226644861944e-05,0.0,7.007234788300192e-05,303.15,285.15,298.0316453025223,298.1928979977706,297.87629987078157,297.7310049021498,298.53238114546144,298.0728458437372,0.0,0.0,0.0,-4.679911284057058e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.705836866871074e-20,0.0,294.15,291.09285687247075,0.0008000877178996799,0.0,0.0004501196552477421,0.0,9.489052999296582e-05,0.0,9.011032104680371e-05,0.0,9.489051062843284e-05,0.0,7.008582292055268e-05,303.15,285.15,298.03098574820336,298.191781262303,297.8719111870164,297.7349351791286,298.5312116844654,298.07216501222337,0.0,0.0,0.0,-4.68171121287746e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.669025899500985e-20,0.0,294.15,291.0910647145376,0.0008002415999547718,0.0,0.0004502061980285861,0.0,9.49087741073062e-05,0.0,9.01276461720466e-05,0.0,9.490875480834616e-05,0.0,7.009929795815631e-05,303.15,285.15,298.0303261945268,298.190664527902,297.86752249806506,297.73886544513164,298.5300422246175,298.0714841780486,0.0,0.0,0.0,-4.6835114877118676e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.330952333917127e-20,0.0,294.15,291.08927300773667,0.0008003924101522093,0.0,0.00045029101264431904,0.0,9.492665390411085e-05,0.0,9.014462533260067e-05,0.0,9.492663467077364e-05,0.0,7.011250391206726e-05,303.15,285.15,298.02965490955387,298.18954316914085,297.86316492131596,297.74279060490153,298.5288648634919,298.0708036936808,0.0,0.0,0.0,-4.6852761452261995e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.262389384104002e-20,0.0,294.15,291.08748714663477,0.0008006021536709852,0.0,0.00045040898287712633,0.0,9.495152329696855e-05,0.0,9.016824198037582e-05,0.0,9.495150412722088e-05,0.0,7.013087235789398e-05,303.15,285.15,298.02880753318453,298.18837107393097,297.8592008760334,297.7472450626326,298.5276007251553,298.07024505418735,0.0,0.0,0.0,-4.687731263678487e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,5.0619461656213833e-20,0.0,294.15,291.0856990364068,0.0008008074416103217,0.0,0.00045052444626240507,0.0,9.49758642163011e-05,0.0,9.01913567773442e-05,0.0,9.497584511053898e-05,0.0,7.014885047495956e-05,303.15,285.15,298.02803323481567,298.18721999383604,297.8550775638046,297.7521974214843,298.5263721662565,298.0697800760394,0.0,0.0,0.0,-4.690134829792492e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.790984766515001e-20,0.0,294.15,291.0839159591613,0.0008010179373342592,0.0,0.0004506428398618997,0.0,9.500082286026994e-05,0.0,9.021505817985305e-05,0.0,9.500080381784347e-05,0.0,7.01672848413608e-05,303.15,285.15,298.02709685688023,298.1860206010059,297.8513097838596,297.7558471804608,298.525062702701,298.0690674249815,0.0,0.0,0.0,-4.6926000381972505e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.7140861589402216e-20,0.0,294.15,291.0821334864976,0.0008012209768561257,0.0,0.0004507570387234719,0.0,9.502489720409009e-05,0.0,9.023791982971546e-05,0.0,9.502487822514685e-05,0.0,7.018506606667793e-05,303.15,285.15,298.0261505453968,298.18481556770445,297.8475996136217,297.7593716671163,298.52374425318317,298.0683363294045,0.0,0.0,0.0,-4.694978510625956e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.683673429690271e-20,0.0,294.15,291.08035470917133,0.0008013977534705455,0.0,0.00045085646266174113,0.0,9.504585682056073e-05,0.0,9.025782365943059e-05,0.0,9.50458379053608e-05,0.0,7.020054676498692e-05,303.15,285.15,298.02511057396134,298.18357527245644,297.84416036232017,297.7619478410869,298.52236902621246,298.06743261520745,0.0,0.0,0.0,-4.6970497272323865e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.623435324716454e-20,0.0,294.15,291.0785759318451,0.0008015745301090506,0.0,0.000450955886601028,0.0,9.506681643719225e-05,0.0,9.027772748933181e-05,0.0,9.506679758576555e-05,0.0,7.021602746341333e-05,303.15,285.15,298.024070603398,298.18233497835627,297.8407211076534,297.76452400800974,298.5209938005027,298.06652889958406,0.0,0.0,0.0,-4.699121400551376e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.4043615682741616e-20,0.0,294.15,291.0767982994185,0.0008017434337136122,0.0,0.00045105088134270806,0.0,9.508684232694976e-05,0.0,9.029674462968805e-05,0.0,9.508682353937177e-05,0.0,7.023081851433054e-05,303.15,285.15,298.0230069512963,298.1810833630352,297.8373961850101,297.76686097004506,298.51960063619555,298.06558962111643,0.0,0.0,0.0,-4.701101202641367e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.375947014237898e-20,0.0,294.15,291.0750229102019,0.0008018574175724647,0.0,0.00045111497906500465,0.0,9.510035476117667e-05,0.0,9.030957643635513e-05,0.0,9.510033603855346e-05,0.0,7.024079874917122e-05,303.15,285.15,298.0219265051451,298.1798129771491,297.83436742596194,297.7687749093461,298.51817985221254,298.06461233396294,0.0,0.0,0.0,-4.70243725302721e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.3057100486420585e-20,0.0,294.15,291.07325077330165,0.0008017217857039449,0.0,0.0004510386462740127,0.0,9.508426278852157e-05,0.0,9.02942951882904e-05,0.0,9.508424413637853e-05,0.0,7.02289132697305e-05,303.15,285.15,298.02100258592156,298.1785344423513,297.831813406391,297.77028253971304,298.51676033931767,298.06367866273894,0.0,0.0,0.0,-4.700845811506102e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,4.022816559346519e-20,0.0,294.15,291.071480651559,0.0008015700143174274,0.0,0.00045095323371189595,0.0,9.50662566934644e-05,0.0,9.027719624347971e-05,0.0,9.50662381119706e-05,0.0,7.021561402599771e-05,303.15,285.15,298.02017339092225,298.177255483319,297.8295906128264,297.7715681269154,298.5153522970643,298.0627879822095,0.0,0.0,0.0,-4.6990654091557594e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.996863526941798e-20,0.0,294.15,291.06971325085453,0.000801384224087825,0.0,0.00045084868273143704,0.0,9.504421599473412e-05,0.0,9.025626594200522e-05,0.0,9.504419748440862e-05,0.0,7.019933483771829e-05,303.15,285.15,298.0194800952737,298.17598090647766,297.8278155801118,297.77258224418637,298.51396993939227,298.0619657530883,0.0,0.0,0.0,-4.696886570613307e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.9454586866351015e-20,0.0,294.15,291.0679482101777,0.0008011703467468627,0.0,0.00045072833043133454,0.0,9.501884419201796e-05,0.0,9.023217234406525e-05,0.0,9.501882575327047e-05,0.0,7.018059530736954e-05,303.15,285.15,298.01890906240953,298.1747149819353,297.8264256268432,297.7733875475065,298.5126191973386,298.06121128320666,0.0,0.0,0.0,-4.6943790858271816e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.7585097201927003e-20,0.0,294.15,291.0661865330189,0.000800925032756843,0.0,0.0004505902924554266,0.0,9.498974404099239e-05,0.0,9.020453821682531e-05,0.0,9.498972567421818e-05,0.0,7.015910203164898e-05,303.15,285.15,298.01851455061575,298.1732913332271,297.8255753292565,297.7739275303425,298.5113235620339,298.0605264610951,0.0,0.0,0.0,-4.691503979037705e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.698183048720244e-20,0.0,294.15,291.0644283017636,0.0008006692777470931,0.0,0.0004504463806832538,0.0,9.495940562509204e-05,0.0,9.017572820319971e-05,0.0,9.495938733019389e-05,0.0,7.01366941777168e-05,303.15,285.15,298.0182837093502,298.17078168965,297.8252506528109,297.7742390469872,298.5100938121937,298.0597297821984,0.0,0.0,0.0,-4.688507476873062e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.674324375801383e-20,0.0,294.15,291.06267262162527,0.0008004117050367618,0.0,0.00045030144643911106,0.0,9.492885166051437e-05,0.0,9.014671349909433e-05,0.0,9.492883343727492e-05,0.0,7.011412712027656e-05,303.15,285.15,298.0181624146631,298.16699188933694,297.8253113336166,297.77440593483504,298.50891858970886,298.0587580324321,0.0,0.0,0.0,-4.685490654646185e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.592024665008991e-20,0.0,294.15,291.0609196722509,0.000800181355971663,0.0,0.0004501718280257916,0.0,9.490152645406191e-05,0.0,9.01207649008099e-05,0.0,9.49015083015866e-05,0.0,7.009394481262418e-05,303.15,285.15,298.0181241329662,298.16213102823895,297.82582673578975,297.774435735835,298.5078008449151,298.057663695549,0.0,0.0,0.0,-4.682793438598509e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.4329141480499974e-20,0.0,294.15,291.0591701392952,0.000799981994014761,0.0,0.00045005964275106683,0.0,9.487787635925634e-05,0.0,9.009830627629563e-05,0.0,9.487785827651417e-05,0.0,7.007647692995604e-05,303.15,285.15,298.01818947987095,298.15594178988397,297.8268904438704,297.77429788555105,298.5067533312847,298.0564145860922,0.0,0.0,0.0,-4.68045959231887e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.249153359188755e-20,0.0,294.15,291.0574232173499,0.0007998485006651714,0.0,0.00044998451446322306,0.0,9.486203831444263e-05,0.0,9.008326616147441e-05,0.0,9.486202029968518e-05,0.0,7.006477900086535e-05,303.15,285.15,298.01827833968457,298.1490562074576,297.82844547842603,297.77405033892086,298.50575327352533,298.05511672760287,0.0,0.0,0.0,-4.6788969317899475e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.1970022083721604e-20,0.0,294.15,291.0556792776353,0.0007997942166514052,0.0,0.00044995394850966253,0.0,9.485559453534295e-05,0.0,9.007714706630579e-05,0.0,9.485557658649616e-05,0.0,7.006001964450743e-05,303.15,285.15,298.0183413774773,298.14157578671086,297.8306543243069,297.7736858198423,298.50479192016314,298.05380984570013,0.0,0.0,0.0,-4.678261139797389e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,3.016093143308067e-20,0.0,294.15,291.05394162390974,0.0007998080768194769,0.0,0.00044996171979407354,0.0,9.485723269848138e-05,0.0,9.007870277683635e-05,0.0,9.485721481361774e-05,0.0,7.00612295832292e-05,303.15,285.15,298.0183590078168,298.1337242598148,297.83341289044205,297.77323375553067,298.50385095291927,298.0525161733047,0.0,0.0,0.0,-4.678422575332774e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.9773022800882506e-20,0.0,294.15,291.05217874090044,0.0007998873646946898,0.0,0.0004500062996179435,0.0,9.486663053368124e-05,0.0,9.008762725914009e-05,0.0,9.486661271233774e-05,0.0,7.006817078930926e-05,303.15,285.15,298.0182896840148,298.12562727351957,297.83684181116297,297.77269555485674,298.5029135324285,298.05127357119653,0.0,0.0,0.0,-4.6793494922965626e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.9200494157309725e-20,0.0,294.15,291.05042326574727,0.000800055938796814,0.0,0.0004501011109335507,0.0,9.48866177600172e-05,0.0,9.010660768071542e-05,0.0,9.488659999976797e-05,0.0,7.008293328369825e-05,303.15,285.15,298.0181082116348,298.1174277173691,297.8409976751947,297.7720833117151,298.5019634544795,298.05011607407863,0.0,0.0,0.0,-4.681321317829715e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.737039748321785e-20,0.0,294.15,291.04867958452985,0.0008002785121717382,0.0,0.0004502263018100088,0.0,9.491300935683996e-05,0.0,9.013166984540733e-05,0.0,9.491299165587565e-05,0.0,7.01024260243845e-05,303.15,285.15,298.0178337941482,298.1092191511655,297.8459345749749,297.7714061655117,298.5009901948955,298.04907677613915,0.0,0.0,0.0,-4.6839256473755224e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.6844070793116023e-20,0.0,294.15,291.04694607831095,0.000800512810053325,0.0,0.00045035808898524917,0.0,9.49407915321124e-05,0.0,9.015805253615913e-05,0.0,9.494077388965007e-05,0.0,7.012294584161836e-05,303.15,285.15,298.01742315548324,298.1010735281819,297.8517314776402,297.7706702634086,298.4999844688164,298.0481765787061,0.0,0.0,0.0,-4.686667994952765e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.6242801270666175e-20,0.0,294.15,291.0452146382826,0.0008007459258437818,0.0,0.0004504892112746337,0.0,9.49684335419624e-05,0.0,9.018430212224491e-05,0.0,9.496841595782784e-05,0.0,7.01433621331496e-05,303.15,285.15,298.0169372479986,298.0930941763535,297.85675095904685,297.76987877604,298.49893567906014,298.04711936769985,0.0,0.0,0.0,-4.689397302827525e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.573815800634169e-20,0.0,294.15,291.0434848646707,0.0008009688383573564,0.0,0.0004506145934449724,0.0,9.499486546733856e-05,0.0,9.020940258294279e-05,0.0,9.499484794161032e-05,0.0,7.016288466041096e-05,303.15,285.15,298.0166069140543,298.08530449024363,297.85885848037344,297.7690647163073,298.4978776830026,298.0455424567963,0.0,0.0,0.0,-4.6920078662734034e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.4360417691522792e-20,0.0,294.15,291.04175730836744,0.0008011765028872488,0.0,0.00045073139745052204,0.0,9.501948901489235e-05,0.0,9.023278576443835e-05,0.0,9.501947154770078e-05,0.0,7.01810715259675e-05,303.15,285.15,298.0180462688712,298.07784672828745,297.845679386321,297.7683351765284,298.4970052991107,298.04138257182376,0.0,0.0,0.0,-4.694440467646703e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3969416197735788e-20,0.0,294.15,291.04003188281376,0.000801401194048539,0.0,0.00045085778056226986,0.0,9.504613195123916e-05,0.0,9.025808660575255e-05,0.0,9.504611454201567e-05,0.0,7.020074990523222e-05,303.15,285.15,298.01913215730303,298.0707703173404,297.83352493500365,297.7677193863367,298.49629459087936,298.03748827737263,0.0,0.0,0.0,-4.697073290595727e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.3814778513882972e-20,0.0,294.15,291.0383080600017,0.0008016780714715998,0.0,0.0004510135230909655,0.0,9.507896419883083e-05,0.0,9.028926496532217e-05,0.0,9.507894684630004e-05,0.0,7.022499968874579e-05,303.15,285.15,298.01996484284297,298.0640072066004,297.8219602167353,297.76718242845436,298.4956492847978,298.0337527958862,0.0,0.0,0.0,-4.7003187844729465e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.2394579130689654e-20,0.0,294.15,291.03658623882393,0.0008018833997634818,0.0,0.00045112901315192116,0.0,9.510331075173077e-05,0.0,9.031238510601604e-05,0.0,9.510329345466123e-05,0.0,7.024298197161413e-05,303.15,285.15,298.02053481633527,298.0577060538234,297.8113815347816,297.7667042518761,298.49503968869516,298.03027326910234,0.0,0.0,0.0,-4.702726145294963e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.2106555845383835e-20,0.0,294.15,291.03486750195276,0.0008016616665091238,0.0,0.000451004244190002,0.0,9.507700787832882e-05,0.0,9.028740733085054e-05,0.0,9.507699065345159e-05,0.0,7.022355473032065e-05,303.15,285.15,298.0208710806483,298.05208452473966,297.8034506032925,297.7662059018891,298.4944141636353,298.027405254841,0.0,0.0,0.0,-4.700125056446633e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.1751730387647995e-20,0.0,294.15,291.0331516652695,0.000801374734762224,0.0,0.00045084279556904865,0.0,9.504297250383807e-05,0.0,9.025508658432987e-05,0.0,9.504295535316052e-05,0.0,7.01984162784983e-05,303.15,285.15,298.02107819387476,298.04716689221317,297.7978797522428,297.7656616938292,298.4937535414719,298.02510801472636,0.0,0.0,0.0,-4.696760414496549e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0788226684445372e-20,0.0,294.15,291.031438388572,0.0008011987344470551,0.0,0.00045074375563561574,0.0,9.502209360390224e-05,0.0,9.023525955216353e-05,0.0,9.50220765032771e-05,0.0,7.018299521658923e-05,303.15,285.15,298.0211877081673,298.0428979915347,297.7939378619703,297.76508936121894,298.49305603271785,298.02323379112187,0.0,0.0,0.0,-4.6946969247693137e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,2.0454561318369593e-20,0.0,294.15,291.02972840784815,0.000800995783775046,0.0,0.0004506295539499413,0.0,9.499801842785083e-05,0.0,9.021239726144428e-05,0.0,9.499800139644661e-05,0.0,7.016521339317327e-05,303.15,285.15,298.02120734001824,298.03946020085436,297.79172494474915,297.76449005414867,298.4923090172725,298.02183831140854,0.0,0.0,0.0,-4.692318129724418e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.9359647154608944e-20,0.0,294.15,291.0280218865716,0.0008007803316420345,0.0,0.00045050831928961283,0.0,9.497246062143262e-05,0.0,9.01881270258473e-05,0.0,9.497244365911983e-05,0.0,7.014633648805271e-05,303.15,285.15,298.0211782307934,298.0369130150481,297.7908773866799,297.76387901293884,298.49151661698454,298.02087285248894,0.0,0.0,0.0,-4.6897935099385813e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.898736542159165e-20,0.0,294.15,291.02631715630355,0.0008005600158325959,0.0,0.0004503843484857614,0.0,9.494632600685111e-05,0.0,9.016330903814556e-05,0.0,9.494630911011974e-05,0.0,7.012703355044938e-05,303.15,285.15,298.0211284907099,298.0348585851163,297.7905771505135,297.7632483503282,298.490038281904,298.01997017171436,0.0,0.0,0.0,-4.687212618807322e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.8323342755552817e-20,0.0,294.15,291.02461573279857,0.0008003328199072769,0.0,0.0004502565071923668,0.0,9.491937544920827e-05,0.0,9.01377162060857e-05,0.0,9.491935861564479e-05,0.0,7.010712795607049e-05,303.15,285.15,298.0210409297129,298.03369006286977,297.7911590525273,297.7625605427115,298.4870552549595,298.0191011685562,0.0,0.0,0.0,-4.684551899669951e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.808768084168338e-20,0.0,294.15,291.02291708742933,0.0008001301265829989,0.0,0.00045014245088201743,0.0,9.489533092152352e-05,0.0,9.011488301724477e-05,0.0,9.48953141572518e-05,0.0,7.008936875002287e-05,303.15,285.15,298.0209170248864,298.03332207602233,297.7921362591094,297.76178988978774,298.4826799756716,298.0181690450955,0.0,0.0,0.0,-4.6821787045055504e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.785504984517381e-20,0.0,294.15,291.02122111595776,0.000799970418236963,0.0,0.0004500525774766829,0.0,9.487638444394439e-05,0.0,9.00968910522487e-05,0.0,9.487636774108767e-05,0.0,7.007537494204814e-05,303.15,285.15,298.0207522535574,298.0337788336169,297.7932085244179,297.7609243404698,298.4774010528363,298.01721300097967,0.0,0.0,0.0,-4.6803090800977405e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631583,0.936672,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6790260149052153e-20,0.0,294.15,291.0195276652465,0.0007998716368428231,0.0,0.00044999698089423214,0.0,9.486466392283039e-05,0.0,9.008576103079236e-05,0.0,9.486464728165569e-05,0.0,7.006671820202597e-05,303.15,285.15,298.0205396249398,298.03509031342355,297.7940325522004,297.75996231745404,298.4716194338107,298.0162488483657,0.0,0.0,0.0,-4.679152640589447e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6520764901372702e-20,0.0,294.15,291.01783760583686,0.0007998587674772193,0.0,0.0004499897174513377,0.0,9.486313259671897e-05,0.0,9.00843069133084e-05,0.0,9.486311601551554e-05,0.0,7.006558716702868e-05,303.15,285.15,298.02024890474877,298.0376061636242,297.794174674391,297.75886749353964,298.46549182788016,298.01527781283676,0.0,0.0,0.0,-4.679001434751472e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.6308286472781136e-20,0.0,294.15,291.0161491042156,0.0007998944146108108,0.0,0.00045000974882890423,0.0,9.486735534049163e-05,0.0,9.00883169983946e-05,0.0,9.486733881807163e-05,0.0,7.006870606846545e-05,303.15,285.15,298.0199119788813,298.0407378618773,297.7937914099062,297.75771163050683,298.4593546536012,298.01430150695455,0.0,0.0,0.0,-4.679417867289267e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.5485351023217917e-20,0.0,294.15,291.01446266719825,0.0007999974804964888,0.0,0.0004500677092085836,0.0,9.487957396365822e-05,0.0,9.009992016385828e-05,0.0,9.487955749937622e-05,0.0,7.007773070018015e-05,303.15,285.15,298.0195096667644,298.044708587361,297.7926276830192,297.7564748982992,298.453263265414,298.0133168201716,0.0,0.0,0.0,-4.6806231999224307e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.523680046638566e-20,0.0,294.15,291.01277902060957,0.0008001767129929587,0.0,0.0004501685200730403,0.0,9.490082597556064e-05,0.0,9.012010164992249e-05,0.0,9.490080956656647e-05,0.0,7.009342736110554e-05,303.15,285.15,298.01899806960495,298.0498673929193,297.79021897818853,297.75513094569845,298.44744228400424,298.0123315340831,0.0,0.0,0.0,-4.682720125416518e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.504083548297307e-20,0.0,294.15,291.0110961149673,0.0008003722531215322,0.0,0.00045027850543011093,0.0,9.49240120794558e-05,0.0,9.014211979506179e-05,0.0,9.492399572476666e-05,0.0,7.011055253522876e-05,303.15,285.15,298.01845663444135,298.05534317638353,297.78748430016486,297.75375861168664,298.44170086255906,298.0113487170471,0.0,0.0,0.0,-4.68500843531648e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4847390862992987e-20,0.0,294.15,291.00941623034583,0.0008006145512986362,0.0,0.00045041479643671817,0.0,9.495274372388168e-05,0.0,9.016940411963792e-05,0.0,9.49527274226737e-05,0.0,7.013177362754374e-05,303.15,285.15,298.0177833668507,298.0621027812963,297.7835119582189,297.7522712464191,298.4364036927512,298.0104146091073,0.0,0.0,0.0,-4.687844861775654e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4281857111416664e-20,0.0,294.15,291.007737039179,0.0008008591656749579,0.0,0.0004505523905434932,0.0,9.498175007726228e-05,0.0,9.019694931354246e-05,0.0,9.49817338296124e-05,0.0,7.015319761847445e-05,303.15,285.15,298.01708252835056,298.0690984511724,297.77935779195997,297.75075783110896,298.43122065941697,298.0095034524018,0.0,0.0,0.0,-4.690709279905047e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.4052623461348354e-20,0.0,294.15,291.0060611487451,0.0008010957178235987,0.0,0.00045068544917688545,0.0,9.50098002998956e-05,0.0,9.022358654278275e-05,0.0,9.500978410567982e-05,0.0,7.017391541472286e-05,303.15,285.15,298.0162507949999,298.0752618747424,297.77453387139195,297.74912742145335,298.42657010167426,298.0083488128524,0.0,0.0,0.0,-4.693480106449597e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.396196355014351e-20,0.0,294.15,291.00438571563467,0.0008013308571423596,0.0,0.00045081771299154347,0.0,9.503768296538998e-05,0.0,9.025006465578058e-05,0.0,9.503766682462639e-05,0.0,7.019450945386946e-05,303.15,285.15,298.0154009282267,298.0813098033289,297.7696171968829,297.74748080525166,298.42199331412866,298.00716040956377,0.0,0.0,0.0,-4.6962351914916414e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.3257426334041794e-20,0.0,294.15,291.0027123932773,0.0008015364934903667,0.0,0.00045093337897369855,0.0,9.506206661250152e-05,0.0,9.027322001691054e-05,0.0,9.506205052601744e-05,0.0,7.021251912986579e-05,303.15,285.15,298.0144802583214,298.0863602434945,297.7645946955758,297.7457632623197,298.41776335235625,298.00579236241356,0.0,0.0,0.0,-4.698645183741547e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2960478584864068e-20,0.0,294.15,291.00104171430553,0.0008017155433692225,0.0,0.0004510340879382783,0.0,9.508329714470042e-05,0.0,9.029338110413761e-05,0.0,9.508328111256576e-05,0.0,7.022819992596611e-05,303.15,285.15,298.01348610946894,298.0904323729721,297.7596164330604,297.7439696357725,298.41390982052576,298.0042828743599,0.0,0.0,0.0,-4.70074401897908e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.2426537250102288e-20,0.0,294.15,290.99937174022796,0.0008018694722646837,0.0,0.0004511206642201224,0.0,9.510154834179274e-05,0.0,9.031071294231088e-05,0.0,9.510153236321343e-05,0.0,7.024168019530089e-05,303.15,285.15,298.01247121598954,298.09419323574633,297.7547053855043,297.74215446279544,298.4101730645468,298.0027394729165,0.0,0.0,0.0,-4.702548674152664e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1799479463528891e-20,0.0,294.15,290.9977065823701,0.0008020422109954012,0.0,0.00045121782292602427,0.0,9.512203044048926e-05,0.0,9.033016329745336e-05,0.0,9.512201451401419e-05,0.0,7.025680819977596e-05,303.15,285.15,298.0113901168871,298.09669902510706,297.75059178121603,297.740251559604,298.40707574158364,298.00120164487964,0.0,0.0,0.0,-4.704574348439987e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1723355616378984e-20,0.0,294.15,290.99604220956036,0.0008020262592034643,0.0,0.00045120882700182117,0.0,9.512013388980529e-05,0.0,9.032836235192366e-05,0.0,9.51201180220866e-05,0.0,7.025540741213803e-05,303.15,285.15,298.0102945006125,298.0989805245488,297.74671682458796,297.738330095509,298.4041253336047,297.99968945577257,0.0,0.0,0.0,-4.7043866094279225e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1535187678692286e-20,0.0,294.15,290.99438030627573,0.0008019706469191494,0.0,0.00045117751875312057,0.0,9.511353363924694e-05,0.0,9.032209465957887e-05,0.0,9.51135178304542e-05,0.0,7.025053248748714e-05,303.15,285.15,298.00921420728855,298.10089134366865,297.7436348141341,297.73640987244744,298.4015034274975,297.99833073300726,0.0,0.0,0.0,-4.703733628001539e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.1386830228773387e-20,0.0,294.15,290.99272366424,0.0008018305391673202,0.0,0.0004510986747820148,0.0,9.509691230051497e-05,0.0,9.03063107002686e-05,0.0,9.509689655100054e-05,0.0,7.023825602059046e-05,303.15,285.15,298.0081665580177,298.1020124476546,297.7422421550862,297.7344922920282,298.3995813860331,297.997298967764,0.0,0.0,0.0,-4.702089644777685e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.102423081008984e-20,0.0,294.15,290.9910669019449,0.0008016905058400982,0.0,0.0004510198726830581,0.0,9.508029978894399e-05,0.0,9.029053512342751e-05,0.0,9.508028409869318e-05,0.0,7.02259860734022e-05,303.15,285.15,298.0071178921211,298.10314454093543,297.74082941568656,297.7325739394536,298.39764481099826,297.99626211983895,0.0,0.0,0.0,-4.700446821687686e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0847284307399215e-20,0.0,294.15,290.98941240132586,0.0008015452015570043,0.0,0.00045093810532888435,0.0,9.506306216702838e-05,0.0,9.02741659265495e-05,0.0,9.506304653593395e-05,0.0,7.021325442184908e-05,303.15,285.15,298.00610333590595,298.1040445254961,297.73990584842716,297.7306816279808,298.3959371322045,297.9953344940029,0.0,0.0,0.0,-4.6987424902829144e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0777303507385086e-20,0.0,294.15,290.9877631317371,0.000801386218594172,0.0,0.0004508486427879556,0.0,9.50442023099489e-05,0.0,9.02562562156722e-05,0.0,9.504418673781623e-05,0.0,7.019932459294224e-05,303.15,285.15,298.00516776045004,298.1044081471529,297.74011264696946,297.72884965319327,298.3947584680773,297.9946593351686,0.0,0.0,0.0,-4.6968781324150286e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0299917494647411e-20,0.0,294.15,290.9861135165941,0.0008012287694926335,0.0,0.00045076004316873847,0.0,9.502552436677195e-05,0.0,9.023851925484898e-05,0.0,9.502550885376123e-05,0.0,7.018552912531411e-05,303.15,285.15,298.00422593168673,298.10480159896616,297.74024897951904,297.7270119796955,298.3935456518773,297.9939668283489,0.0,0.0,0.0,-4.695032120594631e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0134596719885348e-20,0.0,294.15,290.98446852308194,0.000801072768863774,0.0,0.0004506722586580687,0.0,9.500701825888836e-05,0.0,9.022094547234694e-05,0.0,9.500700280445368e-05,0.0,7.017186057449593e-05,303.15,285.15,298.00331435775746,298.1048750567522,297.74087709096676,297.72414211944636,298.3926676481708,297.99317525461873,0.0,0.0,0.0,-4.6932034498555073e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,1.0069213793967719e-20,0.0,294.15,290.9828272089903,0.0008009191249483278,0.0,0.00045058580017621954,0.0,9.498879169420056e-05,0.0,9.02036371502065e-05,0.0,9.498877629781281e-05,0.0,7.0158398493103e-05,303.15,285.15,298.00242837990714,298.1046915687902,297.7419093862191,297.72048178427957,298.3920595986929,297.9923141435778,0.0,0.0,0.0,-4.691402749230157e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.561109340804172e-21,0.0,294.15,290.9811854641341,0.0008007607651731083,0.0,0.0004504966886063077,0.0,9.497000582767852e-05,0.0,9.018579770105333e-05,0.0,9.496999048909381e-05,0.0,7.014452331300835e-05,303.15,285.15,298.00154039890094,298.10453560615997,297.7429117337493,297.7169239618859,298.39142022159706,297.99146638445865,0.0,0.0,0.0,-4.6895471577294305e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.407646946117228e-21,0.0,294.15,290.97954852574367,0.0008006268724606596,0.0,0.00045042134209112474,0.0,9.495412179729762e-05,0.0,9.017071390503044e-05,0.0,9.495410651583057e-05,0.0,7.013279141943403e-05,303.15,285.15,298.00065443881533,298.10414460413125,297.7439911168703,297.7127247175701,298.391011864605,297.99050534839836,0.0,0.0,0.0,-4.6879784649912384e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.346953906192878e-21,0.0,294.15,290.97791391920475,0.0008005035426626557,0.0,0.0004503519382369002,0.0,9.493949054978079e-05,0.0,9.015681978207088e-05,0.0,9.49394753253895e-05,0.0,7.01219848273341e-05,303.15,285.15,297.9997709635512,298.1036342878165,297.7451267536082,297.70817737289997,298.3907243080307,297.9894867371813,0.0,0.0,0.0,-4.686533718512726e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,9.22673997602911e-21,0.0,294.15,290.9762793126658,0.0008003802128450164,0.0,0.0004502825343778698,0.0,9.492485930128097e-05,0.0,9.014292565815911e-05,0.0,9.492484413394859e-05,0.0,7.011117823450896e-05,303.15,285.15,297.9988874889316,298.1031239725665,297.74626238880404,297.7036300268037,298.39043675170586,297.9884681257624,0.0,0.0,0.0,-4.685089194636322e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.789546321462539e-21,0.0,294.15,290.9746479279026,0.0008002754072551587,0.0,0.00045022355214887835,0.0,9.491242505483232e-05,0.0,9.013111785918162e-05,0.0,9.49124099445412e-05,0.0,7.010199434041491e-05,303.15,285.15,297.99799573240125,298.102506579001,297.7472420398282,297.6990678617833,298.39020696868425,297.9874038363396,0.0,0.0,0.0,-4.683861734147015e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.346015404490856e-21,0.0,294.15,290.97302141043116,0.0008001839048017207,0.0,0.0004501720543139198,0.0,9.490156860770957e-05,0.0,9.012080837778897e-05,0.0,9.490155355242715e-05,0.0,7.009397580342126e-05,303.15,285.15,297.9970913628802,298.1017309731568,297.74801011643996,297.69446063644506,298.39007048689007,297.9862727151624,0.0,0.0,0.0,-4.68279014414747e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,8.238674839527071e-21,0.0,294.15,290.9713991438909,0.0008001235641420002,0.0,0.0004501380878720757,0.0,9.489440798617227e-05,0.0,9.011400853932606e-05,0.0,9.489439298536089e-05,0.0,7.008868699017041e-05,303.15,285.15,297.99617386892,298.10084884749824,297.74849205105784,297.6900749327185,298.389924752488,297.9851028905365,0.0,0.0,0.0,-4.68208337635766e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.772472170450776e-21,0.0,294.15,290.9697759532456,0.0008000483150727149,0.0,0.00045009573412861355,0.0,9.48854792234014e-05,0.0,9.010552963069918e-05,0.0,9.48854642775851e-05,0.0,7.008209223334472e-05,303.15,285.15,297.9952610842157,298.09999558499067,297.7490695007907,297.6856184443688,298.38978162093923,297.983945247061,0.0,0.0,0.0,-4.681202195464983e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.722328392048593e-21,0.0,294.15,290.9681591430156,0.0008000122752699023,0.0,0.0004500754392786781,0.0,9.48812007353352e-05,0.0,9.010146673453718e-05,0.0,9.48811858431764e-05,0.0,7.007893215406149e-05,303.15,285.15,297.99433024166007,298.0990050582917,297.7491672602718,297.68166331201155,298.3895354615572,297.98274026675847,0.0,0.0,0.0,-4.680779915165959e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.672508114130853e-21,0.0,294.15,290.96654233278565,0.0007999762354629421,0.0,0.0004500551444281541,0.0,9.487692224715347e-05,0.0,9.009740383826016e-05,0.0,9.487690740864744e-05,0.0,7.00757720746932e-05,303.15,285.15,297.993399399744,298.0980145333925,297.74926501960977,297.6777081776656,298.38928930244316,297.981535286571,0.0,0.0,0.0,-4.680357653914487e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031828,0.959800875,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.285344268026123e-21,0.0,294.15,290.96492449758153,0.0007999252821156731,0.0,0.00045002645938230256,0.0,9.487087500824638e-05,0.0,9.009166129433106e-05,0.0,9.48708602228418e-05,0.0,7.007130560141994e-05,303.15,285.15,297.992472453749,298.0970458346615,297.74946104444206,297.67361969704933,298.3890852453371,297.9803368550478,0.0,0.0,0.0,-4.679760911954566e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.191645307290343e-21,0.0,294.15,290.96331302826314,0.000799903095658982,0.0,0.00045001395849987244,0.0,9.486823958119225e-05,0.0,9.008915868791066e-05,0.0,9.486822484862427e-05,0.0,7.006935908142473e-05,303.15,285.15,297.99154754166784,298.09599204880703,297.7492098555963,297.6702597239628,298.3886227665504,297.97912638731685,0.0,0.0,0.0,-4.679500789747754e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.145248709048815e-21,0.0,294.15,290.96170258445835,0.0007998860201534108,0.0,0.00045000433301828444,0.0,9.486621032215444e-05,0.0,9.008723171294991e-05,0.0,9.48661956425603e-05,0.0,7.006786027529884e-05,303.15,285.15,297.99062193523736,298.09492258530264,297.7488802243459,297.6670210238818,298.38811854384727,297.977912862523,0.0,0.0,0.0,-4.67930047401765e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.47966455184935547,283.15,283.15,283.1500001288064,291.1309749979892,0.0,7.05335155860462e-21,0.0,294.15,290.96009214065356,0.0007998689446459043,0.0,0.00044999470753642035,0.0,9.486418106306246e-05,0.0,9.008530473793523e-05,0.0,9.486416643643994e-05,0.0,7.006636146913304e-05,303.15,285.15,297.9896963294333,298.0938531236496,297.74855059355787,297.6637823225827,298.3876143216723,297.9766993381792,0.0,0.0,0.0,-4.679100162575152e-08,298.7981139443929,298.756182152228,298.44786469264596,298.7792187595476,299.2637374753068,0.0,0.0,0.4808632013682517,0.064
