,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,1.0,1.0,1.0,3.0,0.4859083419587324,283.15,283.15,283.1500006862706,288.35935766415207,3.9682539682539675,1.0919239351289276,53000.97920484014,291.1499999999999,287.7343966783634,1.2051120818654217,0.6745,0.678130326395512,0.1421925,0.1429578153239345,0.13502943750000002,0.13575619944385087,0.1421925,0.1429578153239345,0.10502289583333334,0.10558815512299512,297.15,293.15,296.01226260559446,295.7565761097578,296.1914521133066,295.7691908058797,295.6204282098812,295.869981968884,0.0,2525.721310374749,114.22072560698574,123.69925192112055,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,1.0,1.0,1.0,3.0,0.48575581189387934,283.15,283.15,283.15000068178693,288.361357269874,3.9682539682539675,1.0919227472274782,53000.86388562468,291.1499999999999,287.73609911792704,1.2051100365944896,0.6745,0.678129132416104,0.1421925,0.14295756361909098,0.13502943750000002,0.1357559604188429,0.1421925,0.14295756361909098,0.10502289583333334,0.10558796921465562,297.15,293.15,296.0120026472635,295.75683923061115,296.1966071784905,295.76981529423136,295.6212870426698,295.87131027865325,0.0,2526.027154359383,114.22034939325881,123.68293642553999,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,1.0,1.0,1.0,3.0,0.4856031997836349,283.15,283.15,283.1500006776499,288.3633396889561,3.9682539682539675,1.0919217537551689,53000.76744131697,291.1499999999999,287.73778803953434,1.2051081960739578,0.6745,0.6781280579631257,0.1421925,0.14295733711181874,0.13502943750000002,0.13575574532205822,0.1421925,0.14295733711181874,0.10502289583333334,0.10558780191715642,297.15,293.15,296.011771072453,295.75715667517613,296.2019001534207,295.77048017993343,295.62220235983517,295.87270208816375,0.0,2526.3304584206585,114.22003475674445,123.66823918148282,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,1.0,1.0,1.0,3.0,0.4854505351326949,283.15,283.15,283.1500006731605,288.365308541732,3.9682539682539675,1.0919208592507958,53000.680604694004,291.1499999999999,287.7394665758547,1.2051064706456232,0.6745,0.6781270506975111,0.1421925,0.14295712476842973,0.13502943750000002,0.13575554367563963,0.1421925,0.14295712476842973,0.10502289583333334,0.10558764508105305,297.15,293.15,296.01155821716065,295.7575061423123,296.2072594641872,295.7711705645027,295.62315465120093,295.87412980787275,0.0,2526.6318172978245,114.21975146424883,123.65445280591393,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,1.0,1.0,1.0,3.0,0.4852978188648123,283.15,283.15,283.15000066851525,288.36726617907544,3.9682539682539675,1.091920059651455,53000.602981314296,291.1499999999999,287.74113620559876,1.2051048567529379,0.6745,0.678126108542111,0.1421925,0.1429569261510365,0.13502943750000002,0.13575535506375866,0.1421925,0.1429569261510365,0.10502289583333334,0.1055874983829234,297.15,293.15,296.0113635490978,295.75788652541996,296.21268020029964,295.77188548079283,295.6241418865269,295.8755915284275,0.0,2526.9314908429715,114.21949822888496,123.64154830846455,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,1.0,1.0,1.0,3.0,0.48514502261992676,283.15,283.15,283.15000066376746,288.3692031349177,3.9682539682539675,1.09191938030626,53000.53703199234,291.1499999999999,287.7427897024434,1.205103396620344,0.6745,0.6781252561475524,0.1421925,0.14295674645627995,0.13502943750000002,0.1357551844212712,0.1421925,0.14295674645627995,0.10502289583333334,0.10558736566098874,297.15,293.15,296.0111971116231,295.7583099033172,296.2181523141506,295.7726360731817,295.6251812593631,295.8770953323271,0.0,2527.228114325756,114.21928307864006,123.62986068806258,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,1.0,1.0,1.0,3.0,0.48499219599338084,283.15,283.15,283.1500006588083,288.3711322961543,3.9682539682539675,1.0919187434442765,53000.47520688345,291.1499999999999,287.7444370585863,1.2051019924131983,0.6745,0.6781244364000247,0.1421925,0.14295657364389996,0.13502943750000002,0.135755020314455,0.1421925,0.14295657364389996,0.10502289583333334,0.10558723802235388,297.15,293.15,296.0110413210062,295.75874938506905,296.2236409835977,295.77339995676465,295.626240014918,295.8786143322711,0.0,2527.523601248998,114.21908138317357,123.61861570325497,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,1.0,1.0,1.0,3.0,0.4848392911034149,283.15,283.15,283.15000065342605,288.37303775853957,3.9682539682539675,1.0919181978987789,53000.42224659945,291.1499999999999,287.74606574458306,1.2051007180152904,0.6745,0.6781236924315632,0.1421925,0.14295641680663462,0.13502943750000002,0.13575487137799408,0.1421925,0.14295641680663462,0.10502289583333334,0.10558712218288431,297.15,293.15,296.0109120398732,295.7592259186663,296.22914199533284,295.7741947813347,295.6273451867528,295.88016398439197,0.0,2527.8156045244164,114.21890860800879,123.60839895952516,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,1.0,1.0,1.0,3.0,0.48468633361750524,283.15,283.15,283.1500006485052,288.3749289894777,3.9682539682539675,1.0919177126118436,53000.37513609824,291.1499999999999,287.7476829915654,1.205099529976102,0.6745,0.6781229988761136,0.1421925,0.14295627059702265,0.13502943750000002,0.13575473253380987,0.1421925,0.14295627059702265,0.10502289583333334,0.10558701419296325,297.15,293.15,296.0108005267801,295.7597278465249,296.23465333535967,295.775010454523,295.62848112219854,295.88173465707723,0.0,2528.1054800479487,114.21875491697597,123.5988656705042,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,1.0,1.0,1.0,3.0,0.48453333272023147,283.15,283.15,283.1500006431407,288.37681046997636,3.9682539682539675,1.0919172757431475,53000.332725942484,291.1499999999999,287.749292101492,1.205098412108424,0.6745,0.6781223462845314,0.1421925,0.14295613302307372,0.13502943750000002,0.1357546018902602,0.1421925,0.14295613302307372,0.10502289583333334,0.10558691258131349,297.15,293.15,296.0107036233984,295.7602513126719,296.2401755650771,295.7758433972086,295.62964193988114,295.88332316764746,0.0,2528.393785943246,114.21861656018285,123.58988745334959,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,1.0,1.0,1.0,3.0,0.48438028475977424,283.15,283.15,283.15000063707095,288.37867408772877,3.9682539682539675,1.091916879964022,53000.2943046774,291.1499999999999,287.75088753448614,1.205097360332298,0.6745,0.6781217322762377,0.1421925,0.1429560035829339,0.13502943750000002,0.13575447897077242,0.1421925,0.1429560035829339,0.10502289583333334,0.10558681697726743,297.15,293.15,296.010621962973,295.760795427227,296.24569043773954,295.7766932476697,295.63082928394624,295.88492607191114,0.0,2528.6795840438313,114.21849121659734,123.58143506244636,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.48422719476019704,283.15,283.15,283.1500006303712,288.3805217496044,3.9682539682539675,1.09191652088811,53000.259446482174,291.1499999999999,287.75247075057644,1.2050963675902822,0.6745,0.678121152731242,0.1421925,0.14295588140806093,0.13502943750000002,0.13575436295055773,0.1421925,0.14295588140806093,0.10502289583333334,0.1055867267393227,297.15,293.15,296.0105539184692,295.76135798710465,296.25119874565655,295.77755820249155,295.6320403247883,295.886541835702,0.0,2528.963145903502,114.2183774970296,123.57345234872965,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.48422719476019704,283.15,283.15,283.1500006303712,288.3805217496044,3.9682539682539675,1.09191652088811,53000.259446482174,291.1499999999999,287.75247075057644,1.2050963675902822,0.6745,0.678121152731242,0.1421925,0.14295588140806093,0.13502943750000002,0.13575436295055773,0.1421925,0.14295588140806093,0.10502289583333334,0.1055867267393227,297.15,293.15,296.0105539184692,295.76135798710465,296.25119874565655,295.77755820249155,295.6320403247883,295.886541835702,0.0,2528.963145903502,114.2183774970296,123.57345234872965,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,1.0,1.0,1.0,3.0,0.48407400560475505,283.15,283.15,283.1500006264532,288.3823492173401,3.9682539682539675,1.0919162341057178,53000.23160637007,291.1499999999999,287.75403530854476,1.2050954991322247,0.6745,0.6781206457422865,0.1421925,0.14295577452885108,0.13502943750000002,0.13575426145547478,0.1421925,0.14295577452885108,0.10502289583333334,0.10558664779870261,297.15,293.15,296.0105162292754,295.76196410836485,296.2566902341903,295.77845581098256,295.63330184249054,295.88818564506073,0.0,2529.2430305372504,114.2182866729191,123.56646763001382,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,1.0,1.0,1.0,3.0,0.4839207978873739,283.15,283.15,283.15000062193934,288.3841762462316,3.9682539682539675,1.091915958003769,53000.204803095316,291.1499999999999,287.75559910702026,1.205094649848499,0.6745,0.678120149951266,0.1421925,0.1429556700102971,0.13502943750000002,0.1357541622021277,0.1421925,0.1429556700102971,0.10502289583333334,0.10558657060165487,297.15,293.15,296.01048398646435,295.7625779678999,296.26217555013704,295.77935910099876,295.6345734881322,295.8898340187265,0.0,2529.522631322155,114.21819923135482,123.5596458195169,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,1.0,1.0,1.0,3.0,0.48376753348136065,283.15,283.15,283.15000061950616,288.38600197899973,3.9682539682539675,1.0919157144893665,53000.18116334238,291.1499999999999,287.757160622712,1.2050938592599731,0.6745,0.6781196884347199,0.1421925,0.14295557271720372,0.13502943750000002,0.1357540698102528,0.1421925,0.14295557271720372,0.10502289583333334,0.10558649874130774,297.15,293.15,296.0104683749629,295.7632154379906,296.26764184793495,295.78027971164903,295.63587603739836,295.89149628198714,0.0,2529.8013633027863,114.21812211031248,123.55332086359162,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,1.0,1.0,1.0,3.0,0.48361419078474704,283.15,283.15,283.1500006195402,288.38782852910265,3.9682539682539675,1.0919155104142153,53000.16135225468,291.1499999999999,287.75872219828744,1.205093145881777,0.6745,0.6781192719892614,0.1421925,0.1429554849256235,0.13502943750000002,0.13575398644124462,0.1421925,0.1429554849256235,0.10502289583333334,0.10558643389874581,297.15,293.15,296.01047471866775,295.7638862614155,296.2730875108805,295.7812229528857,295.6372172652922,295.89317774182837,0.0,2530.0796552835504,114.21805747971254,123.54762907404137,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,1.0,1.0,1.0,3.0,0.48346082014428976,283.15,283.15,283.15000061906187,288.3896557505585,3.9682539682539675,1.0919153196090123,53000.14282938262,291.1499999999999,287.76028426203135,1.205092459277299,0.6745,0.6781188711752401,0.1421925,0.1429554004293333,0.13502943750000002,0.13575390620152356,0.1421925,0.1429554004293333,0.10502289583333334,0.10558637149007388,297.15,293.15,296.01048875283664,295.76456910402396,296.2785266647526,295.78217409458654,295.63857173550423,295.8948660703408,0.0,2530.3578959645297,114.21799705172724,123.5421556690442,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,1.0,1.0,1.0,3.0,0.48330738882134805,283.15,283.15,283.15000061933597,288.3914872106979,3.9682539682539675,1.0919151518388552,53000.12654269545,291.1499999999999,287.76185008421226,1.205091820913078,0.6745,0.6781184985294109,0.1421925,0.14295532187122795,0.13502943750000002,0.13575383160084648,0.1421925,0.14295532187122795,0.10502289583333334,0.10558631346732504,297.15,293.15,296.010518938848,295.7652768311931,296.2839438346832,295.78314174500525,295.6399577813284,295.8965678262116,0.0,2530.6365235394424,114.21794391895561,123.53709676236586,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,1.0,1.0,1.0,3.0,0.4831538973089076,283.15,283.15,283.15000061942425,288.39332258351294,3.9682539682539675,1.0919150052519797,53000.11231242784,291.1499999999999,287.76341951982033,1.2050912290454447,0.6745,0.6781181530291532,0.1421925,0.142955249035727,0.13502943750000002,0.13575376243449297,0.1421925,0.142955249035727,0.10502289583333334,0.10558625967127233,297.15,293.15,296.0105648004325,295.7660097340296,296.2893422684983,295.7841254620291,295.64137379315804,295.8982832116295,0.0,2530.915539302746,114.21789749493814,123.53243009659438,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,1.0,1.0,1.0,3.0,0.48300034788430224,283.15,283.15,283.1500006208747,288.39516141773095,3.9682539682539675,1.091914877311348,53000.09989228996,291.1499999999999,287.76499231345184,1.205090680422624,0.6745,0.678117832772961,0.1421925,0.1429551815219707,0.13502943750000002,0.13575369832179687,0.1421925,0.1429551815219707,0.10502289583333334,0.10558620980584202,297.15,293.15,296.0106253851406,295.7667673738896,296.2947258715184,295.7851243174764,295.64281722985567,295.90001203557614,0.0,2531.1950089722814,114.21785697619023,123.52812114314165,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,1.0,1.0,1.0,3.0,0.48284672649357624,283.15,283.15,283.15000062201386,288.39700445739686,3.9682539682539675,1.0919147669469225,53000.08917840477,291.1499999999999,287.76656915357773,1.2050901761803423,0.6745,0.6781175384278357,0.1421925,0.14295511947057082,0.13502943750000002,0.1357536393962866,0.1421925,0.14295511947057082,0.10502289583333334,0.10558616397488958,297.15,293.15,296.0107031631208,295.7675543522225,296.30008672446365,295.78614063676434,295.64429352772487,295.90175568085925,0.0,2531.4750767328474,114.21782202382754,123.52418835197551,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,1.0,1.0,1.0,3.0,0.4826930690044217,283.15,283.15,283.1500006229443,288.39884960654086,3.9682539682539675,1.0919146653989078,53000.079320394376,291.1499999999999,287.7681480234546,1.205089694180815,0.6745,0.6781172570692868,0.1421925,0.14295506015689333,0.13502943750000002,0.13575358307058372,0.1421925,0.14295506015689333,0.10502289583333334,0.10558612016600957,297.15,293.15,296.01078956608035,295.76835605236465,296.3054361972356,295.78716572288806,295.6457863188902,295.9035067714918,0.0,2531.7554650542334,114.2177898636246,123.52044426731882,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,1.0,1.0,1.0,3.0,0.48253932500148755,283.15,283.15,283.15000062417016,288.40069942770054,3.9682539682539675,1.0919145806820876,53000.07109631214,291.1499999999999,287.76973135731106,1.2050892583029618,0.6745,0.6781170026365347,0.1421925,0.1429550065194892,0.13502943750000002,0.1357535321352073,0.1421925,0.1429550065194892,0.10502289583333334,0.10558608054960568,297.15,293.15,296.0108959019577,295.769194600616,296.31076472186345,295.78821189012876,295.64731870150365,295.90527716321395,0.0,2532.036502680387,114.21776303385663,123.51709345370321,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,1.0,1.0,1.0,3.0,0.4823855793844269,283.15,283.15,283.15000062463577,288.4025493406673,3.9682539682539675,1.0919144962307539,53000.062898003205,291.1499999999999,287.7713147764624,1.2050888229877257,0.6745,0.6781167485360869,0.1421925,0.14295495295213867,0.13502943750000002,0.1357534812663555,0.1421925,0.14295495295213867,0.10502289583333334,0.10558604098494317,297.15,293.15,296.0110026045311,295.77003382099645,296.31609277966317,295.789258461227,295.64885188388484,295.9070479100605,0.0,2532.317579574592,114.21773628817222,123.51374928538749,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,1.0,1.0,1.0,3.0,0.482231762266239,283.15,283.15,283.1500006253018,288.40440333006194,3.9682539682539675,1.091914423350312,53000.05582296592,291.1499999999999,287.77290197431415,1.2050884200904173,0.6745,0.6781165133653425,0.1421925,0.14295490337539132,0.13502943750000002,0.13575343418707703,0.1421925,0.14295490337539132,0.10502289583333334,0.10558600436772658,297.15,293.15,296.0111254362458,295.77090225709526,296.3213971327613,295.79032228589955,295.6504196714231,295.908833356685,0.0,2532.5991576179613,114.2177132069853,123.5106949681878,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,1.0,1.0,1.0,3.0,0.48207785817563825,283.15,283.15,283.15000062637193,288.4062614558856,3.9682539682539675,1.0919143629427255,53000.04995876027,291.1499999999999,287.77449315201517,1.2050880554820396,0.6745,0.6781163005457352,0.1421925,0.1429548585105255,0.13502943750000002,0.13575339158231517,0.1421925,0.1429548585105255,0.10502289583333334,0.10558597123068958,297.15,293.15,296.01126726023864,295.7718075468591,296.32668117708465,295.791406519669,295.6520257605215,295.9106376528745,0.0,2532.881330909977,114.21769407594554,123.50796753706489,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,1.0,1.0,1.0,3.0,0.4819239223758752,283.15,283.15,283.1500006269732,288.40812097723864,3.9682539682539675,1.0919143068623116,53000.04451462516,291.1499999999999,287.77608569629894,1.2050877045755262,0.6745,0.6781160957257102,0.1421925,0.14295481533206528,0.13502943750000002,0.13575335057900492,0.1421925,0.14295481533206528,0.10502289583333334,0.10558593933922605,297.15,293.15,296.01141592420316,295.7727264612451,296.3319590240453,295.7924981249606,295.6536453098122,295.9124489688533,0.0,2533.1637316458196,114.21767631532033,123.50535576928527,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,1.0,1.0,1.0,3.0,0.4817699513541319,283.15,283.15,283.15000062756815,288.40998214070817,3.9682539682539675,1.091914254461513,53000.039427697426,291.1499999999999,287.7776797708962,1.2050873655489187,0.6745,0.6781158978436186,0.1421925,0.1429547736162027,0.13502943750000002,0.13575331096461274,0.1421925,0.1429547736162027,0.10502289583333334,0.10558590852803214,297.15,293.15,296.01157203133266,295.77365976339263,296.33722591656715,295.79359792890443,295.6552812660463,295.91426738124864,0.0,2533.4463469925563,114.21765972002822,123.50285323306278,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,1.0,1.0,1.0,3.0,0.4816158971247152,283.15,283.15,283.1500006285901,288.41184692011234,3.9682539682539675,1.0919142104997759,53000.035160011146,291.1499999999999,287.7792772648168,1.2050870549321913,0.6745,0.6781157165488849,0.1421925,0.14295473539714945,0.13502943750000002,0.1357532746708753,0.1421925,0.14295473539714945,0.10502289583333334,0.1055858802995697,297.15,293.15,296.01174552665964,295.77462778261264,296.34247114126407,295.7947168947438,295.6569542863338,295.91610312632275,0.0,2533.7294309782064,114.21764579738144,123.50060397307097,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,1.0,1.0,1.0,3.0,0.48146178753169194,283.15,283.15,283.1500006289416,288.4137137529462,3.9682539682539675,1.0919141718129886,53000.031404402805,291.1499999999999,287.7808767717124,1.205086763432133,0.6745,0.6781155464152722,0.1421925,0.1429546995309912,0.13502943750000002,0.13575324061150387,0.1421925,0.1429546995309912,0.10502289583333334,0.10558585380894747,297.15,293.15,296.0119303348384,295.7756199013403,296.34770771562137,295.7958483652984,295.65864974602925,295.91795121262555,0.0,2534.0128220469655,114.21763354530803,123.49851688925496,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,1.0,1.0,1.0,3.0,0.4813076433710043,283.15,283.15,283.15000062932694,288.415581835223,3.9682539682539675,1.0919141356468776,53000.02789349505,291.1499999999999,287.78247746503484,1.2050864814437177,0.6745,0.678115381835689,0.1421925,0.14295466483568747,0.13502943750000002,0.1357532076640042,0.1421925,0.14295466483568747,0.10502289583333334,0.10558582818311438,297.15,293.15,296.01212202728925,295.77662619517986,296.352935437233,295.7969874551727,295.6603596937328,295.9198061617215,0.0,2534.296391395364,114.21762209153151,123.49651595480837,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,1.0,1.0,1.0,3.0,0.4811534232239521,283.15,283.15,283.15000062978663,288.4174526640157,3.9682539682539675,1.0919141050216954,53000.02492048562,291.1499999999999,287.7840807663513,1.2050862203608552,0.6745,0.678115229463312,0.1421925,0.14295463271380576,0.13502943750000002,0.13575317716028834,0.1421925,0.14295463271380576,0.10502289583333334,0.10558580445800203,297.15,293.15,296.01232885004055,295.77766363376,296.3581436247618,295.79814327674865,295.6621014640118,295.9216761698646,0.0,2534.580298398906,114.21761239256293,123.49470437038462,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,1.0,1.0,1.0,3.0,0.4809991266450191,283.15,283.15,283.15000063084364,288.4193257905927,3.9682539682539675,1.0919140787623371,53000.02237129863,291.1499999999999,287.7856862928348,1.2050859779700969,0.6745,0.6781150880011102,0.1421925,0.14295460289191675,0.13502943750000002,0.13575314884070114,0.1421925,0.14295460289191675,0.10502289583333334,0.10558578243165645,297.15,293.15,296.0125503664057,295.77873422060117,296.3633402976189,295.79931593039055,295.6638739263642,295.9235629482761,0.0,2534.864526826736,114.21760407624745,123.49305680700536,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,1.0,1.0,1.0,3.0,0.48084482995676286,283.15,283.15,283.1500006307099,288.4211989206795,3.9682539682539675,1.0919140525098021,53000.01982277405,291.1499999999999,287.7872918227323,1.2050857353991191,0.6745,0.6781149464380645,0.1421925,0.14295457304876866,0.13502943750000002,0.13575312050092586,0.1421925,0.14295457304876866,0.10502289583333334,0.105585760389609,297.15,293.15,296.01277190745446,295.77980486784696,296.36853700944107,295.8004886236331,295.665646457311,295.9254497731373,0.0,2535.148776310818,114.21759576209327,123.49140949757083,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,1.0,1.0,1.0,3.0,0.4806904297852122,283.15,283.15,283.15000063097847,288.4230750129175,3.9682539682539675,1.0919140313186095,53000.01776559086,291.1499999999999,287.7889001851501,1.205085514576669,0.6745,0.6781148175737722,0.1421925,0.14295454588266657,0.13502943750000002,0.13575309470333818,0.1421925,0.14295454588266657,0.10502289583333334,0.10558574032481859,297.15,293.15,296.01301307795904,295.78091771124343,296.37370886435616,295.80168340772514,295.6674606625726,295.92735674477126,0.0,2535.433348670531,114.21758905086193,123.48996366154716,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,1.0,1.0,1.0,3.0,0.48053597546861937,283.15,283.15,283.1500006320434,288.4249526699967,3.9682539682539675,1.091914012341599,53000.015923354425,291.1499999999999,287.79051001341094,1.2050853042326235,0.6745,0.6781146948247863,0.1421925,0.14295452000574263,0.13502943750000002,0.13575307012998528,0.1421925,0.14295452000574263,0.10502289583333334,0.10558572121221077,297.15,293.15,296.01326427890274,295.782053910877,296.37887292801787,295.80288986019576,295.669296097162,295.92927541503104,0.0,2535.7181404402045,114.2175830408602,123.48861220734253,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,1.0,1.0,1.0,3.0,0.4803814999334712,283.15,283.15,283.1500006318428,288.4268309419534,3.9682539682539675,1.0919139941846774,53000.01416073006,291.1499999999999,287.7921204143847,1.2050850976429577,0.6745,0.6781145742718175,0.1421925,0.14295449459176487,0.13502943750000002,0.13575304599625723,0.1421925,0.14295449459176487,0.10502289583333334,0.10558570244153341,297.15,293.15,296.01351938680733,295.78319941209276,296.3840345421436,295.80410090678043,295.6711398033979,295.9311988102444,0.0,2536.0030090897712,114.21757729058021,123.48729652833711,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,1.0,1.0,1.0,3.0,0.48022691878337836,283.15,283.15,283.1500006325694,288.42871127234565,3.9682539682539675,1.0919139795280943,53000.01273790904,291.1499999999999,287.79373290275396,1.2050849087470366,0.6745,0.6781144640463594,0.1421925,0.14295447135494732,0.13502943750000002,0.1357530239300132,0.1421925,0.14295447135494732,0.10502289583333334,0.10558568527889918,297.15,293.15,296.01379357166206,295.78438760926815,296.3891732600853,295.805333569168,295.6730231612893,295.9331422342945,0.0,2536.2881181040734,114.21757264885436,123.48614251722485,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,1.0,1.0,1.0,3.0,0.48007231390686844,283.15,283.15,283.1500006329635,288.4305919984038,3.9682539682539675,1.0919139655313719,53000.01137914549,291.1499999999999,287.7953457883614,1.2050847232222566,0.6745,0.6781143557908885,0.1421925,0.14295444853342612,0.13502943750000002,0.13575300225814466,0.1421925,0.14295444853342612,0.10502289583333334,0.1055856684230014,297.15,293.15,296.01407197573263,295.7855860202246,296.39430885910684,295.8065712595027,295.67491572593826,295.935090768101,0.0,2536.5732908971277,114.21756821610579,123.48502110243139,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,1.0,1.0,1.0,3.0,0.4799176616848287,283.15,283.15,283.1500006325226,288.43247351316415,3.9682539682539675,1.0919139528500368,53000.010148076166,291.1499999999999,287.79695946582945,1.205084544406563,0.6745,0.6781142514562961,0.1421925,0.142954426538472,0.13502943750000002,0.1357529813712042,0.1421925,0.142954426538472,0.10502289583333334,0.10558565217760328,297.15,293.15,296.0143587951666,295.7868048026513,296.39943819011825,295.807818969178,295.676826642145,295.93704947985185,0.0,2536.8585197831426,114.21756419993915,123.48396468795853,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,1.0,1.0,1.0,3.0,0.4797629365165341,283.15,283.15,283.1500006322881,288.43435580082627,3.9682539682539675,1.091913941730891,53000.009068659856,291.1499999999999,287.798573971982,1.2050843748006248,0.6745,0.6781141524980714,0.1421925,0.1429544056769192,0.13502943750000002,0.13575296156056904,0.1421925,0.1429544056769192,0.10502289583333334,0.10558563676933148,297.15,293.15,296.0146581077488,295.78805238330193,296.40455229646096,295.80908088548364,295.67876312988113,295.93902136057534,0.0,2537.1438226433324,114.21756067851636,123.4829932509695,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,1.0,1.0,1.0,3.0,0.47960811519398283,283.15,283.15,283.1500006323255,288.43623910729036,3.9682539682539675,1.0919139326709482,53000.00818914542,291.1499999999999,287.8001895704668,1.2050842173342253,0.6745,0.6781140606265367,0.1421925,0.1429543863093237,0.13502943750000002,0.13575294316863185,0.1421925,0.1429543863093237,0.10502289583333334,0.10558562246449145,297.15,293.15,296.0149738873048,295.7893379200819,296.4096463149416,295.81036152362503,295.68073331788986,295.94101059276863,0.0,2537.429208484177,114.2175578092414,123.48213382480776,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,1.0,1.0,1.0,3.0,0.4794532983994546,283.15,283.15,283.1500006335703,288.43812279030635,3.9682539682539675,1.0919139235300663,53000.00730177364,291.1499999999999,287.80180541788604,1.2050840592271073,0.6745,0.6781139683788002,0.1421925,0.14295436686242036,0.13502943750000002,0.13575292470138203,0.1421925,0.14295436686242036,0.10502289583333334,0.10558560810107495,297.15,293.15,296.0152889342576,295.79062405713256,296.4147478758925,295.8116420412447,295.68270320314315,295.9430012223341,0.0,2537.7147211939923,114.21755491433316,123.48126965112692,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,1.0,1.0,1.0,3.0,0.4792984018315305,283.15,283.15,283.150000632465,288.4400068551677,3.9682539682539675,1.091913915599468,53000.00653189287,291.1499999999999,287.8034217712205,1.2050839087888534,0.6745,0.6781138806148049,0.1421925,0.14295434836074228,0.13502943750000002,0.13575290713174096,0.1421925,0.14295434836074222,0.10502289583333334,0.10558559443579853,297.15,293.15,296.01561714100524,295.79194117224927,296.41983328074224,295.8129376982199,295.68470020758997,295.94500589996136,0.0,2538.0001630985953,114.21755240272041,123.4804803893514,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,1.0,1.0,1.0,3.0,0.47914340569483255,283.15,283.15,283.15000063235993,288.4418913955342,3.9682539682539675,1.0919139091788264,53000.00590859458,291.1499999999999,287.8050387550268,1.205083768414037,0.6745,0.6781137987237867,0.1421925,0.14295433109715647,0.13502943750000002,0.13575289073782232,0.1421925,0.14295433109715647,0.10502289583333334,0.10558558168497292,297.15,293.15,296.01596177020764,295.7932969447705,296.42489850118386,295.8142522439309,295.68673104632404,295.94702810128337,0.0,2538.285587250053,114.21755036930972,123.47978461246299,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,1.0,1.0,1.0,3.0,0.4789884081627367,283.15,283.15,283.1500006336756,288.4437762030657,3.9682539682539675,1.0919139027756848,53000.00528699509,291.1499999999999,287.8066559274342,1.2050836281310835,0.6745,0.678113716883656,0.1421925,0.14295431384429838,0.13502943750000002,0.13575287435409095,0.1421925,0.14295431384429838,0.10502289583333334,0.10558556894207075,297.15,293.15,296.01630661690564,295.7946547895122,296.42996769302704,295.8155675027362,295.68876312085166,295.9490519446066,0.0,2538.571120124775,114.21754834144103,123.4790899925662,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,1.0,1.0,1.0,3.0,0.4788333801205893,283.15,283.15,283.15000063223266,288.44566108371805,3.9682539682539675,1.0919138966919995,53000.00469640759,291.1499999999999,287.8082732029747,1.2050834898378529,0.6745,0.6781136362123408,0.1421925,0.14295429683784025,0.13502943750000002,0.13575285820434696,0.1421925,0.14295429683784025,0.10502289583333334,0.10558555638115875,297.15,293.15,296.0166562747397,295.79602491113104,296.4350328388893,295.81688858224214,295.69080554338905,295.95108163007825,0.0,2538.8565932607125,114.21754641474398,123.47841807475186,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,1.0,1.0,1.0,3.0,0.47867819102898845,283.15,283.15,283.1500006320165,288.44754563229935,3.9682539682539675,1.0919138922845617,53000.0042685456,291.1499999999999,287.8098905212109,1.2050833643666918,0.6745,0.6781135630239714,0.1421925,0.14295428140887478,0.13502943750000002,0.13575284355262812,0.1421925,0.14295428140887478,0.10502289583333334,0.10558554498537742,297.15,293.15,296.01703131849115,295.7974557075573,296.440065283056,295.81823913518053,295.69290044454476,295.9531383777659,0.0,2539.1418591610877,114.21754501891277,123.47786561779616,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,1.0,1.0,1.0,3.0,0.47852300801997166,283.15,283.15,283.15000063328966,288.4494303115115,3.9682539682539675,1.0919138878229466,53000.00383542426,291.1499999999999,287.8115079223917,1.205083238534466,0.6745,0.6781134896223239,0.1421925,0.14295426593494778,0.13502943750000002,0.13575282885821277,0.1421925,0.14295426593494778,0.10502289583333334,0.10558553355638771,297.15,293.15,296.01740540141054,295.798885010089,296.44510112977645,295.81958878753505,295.69499368976597,295.9551948037154,0.0,2539.4272399381953,114.21754360592377,123.47730905125883,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,1.0,1.0,1.0,3.0,0.47836783153247653,283.15,283.15,283.1500006316612,288.45131520734856,3.9682539682539675,1.091913883294532,53000.003395818174,291.1499999999999,287.81312546129385,1.2050831118389016,0.6745,0.6781134157221971,0.1421925,0.14295425035593548,0.13502943750000002,0.13575281406400586,0.1421925,0.14295425035593548,0.10502289583333334,0.10558552204978233,297.15,293.15,296.0177784104082,295.80031336820394,296.4501425843766,295.8209376228851,295.697085375428,295.9572514722604,0.0,2539.712604559512,114.21754217177951,123.47674762305343,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,1.0,1.0,1.0,3.0,0.4782124585788438,283.15,283.15,283.1500006313372,288.45319851505303,3.9682539682539675,1.0919138802017743,53000.00309558178,291.1499999999999,287.8147419862491,1.2050829976564448,0.6745,0.6781133491254385,0.1421925,0.14295423631655882,0.13502943750000002,0.13575280073187412,0.1421925,0.14295423631655882,0.10502289583333334,0.10558551168034658,297.15,293.15,296.0181810162708,295.8018132966421,296.4551442290857,295.8223211431911,295.69923856469626,295.9593396499772,0.0,2539.997537954461,114.21754119230631,123.47630291883374,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,1.0,1.0,1.0,3.0,0.4780570856252111,283.15,283.15,283.15000063101314,288.4550818227575,3.9682539682539675,1.091913877109016,53000.002795345266,291.1499999999999,287.8163585112043,1.2050828834740746,0.6745,0.6781132825287296,0.1421925,0.14295422227719254,0.13502943750000002,0.13575278739975236,0.1421925,0.14295422227719254,0.10502289583333334,0.1055855013109185,297.15,293.15,296.01858362673937,295.803313242358,296.46014592889566,295.82370467928985,295.70139177783284,295.9614278510232,0.0,2540.282516608209,114.21754021283292,123.47585821539967,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,1.0,1.0,1.0,3.0,0.47790172547570936,283.15,283.15,283.15000063202314,288.45696553254896,3.9682539682539675,1.0919138739370597,53000.002487420454,291.1499999999999,287.817975316631,1.2050827685165741,0.6745,0.6781132154782465,0.1421925,0.1429542081421654,0.13502943750000002,0.13575277397678864,0.1421925,0.1429542081421654,0.10502289583333334,0.10558549087083562,297.15,293.15,296.0189842600205,295.80481096915395,296.46515678155686,295.8250865567911,295.7035419588379,295.96351610527205,0.0,2540.567661439347,114.21753920827754,123.47540662119049,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,1.0,1.0,1.0,3.0,0.4777462496365491,283.15,283.15,283.15000063060614,288.45884734745937,3.9682539682539675,1.0919138713577792,53000.002237030945,291.1499999999999,287.81959069571514,1.205082659382634,0.6745,0.6781131518300934,0.1421925,0.14295419472438922,0.13502943750000002,0.13575276123494381,0.1421925,0.14295419472438922,0.10502289583333334,0.10558548096051187,297.15,293.15,296.01939926197656,295.8065200724414,296.47014283860153,295.8264136518341,295.70559101567716,295.9656133681062,0.0,2540.852318269001,114.21753839142193,123.47501006957044,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,1.0,1.0,1.0,3.0,0.47759071099881206,283.15,283.15,283.150000629995,288.4607281416563,3.9682539682539675,1.0919138691245276,53000.00202023302,291.1499999999999,287.82120532094416,1.205082553560317,0.6745,0.6781130901151675,0.1421925,0.14295418171416002,0.13502943750000002,0.1357527488801155,0.1421925,0.14295418171416002,0.10502289583333334,0.10558547135120094,297.15,293.15,296.01982222715895,295.8083564089057,296.47511541015575,295.827706132607,295.70757551341853,295.9677151384492,0.0,2541.1367535753993,114.21753768415348,123.47464488457453,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21021984.0,21021984.0,288.3270688,284.5517749194417,0.6384132266666667,340.8620619714286,1.0,1.0,1.0,3.0,0.47743516455657575,283.15,283.15,283.1500006308989,288.46260859555434,3.9682539682539675,1.0919138669257007,53000.00180677691,291.1499999999999,287.82281969520443,1.205082448216394,0.6745,0.6781130286779168,0.1421925,0.142954168762468,0.13502943750000002,0.13575273658087544,0.1421925,0.142954168762468,0.10502289583333334,0.10558546178512536,297.15,293.15,296.02024611786175,295.81019547142307,296.4800905272333,295.82900095146215,295.7095649688598,295.969819607368,0.0,2541.421234718666,114.21753698778721,123.47428310764013,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,1.0,1.0,1.0,3.0,0.47727958199381815,283.15,283.15,283.15000062878727,288.46448816576975,3.9682539682539675,1.0919138648526434,53000.00160553021,291.1499999999999,287.8244333590601,1.2050823442996192,0.6745,0.678112968076612,0.1421925,0.14295415598700317,0.13502943750000002,0.135752724448985,0.1421925,0.14295415598700317,0.10502289583333334,0.10558545234921057,297.15,293.15,296.02067398163524,295.81208581286023,296.4850596680868,295.83028480526787,295.71153661329606,295.97192817622926,0.0,2541.7055140864627,114.21753633125206,123.47393483950923,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,1.0,1.0,1.0,3.0,0.4771238048512874,283.15,283.15,283.1500006281922,288.46636342558213,3.9682539682539675,1.0919138634342525,53000.00146783667,291.1499999999999,287.8260434879587,1.2050822486812076,0.6745,0.6781129123178151,0.1421925,0.14295414423239572,0.13502943750000002,0.13575271328652544,0.1421925,0.14295414423239572,0.10502289583333334,0.10558544366729757,297.15,293.15,296.02112302440435,295.8142770090282,296.48998489224823,295.83149555815413,295.7133861364984,295.9740533240667,0.0,2541.9889215139337,114.217535882049,123.4736578248647,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,1.0,1.0,1.0,3.0,0.47696804923754127,283.15,283.15,283.15000062958984,288.4682393729707,3.9682539682539675,1.091913861952742,53000.00132401573,291.1499999999999,287.8276541489171,1.2050821522345079,0.6745,0.6781128560748217,0.1421925,0.142954132375714,0.13502943750000002,0.1357527020271337,0.1421925,0.142954132375714,0.10502289583333334,0.10558543490999286,297.15,293.15,296.02156973941516,295.81644001307745,296.49491746865493,295.8327127784197,295.71524565407833,295.9761771307291,0.0,2542.272573006279,114.21753541285625,123.47337354114056,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
