,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,1.0,1.0,1.0,3.0,0.47681229153660387,283.15,283.15,283.15000062718997,288.4701153479082,3.9682539682539675,1.0919138604554266,53000.00117866043,291.1499999999999,287.8292647895827,1.2050820556458253,0.6745,0.6781127997503671,0.1421925,0.14295412050185927,0.13502943750000002,0.13575269075143398,0.1421925,0.14295412050185927,0.10502289583333334,0.10558542614000421,297.15,293.15,296.02201648358346,295.8185987227615,296.4998543525857,295.83393319666436,295.7171107998584,295.9783027110907,0.0,2542.5561510000907,114.21753493865796,123.47308825487053,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,1.0,1.0,1.0,3.0,0.4766563416520022,283.15,283.15,283.1500006264591,288.4719855800778,3.9682539682539675,1.0919138594277797,53000.00107889931,291.1499999999999,287.8308708087477,1.205081966120024,0.6745,0.6781127475477663,0.1421925,0.14295410949693957,0.13502943750000002,0.13575268030089607,0.1421925,0.14295410949693957,0.10502289583333334,0.10558541801180805,297.15,293.15,296.02248319328817,295.8209790676243,296.5047472364647,295.83511231998847,295.7189150756919,295.9804473786116,0.0,2542.8386721597813,114.21753461320326,123.4728605710552,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,1.0,1.0,1.0,3.0,0.47650039176740056,283.15,283.15,283.1500006257282,288.47385581224745,3.9682539682539675,1.0919138584001329,53000.00097913819,291.1499999999999,287.8324768279127,1.2050818765942515,0.6745,0.6781126953451818,0.1421925,0.14295409849202334,0.13502943750000002,0.13575266985036144,0.1421925,0.14295409849202334,0.10502289583333334,0.10558540988361446,297.15,293.15,296.022949908087,295.8233594388063,296.5096401721525,295.8362914561308,295.7207193704093,295.9825920691172,0.0,2543.1212375608816,114.21753428774866,123.4726328874524,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,1.0,1.0,1.0,3.0,0.47634449165002346,283.15,283.15,283.1500006263426,288.4757281414007,3.9682539682539675,1.0919138572675267,53000.000869187876,291.1499999999999,287.8340844960208,1.205081785260844,0.6745,0.6781126420878926,0.1421925,0.142954087264763,0.13502943750000002,0.13575265918868343,0.1421925,0.142954087264763,0.10502289583333334,0.10558540159119824,297.15,293.15,296.0234113621835,295.82569074826273,296.5145518596111,295.8374791915587,295.722535436182,295.98473371955964,0.0,2543.404308402028,114.21753392905333,123.47239151405537,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,1.0,1.0,1.0,3.0,0.4761884000352396,283.15,283.15,283.15000062443835,288.47759328579343,3.9682539682539675,1.091913856459554,53000.00079075212,291.1499999999999,287.8356862705893,1.2050817001641996,0.6745,0.678112592469944,0.1421925,0.14295407680471833,0.13502943750000002,0.13575264925557198,0.1421925,0.14295407680471833,0.10502289583333334,0.10558539386544488,297.15,293.15,296.02389193917503,295.8281926126528,296.5194191986254,295.83864607784926,295.72432477957875,295.98689492157627,0.0,2543.685958085975,114.21753367316923,123.4721958329449,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,1.0,1.0,1.0,3.0,0.4760322506561741,283.15,283.15,283.15000062354716,288.47945626261475,3.9682539682539675,1.0919138557494865,53000.00072182069,291.1499999999999,287.8372862670875,1.2050816169454428,0.6745,0.6781125439478689,0.1421925,0.14295406657569656,0.13502943750000002,0.13575263954184547,0.1421925,0.14295406657569656,0.10502289583333334,0.10558538631032427,297.15,293.15,296.02437828812737,295.8307459345215,296.52427319460634,295.83980668675247,295.7261060797832,295.9890620367582,0.0,2543.967246642426,114.21753344829159,123.47201393318008,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,1.0,1.0,1.0,3.0,0.47587614793259553,283.15,283.15,283.1500006248271,288.4813215405145,3.9682539682539675,1.0919138549707683,53000.000646224886,291.1499999999999,287.8388881025788,1.205081532100632,0.6745,0.6781124944782951,0.1421925,0.14295405614693102,0.13502943750000002,0.13575262963843746,0.1421925,0.14295405614693102,0.10502289583333334,0.10558537860767357,297.15,293.15,296.0248599186208,295.83326198142674,296.52914307119505,295.8409714614008,295.7278924972968,295.9912257859881,0.0,2544.2490639577595,114.2175332016723,123.47182176522796,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,1.0,1.0,1.0,3.0,0.4757199422019602,283.15,283.15,283.15000062200505,288.4831823277223,3.9682539682539675,1.091913854309457,53000.00058202661,291.1499999999999,287.84048619874034,1.2050814503829719,0.6745,0.6781124468312834,0.1421925,0.14295404610238288,0.13502943750000002,0.13575262009989159,0.1421925,0.14295404610238288,0.10502289583333334,0.10558537118880457,297.15,293.15,296.0253513123697,295.83585448516493,296.53399178268444,295.842131634096,295.7296737183713,295.99340058653723,0.0,2544.5299901445837,114.21753299223579,123.47164882066356,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,1.0,1.0,1.0,3.0,0.4755636028431595,283.15,283.15,283.1500006210049,288.48503714659756,3.9682539682539675,1.0919138538085844,53000.00053340325,291.1499999999999,287.84207936578866,1.2050813726708325,0.6745,0.6781124015219068,0.1421925,0.14295403655063563,0.13502943750000002,0.13575261102932135,0.1421925,0.14295403655063563,0.10502289583333334,0.10558536413391661,297.15,293.15,296.02585553131115,295.8385475624217,296.53880972951015,295.8432847493711,295.73144675490875,295.9955888655046,0.0,2544.8098930233655,114.21753283360984,123.47150163209707,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,1.0,1.0,1.0,3.0,0.4754072927147556,283.15,283.15,283.1500006224907,288.4868937290803,3.9682539682539675,1.091913853276658,53000.00048176525,291.1499999999999,287.84367392633067,1.2050812938648685,0.6745,0.6781123555766939,0.1421925,0.1429540268648466,0.13502943750000002,0.1357526018314618,0.1421925,0.1429540268648466,0.10502289583333334,0.10558535698002584,297.15,293.15,296.02635692733327,295.8412198303933,296.5436369932357,295.8444392471787,295.73322148150515,295.99777489592924,0.0,2545.0902249702704,114.21753266514924,123.47134917300808,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,1.0,1.0,1.0,3.0,0.4752509554243228,283.15,283.15,283.15000061940367,288.4887493242385,3.9682539682539675,1.0919138527570782,53000.00043132587,291.1499999999999,287.84526756681805,1.205081215757781,0.6745,0.6781123100360761,0.1421925,0.14295401726435097,0.13502943750000002,0.1357525927145989,0.1421925,0.14295401726435097,0.10502289583333334,0.1055853498891325,297.15,293.15,296.02686051463115,295.8439088044078,296.5484632214881,295.84559449629074,295.7349970399931,295.9999648153622,0.0,2545.37026559432,114.21753250059884,123.47119972364398,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,1.0,1.0,1.0,3.0,0.4750945347634553,283.15,283.15,283.150000619614,288.4905996790317,3.9682539682539675,1.0919138523242677,53000.00038930983,291.1499999999999,287.8468571618758,1.2050811404294464,0.6745,0.6781122661177825,0.1421925,0.1429540080058603,0.13502943750000002,0.13575258392251224,0.1421925,0.1429540080058603,0.10502289583333334,0.10558534305084286,297.15,293.15,296.0273719064402,295.8466605240648,296.5532713345339,295.84674641010827,295.736768872759,296.0021638095813,0.0,2545.649547174751,114.2175323635283,123.47106503738691,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,1.0,1.0,1.0,3.0,0.4749381306051426,283.15,283.15,283.15000061674107,288.4924505553964,3.9682539682539675,1.0919138518779048,53000.00034597819,291.1499999999999,287.8484472365805,1.2050810648729742,0.6745,0.678112222062976,0.1421925,0.1429539987185911,0.13502943750000002,0.13575257510309674,0.1421925,0.1429539987185911,0.10502289583333334,0.10558533619129748,297.15,293.15,296.02788175391373,295.8494020423425,296.55808309741906,295.8478984644314,295.73854085934835,296.004361243491,0.0,2545.9289002225614,114.21753222216564,123.4709278088586,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,1.0,1.0,1.0,3.0,0.4747815421464902,283.15,283.15,283.15000061588586,288.4942908219736,3.9682539682539675,1.0919138515702387,53000.00031611079,291.1499999999999,287.85002815030055,1.2050809944007976,0.6745,0.6781121809774333,0.1421925,0.1429539900572775,0.13502943750000002,0.1357525668781038,0.1421925,0.1429539900572775,0.10502289583333334,0.10558532979408077,297.15,293.15,296.0284080651404,295.8522693814758,296.5628577257531,295.8490480099619,295.7403090858134,296.00657845362895,0.0,2546.2064352925836,114.21753212472805,123.47081753675162,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,1.0,1.0,1.0,3.0,0.47462495348752837,283.15,283.15,283.1500006145502,288.49613107719864,3.9682539682539675,1.0919138512627211,53000.000286257826,291.1499999999999,287.8516090542338,1.2050809239919604,0.6745,0.6781121399276551,0.1421925,0.14295398140350346,0.13502943750000002,0.13575255866027067,0.1421925,0.14295398140350346,0.10502289583333334,0.10558532340243276,297.15,293.15,296.028934399514,295.8551368866083,296.5676323600121,295.8501975643772,295.74207732521273,296.0087957071449,0.0,2546.4840006169957,114.21753202733755,123.47070729478462,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,1.0,1.0,1.0,3.0,0.4744683648285665,283.15,283.15,283.15000061321456,288.4979713324236,3.9682539682539675,1.0919138509552038,53000.00025640486,291.1499999999999,287.853189958167,1.205080853583133,0.6745,0.6781120988778823,0.1421925,0.14295397274973057,0.13502943750000002,0.1357525504424386,0.1421925,0.14295397274973057,0.10502289583333334,0.10558531701078559,297.15,293.15,296.0294607393435,295.85800442187724,296.5724070425424,295.8513471306581,295.74384558207805,296.01101298329985,0.0,2546.7616083327293,114.21753192994707,123.47059705287008,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,1.0,1.0,1.0,3.0,0.4743117387749106,283.15,283.15,283.15000061321916,288.49980867364127,3.9682539682539675,1.091913850670683,53000.000228784396,291.1499999999999,287.8547684839046,1.2050807844061195,0.6745,0.6781120585475713,0.1421925,0.14295396424762866,0.13502943750000002,0.13575254236863696,0.1421925,0.14295396424762866,0.10502289583333334,0.1055853107311621,297.15,293.15,296.02999000297143,295.86089904930077,296.5771766109924,295.8524965491592,295.7456131238774,296.0132350672602,0.0,2547.038808568293,114.21753183983967,123.47049171764704,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,1.0,1.0,1.0,3.0,0.4741550818512152,283.15,283.15,283.1500006103413,288.50164390303513,3.9682539682539675,1.0919138504023937,53000.00020273961,291.1499999999999,287.85634525165653,1.2050807163231676,0.6745,0.6781120188519285,0.1421925,0.1429539558793222,0.13502943750000002,0.13575253442189075,0.1421925,0.1429539558793222,0.10502289583333334,0.10558530455035947,297.15,293.15,296.03052169468555,295.86381430541627,296.58194073931054,295.85364598914924,295.7473801064128,296.01546056699493,0.0,2547.315621243396,114.21753175487284,123.47039003972226,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,1.0,1.0,1.0,3.0,0.47399814063354684,283.15,283.15,283.1500006091988,288.50346387473763,3.9682539682539675,1.0919138502440475,53000.00018736778,291.1499999999999,287.8579087560237,1.2050806547487265,0.6745,0.6781119829551526,0.1421925,0.14295394831186142,0.13502943750000002,0.13575252723564696,0.1421925,0.14295394831186142,0.10502289583333334,0.10558529896105874,297.15,293.15,296.03107589721884,295.866894318998,296.5866369314711,295.85479759618454,295.7491422437446,296.01770939752345,0.0,2547.5897495346544,114.21753170472469,123.47031631439232,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,1.0,1.0,1.0,3.0,0.4738412511336961,283.15,283.15,283.15000061096924,288.5052875736858,3.9682539682539675,1.0919138500678391,53000.00017026195,291.1499999999999,287.859475217932,1.2050805912427416,0.6745,0.6781119459378835,0.1421925,0.14295394050818752,0.13502943750000002,0.13575251982508946,0.1421925,0.14295394050818752,0.10502289583333334,0.1055852931972918,297.15,293.15,296.0316260774582,295.86994429568256,296.5913483411306,295.85594904416087,295.75090614112156,296.0199547799108,0.0,2547.8646360388334,114.21753164891965,123.47023775271695,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,1.0,1.0,1.0,3.0,0.47368435026080014,283.15,283.15,283.1500006076649,288.5071107239564,3.9682539682539675,1.0919138498908731,53000.0001530826,291.1499999999999,287.86104110010604,1.2050805281150072,0.6745,0.678111909134388,0.1421925,0.14295393274957963,0.13502943750000002,0.13575251245732772,0.1421925,0.14295393274957963,0.10502289583333334,0.10558528746681045,297.15,293.15,296.0321766442328,295.87300242649326,296.5960625272954,295.85710105581023,295.75267019955135,296.0222025706766,0.0,2548.139300679552,114.2175315928747,123.47015943190394,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,1.0,1.0,1.0,3.0,0.4735272756553054,283.15,283.15,283.15000060627585,288.508921756619,3.9682539682539675,1.091913849766801,53000.00014103798,291.1499999999999,287.86259714960937,1.205080470060136,0.6745,0.6781118752885196,0.1421925,0.14295392561447415,0.13502943750000002,0.13575250568165897,0.1421925,0.14295392561447415,0.10502289583333334,0.10558528219684586,297.15,293.15,296.03273998684585,295.87616386823436,296.60073497310583,295.858254436498,295.7544292233564,296.0244644976081,0.0,2548.41202112279,114.21753155358121,123.47009608561594,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,1.0,1.0,1.0,3.0,0.4733702010498107,283.15,283.15,283.1500006048869,288.5107327892816,3.9682539682539675,1.0919138496427288,53000.000128993415,291.1499999999999,287.86415319911265,1.2050804120052752,0.6745,0.6781118414426568,0.1421925,0.14295391847936986,0.13502943750000002,0.13575249890599134,0.1421925,0.14295391847936986,0.10502289583333334,0.10558527692688216,297.15,293.15,296.033303335075,295.87932534186547,296.6054074644729,295.8594078286391,295.75618826384306,296.02672644677915,0.0,2548.6847823286107,114.21753151428767,123.47003273934624,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,1.0,1.0,1.0,3.0,0.4732132325606884,283.15,283.15,283.1500006046429,288.5125539631841,3.9682539682539675,1.0919138494901055,53000.00011417718,291.1499999999999,287.86571726514387,1.2050803498518174,0.6745,0.6781118052109092,0.1421925,0.1429539108412931,0.13502943750000002,0.1357524916526889,0.1421925,0.1429539108412931,0.10502289583333334,0.1055852712854247,297.15,293.15,296.03385906401274,295.8824226384709,296.61011425234017,295.860561245864,295.7579532927301,296.0289820986836,0.0,2548.959277005476,114.21753146595205,123.46996071177016,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,1.0,1.0,1.0,3.0,0.4730559825465488,283.15,283.15,283.15000060282887,288.5143522029897,3.9682539682539675,1.0919138493992608,53000.000105358195,291.1499999999999,287.86726248552566,1.2050802962675995,0.6745,0.6781117739710202,0.1421925,0.14295390425555862,0.13502943750000002,0.1357524853987161,0.1421925,0.14295390425555862,0.10502289583333334,0.10558526642122366,297.15,293.15,296.03443783455555,295.8857238611868,296.6148172201906,295.8617288111816,295.7597194091977,296.03128542726245,0.0,2549.22993850307,114.21753143718159,123.46990892343388,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,1.0,1.0,1.0,3.0,0.47289872306983705,283.15,283.15,283.15000060124027,288.51614967182957,3.9682539682539675,1.091913849310492,53000.00009674078,291.1499999999999,287.86880707237947,1.20508024294788,0.6745,0.6781117428856744,0.1421925,0.14295389770240363,0.13502943750000002,0.13575247917568162,0.1421925,0.14295389770240363,0.10502289583333334,0.10558526158108572,297.15,293.15,296.0350173851638,295.88903196994806,296.6195201037015,295.86289686326086,295.76148557837513,296.0335903800899,0.0,2549.5005156697143,114.21753140906867,123.46985781491985,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,1.0,1.0,1.0,3.0,0.47274154742070057,283.15,283.15,283.1500006016732,288.517956429513,3.9682539682539675,1.0919138492050833,53000.00008650799,291.12688747636355,287.8703589118917,1.2050801858977833,0.6745,0.6781117096323224,0.1421925,0.14295389069220754,0.13502943750000002,0.13575247251862985,0.1421925,0.14295389069220754,0.10502289583333334,0.10558525640337879,297.15,293.15,296.0355899559679,295.89227256702384,296.62421687726675,295.86405967246935,295.7632519462468,296.03587820379494,0.0,2549.772641015852,114.21753137568577,123.46980086554284,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,1.0,1.0,1.0,3.0,0.47258437645440055,283.15,283.15,283.1500005976373,288.5197608774195,3.9682539682539675,1.0919138491007527,53000.00007637986,291.09426136363624,287.8719102714657,1.2050801319225737,0.6745,0.6781116781510881,0.1421925,0.14295388405559464,0.13502943750000002,0.1357524662163417,0.1421925,0.14295388405559464,0.10502289583333334,0.10558525150159911,297.15,293.15,296.0361611460487,295.8955072415388,296.6288964580755,295.8652188233434,295.7650136939438,296.03815947259005,0.0,2550.044396282819,114.21753134264435,123.4697441539484,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,1.0,1.0,1.0,3.0,0.4724271343050325,283.15,283.15,283.1500005950875,288.52155347456596,3.9682539682539675,1.0919138490122524,53000.000067788525,291.06171979636355,287.87345192098354,1.20508008028527,0.6745,0.6781116480451962,0.1421925,0.14295387770892,0.13502943750000002,0.13575246018938597,0.1421925,0.14295387770892,0.10502289583333334,0.10558524681396686,297.15,293.15,296.0367364012018,295.89879485026063,296.6335577177347,295.8663773012294,295.7667683189303,296.0404469178714,0.0,2550.3146034343904,114.21753131461652,123.46969278138104,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,1.0,1.0,1.0,3.0,0.47226984044686715,283.15,283.15,283.1500005927222,288.5233396422092,3.9682539682539675,1.09191384893331,53000.00006012496,291.02926427999995,287.87498763756975,1.2050800301477942,0.6745,0.6781116188145946,0.1421925,0.14295387154676684,0.13502943750000002,0.13575245433765626,0.1421925,0.14295387154676684,0.10502289583333334,0.10558524226262153,297.15,293.15,296.0373162002939,295.9021471578786,296.63828386014495,295.8675456270575,295.7685295843129,296.04276448593754,0.0,2550.5837463084454,114.21753128961535,123.4696449132584,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,1.0,1.0,1.0,3.0,0.4721125000462499,283.15,283.15,283.15000059041745,288.52512109717804,3.9682539682539675,1.0919138488626692,53000.000053267344,290.99689631999996,287.8765187938214,1.2050799810205903,0.6745,0.6781115901740821,0.1421925,0.14295386550901135,0.13502943750000002,0.13575244860405758,0.1421925,0.14295386550901135,0.10502289583333334,0.1055852378031559,297.15,293.15,296.03790069765023,295.90556428301267,296.64308886889074,295.86872575142877,295.7703007440993,296.04511606901633,0.0,2550.8520630440003,114.2175312672435,123.46960010729875,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,1.0,1.0,1.0,3.0,0.4719551110759529,283.15,283.15,283.150000588185,288.52689727888657,3.9682539682539675,1.0919138487992708,53000.000047112815,290.9646174218181,287.8780454039297,1.205079933564569,0.6745,0.678111562506681,0.1421925,0.14295385967639915,0.13502943750000002,0.13575244306526796,0.1421925,0.14295385967639915,0.10502289583333334,0.10558523349520843,297.15,293.15,296.03849104162225,295.9090451753711,296.64793700884354,295.8699156942595,295.77207876964087,296.04749353794745,0.0,2551.1194903720057,114.21753124716531,123.46955828706172,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,1.0,1.0,1.0,3.0,0.47179768512062586,283.15,283.15,283.1500005860075,288.5286694450926,3.9682539682539675,1.0919138487413877,53000.00004149368,290.932429090909,287.87956855222336,1.2050798873811317,0.6745,0.678111535580292,0.1421925,0.142953854000001,0.13502943750000002,0.13575243767482295,0.1421925,0.142953854000001,0.10502289583333334,0.10558522930264008,297.15,293.15,296.03908583910595,295.91257463413024,296.652818003798,295.8711131164947,295.7738620272687,296.0498907241596,0.0,2551.3862493958786,114.21753122883385,123.46951874040504,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,1.0,1.0,1.0,3.0,0.471640118674783,283.15,283.15,283.1500005848615,288.5304317199304,3.9682539682539675,1.0919138486991797,53000.00003739627,290.9003328327272,287.88108263525464,1.205079843818929,0.6745,0.6781115101856939,0.1421925,0.14295384864652227,0.13502943750000002,0.13575243259103006,0.1421925,0.14295384864652227,0.10502289583333334,0.10558522534857895,297.15,293.15,296.03969769321725,295.9162573209494,296.6577230606011,295.8723290128634,295.7756552000735,296.05233245754096,0.0,2551.6512220466952,114.21753121546666,123.46948649304514,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,1.0,1.0,1.0,3.0,0.4714825521086052,283.15,283.15,283.15000058327837,288.5321939867615,3.9682539682539675,1.091913848656984,53000.00003330002,290.8683301527272,287.88259671093965,1.2050798002974439,0.6745,0.6781114848140578,0.1421925,0.14295384329788421,0.13502943750000002,0.135752427511834,0.1421925,0.14295384329788421,0.10502289583333334,0.10558522139809313,297.15,293.15,296.0403095678191,295.91994017090326,296.66262817054474,295.8735449352694,295.7774483959575,296.0547742480988,0.0,2551.9162219726513,114.21753120210327,123.46945425249866,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,1.0,1.0,1.0,3.0,0.4713249418309882,283.15,283.15,283.1500005895426,288.53402947334337,3.9682539682539675,1.0919138486179893,53000.000029514544,290.8364225563636,287.88416570888506,1.2050797580353587,0.6745,0.6781114601758846,0.1421925,0.14295383810386875,0.13502943750000002,0.1357524225794713,0.1421925,0.14295383810386875,0.10502289583333334,0.10558521756181101,297.15,293.15,296.04092333857733,295.9235181164169,296.66752264961275,295.87476370517084,295.7792401810111,296.0571935981578,0.0,2552.1895185055337,114.21753118975384,123.46942382884535,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,1.0,1.0,1.0,3.0,0.4711672815467433,283.15,283.15,283.15000058639873,288.53583413702154,3.9682539682539675,1.0919138485834192,53000.00002615852,290.80461154909085,287.88572169849584,1.2050797174147625,0.6745,0.678111436492827,0.1421925,0.1429538331112028,0.13502943750000002,0.13575241783831493,0.1421925,0.1429538331112028,0.10502289583333334,0.10558521387424495,297.15,293.15,296.04154182014497,295.92717017437394,296.6724110232378,295.8759865040365,295.78103144920397,296.0596281941995,0.0,2552.4611159627584,114.2175311788054,123.46939576396666,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,1.0,1.0,1.0,3.0,0.47100950849259476,283.15,283.15,283.150000617863,288.5379156584822,3.9682539682539675,1.0919138485556166,53000.00002345955,290.77289863636355,287.8874759741579,1.2050796790107368,0.6745,0.6781114141030719,0.1421925,0.14295382839118018,0.13502943750000002,0.13575241335606728,0.1421925,0.14295382839118018,0.10502289583333334,0.10558521038805234,297.15,293.15,296.04216200438054,295.93038233225974,296.67727097674265,295.8772152702189,295.78281868733325,296.06196985418705,0.0,2552.76266710448,114.21753117000034,123.46937179001154,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,1.0,1.0,1.0,3.0,0.4708517100958972,283.15,283.15,283.1500006591333,288.54007187795787,3.9682539682539675,1.0919138485292552,53000.00002090045,290.74128532363625,287.8892830745261,1.205079641070315,0.6745,0.6781113919842411,0.1421925,0.1429538237282716,0.13502943750000002,0.13575240892805648,0.1421925,0.1429538237282716,0.10502289583333334,0.10558520694404394,297.15,293.15,296.0427823027238,295.9334746060118,296.68212390764296,295.8784453046964,295.7846049115077,296.0642862065166,0.0,2553.07221095175,114.21753116165176,123.46934870575114,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,1.0,1.0,1.0,3.0,0.47069386460363416,283.15,283.15,283.1500006869386,288.5422394459157,3.9682539682539675,1.0919138485049762,53000.000018543506,290.7097731163636,287.89111938853483,1.2050796043052012,0.6745,0.6781113705498062,0.1421925,0.14295381920964167,0.13502943750000002,0.1357524046370562,0.1421925,0.14295381920964167,0.10502289583333334,0.1055852036065993,297.15,293.15,296.04340212778015,295.9364899247386,296.6869612388164,295.8796761628031,295.78638706135666,296.06658330309904,0.0,2553.3872531119378,114.21753115396254,123.46932709056735,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,1.0,1.0,1.0,3.0,0.47053592516088927,283.15,283.15,283.15000070149955,288.54443186857566,3.9682539682539675,1.0919138484844033,53000.00001654634,290.67836351999995,287.8929967062983,1.205079569588913,0.6745,0.6781113503087872,0.1421925,0.1429538149425978,0.13502943750000002,0.13575240058496815,0.1421925,0.1429538149425978,0.10502289583333334,0.10558520045497521,297.15,293.15,296.044019487347,295.939348265059,296.6917680928713,295.8809074950392,295.7881598039339,296.06884062885007,0.0,2553.7106390775543,114.21753114744715,123.4693082299093,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,1.0,1.0,1.0,3.0,0.47037790125914164,283.15,283.15,283.1500007133405,288.5466646766937,3.9682539682539675,1.0919138484668267,53000.00001484004,290.64705803999993,287.89490798396156,1.2050795362325617,0.6745,0.6781113308622819,0.1421925,0.1429538108430467,0.13502943750000002,0.13575239669193526,0.1421925,0.1429538108430467,0.10502289583333334,0.10558519742706077,297.15,293.15,296.044633433318,295.94203355314204,296.6965443872417,295.88213852723476,295.78992345969476,296.0710546721263,0.0,2554.0411033301934,114.21753114188066,123.46929168719619,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,1.0,1.0,1.0,3.0,0.47021987735739407,283.15,283.15,283.1500007251814,288.5488974848118,3.9682539682539675,1.0919138484492499,53000.000013133744,290.61585818181806,287.89681926162484,1.2050795028762056,0.6745,0.6781113114157741,0.1421925,0.14295380674349512,0.13502943750000002,0.1357523927989019,0.1421925,0.14295380674349512,0.10502289583333334,0.10558519439914592,297.15,293.15,296.045247384995,295.94471886606505,296.70132072519414,295.8833695708337,295.7916871311118,296.07326873563994,0.0,2554.3716267415152,114.21753113631402,123.46927514448446,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,1.0,1.0,1.0,3.0,0.4700616760098947,283.15,283.15,283.1500007280234,288.55114192688,3.9682539682539675,1.0919138484362505,53000.0000118718,290.584765450909,287.89874721811606,1.2050794729286471,0.6745,0.6781112939557465,0.1421925,0.1429538030627168,0.13502943750000002,0.13575238930354577,0.1421925,0.1429538030627168,0.10502289583333334,0.1055851916805356,297.15,293.15,296.04585151643545,295.94718869681196,296.7060309808328,295.88459483142856,295.79342513617604,296.075418232337,0.0,2554.706363703246,114.21753113219721,123.4692628648578,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,1.0,1.0,1.0,3.0,0.4699034635803035,283.15,283.15,283.15000073246523,288.553385596502,3.9682539682539675,1.0919138484234896,53000.000010633026,290.5537813527272,287.90067480425216,1.2050794431401233,0.6745,0.6781112765899928,0.1421925,0.1429537994018125,0.13502943750000002,0.1357523858270625,0.1421925,0.1429537994018125,0.10502289583333334,0.10558518897660417,297.15,293.15,296.0464550414796,295.94964863806433,296.7107367051811,295.8858195778538,295.7951612802311,296.077564248562,0.0,2555.041198551674,114.21753112815591,123.46925083264456,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,1.0,1.0,1.0,3.0,0.46974522919780054,283.15,283.15,283.15000073418315,288.55562770093985,3.9682539682539675,1.0919138484111999,53000.00000944,290.5229073927272,287.90260162401927,1.2050794139881351,0.6745,0.6781112595919249,0.1421925,0.14295379581842071,0.13502943750000002,0.13575238242418697,0.1421925,0.14295379581842071,0.10502289583333334,0.10558518632992323,297.15,293.15,296.04705735927445,295.9520890465181,296.7154333988262,295.88704328939895,295.7968937123858,296.0797033612807,0.0,2555.3759853176903,114.21753112426383,123.46923929596068,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023784.0,21023784.0,289.69821243636363,285.1361484806438,0.5856825600000001,442.7484544,1.0,1.0,1.0,3.0,0.46958686321047066,283.15,283.15,283.15000073555973,288.5578646127119,3.9682539682539675,1.091913848401167,53000.00000846601,290.49214507636356,287.9045250215645,1.2050793872545986,0.6745,0.678111244005415,0.1421925,0.14295379253260188,0.13502943750000002,0.13575237930389392,0.1421925,0.14295379253260188,0.10502289583333334,0.10558518390302862,297.15,293.15,296.0476516598965,295.954440537264,296.7200787911809,295.88825973685886,295.7986030067792,296.0818067463959,0.0,2555.7105616441286,114.21753112108638,123.46923043361257,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,1.0,1.0,1.0,3.0,0.46942849443839535,283.15,283.15,283.1500007346712,288.56010199893547,3.9682539682539675,1.0919138483914397,53000.00000752171,290.46149590909084,287.9064491112807,1.2050793609497499,0.6745,0.6781112286670983,0.1421925,0.14295378929910504,0.13502943750000002,0.13575237623328712,0.1421925,0.14295378929910504,0.10502289583333334,0.10558518151477887,297.15,293.15,296.04824525442905,295.95677663209653,296.7247246329819,295.88947612040596,295.80031102197495,296.08390673237767,0.0,2556.0453755637377,114.21753111800577,123.46922180470779,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,1.0,1.0,1.0,3.0,0.4692698023664415,283.15,283.15,283.15000073360426,288.5623230705949,3.9682539682539675,1.091913848385009,53000.00000689743,290.43096139636356,287.9083594506375,1.2050793388486136,0.6745,0.6781112157810364,0.1421925,0.14295378658257227,0.13502943750000002,0.1357523736536019,0.1421925,0.14295378658257227,0.10502289583333334,0.10558517950835704,297.15,293.15,296.04882224774934,295.95900746864925,296.729239002989,295.8906732565217,295.80196554616896,296.08594150441564,0.0,2556.3776692263014,114.21753111596908,123.46921835462015,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,1.0,1.0,1.0,3.0,0.4691110848174524,283.15,283.15,283.15000073686633,288.5645423352871,3.9682539682539675,1.091913848378928,53000.00000630709,290.4005430436363,287.9102685001751,1.2050793153916333,0.6745,0.6781112021164883,0.1421925,0.14295378370192552,0.13502943750000002,0.13575237091807008,0.1421925,0.14295378370192552,0.10502289583333334,0.10558517738072115,297.15,293.15,296.04939784224916,295.9612291934973,296.73374538285,295.89186939225397,295.80361815538777,296.08797199324766,0.0,2556.710141959739,114.21753111404321,123.46921524481573,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,1.0,1.0,1.0,3.0,0.46895234182898815,283.15,283.15,283.1500007324751,288.56676139679973,3.9682539682539675,1.0919138483730624,53000.000005737704,290.3702423563636,287.91217729603284,1.2050792931012955,0.6745,0.6781111891211844,0.1421925,0.14295378096236325,0.13502943750000002,0.13575236831651544,0.1421925,0.14295378096236325,0.10502289583333334,0.10558517535728978,297.15,293.15,296.0499713919,295.96344381605513,296.7382469090363,295.89306365851587,295.8052656221512,296.0899982795317,0.0,2557.042289503996,114.21753111218561,123.46921256656394,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,1.0,1.0,1.0,3.0,0.4687934636477284,283.15,283.15,283.1500007311406,288.56897483526467,3.9682539682539675,1.09191384836845,53000.00000528991,290.3400608399999,287.9140810422975,1.205079274171544,0.6745,0.6781111780818198,0.1421925,0.14295377863513586,0.13502943750000002,0.13575236610652405,0.1421925,0.14295377863513586,0.10502289583333334,0.10558517363840758,297.15,293.15,296.05053769294597,295.9656160456028,296.7426939242597,295.8942491070903,295.80688761901524,296.0919968777828,0.0,2557.373342888389,114.21753111072482,123.46921213007542,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.46863458546646863,283.15,283.15,283.1500007298061,288.5711882737296,3.9682539682539675,1.0919138483638375,53000.00000484218,290.30999999999995,287.9159847885621,1.2050792552417828,0.6745,0.6781111670424496,0.1421925,0.14295377630790734,0.13502943750000002,0.13575236389653156,0.1421925,0.14295377630790734,0.10502289583333334,0.10558517191952455,297.15,293.15,296.05110399899075,295.9677882939559,296.74714097811193,295.89543456610255,295.8085096296755,296.09399549336734,0.0,2557.704455225796,114.21753110926412,123.46921169358664,296.67140594373916,296.36013534416094,298.088246091139,297.6491362742647,297.6976472108517,2795.391198028647,3794.3260841106785,0.44697286531308095,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.46863458546646863,283.15,283.15,283.1500007298061,288.5711882737296,3.9682539682539675,1.0919138483638375,53000.00000484218,290.30999999999995,287.9159847885621,1.2050792552417828,0.6745,0.6781111670424496,0.1421925,0.14295377630790734,0.13502943750000002,0.13575236389653156,0.1421925,0.14295377630790734,0.10502289583333334,0.10558517191952455,297.15,293.15,296.05110399899075,295.9677882939559,296.74714097811193,295.89543456610255,295.8085096296755,296.09399549336734,0.0,2557.704455225796,114.21753110926412,123.46921169358664,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,1.0,1.0,1.0,3.0,0.46847582367550655,283.15,283.15,283.15000073383726,288.57344312642937,3.9682539682539675,1.0919138483582485,53000.00000429957,290.28004193999993,287.91791866709434,1.2050792336676026,0.6745,0.6781111544616097,0.1421925,0.14295377365571893,0.13502943750000002,0.13575236137794927,0.1421925,0.14295377365571893,0.10502289583333334,0.10558516996062724,297.15,293.15,296.05249340391094,295.9708078209202,296.75241815461027,295.8974353777873,295.810958147871,296.0968225810199,0.0,2558.040764506572,114.21753110749395,123.46920934543724,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,1.0,1.0,1.0,3.0,0.46831692483701487,283.15,283.15,283.15000074312417,288.57577588590107,3.9682539682539675,1.0919138483538282,53000.00000387046,290.25016751999993,287.91991458910735,1.2050792159523176,0.6745,0.6781111441287828,0.1421925,0.142953771477438,0.13502943750000002,0.13575235930940102,0.1421925,0.142953771477438,0.10502289583333334,0.10558516835175635,297.15,293.15,296.05494762069486,295.97483253218587,296.758621168977,295.9004744549021,295.81441405485447,296.1006579663229,0.0,2558.385753139538,114.21753110609417,123.46920928556032,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,1.0,1.0,1.0,3.0,0.4681580259985232,283.15,283.15,283.150000752411,288.5781086453727,3.9682539682539675,1.0919138483494073,53000.000003441295,290.2203763799999,287.9219105111204,1.2050791982370375,0.6745,0.6781111337959586,0.1421925,0.14295376929915762,0.13502943750000002,0.13575235724085327,0.1421925,0.14295376929915762,0.10502289583333334,0.1055851667428859,297.15,293.15,296.05740185715183,295.9788572750228,296.7648242322287,295.903513556312,295.81786998845337,296.1044933818337,0.0,2558.730805662255,114.21753110469406,123.46920922568347,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,1.0,1.0,1.0,3.0,0.467999003942498,283.15,283.15,283.1500007625563,288.58050086510855,3.9682539682539675,1.0919138483457385,53000.00000308512,290.1906681599999,287.9239587095873,1.2050791813683925,0.6745,0.6781111239599207,0.1421925,0.14295376722560565,0.13502943750000002,0.13575235527175816,0.1421925,0.14295376722560565,0.10502289583333334,0.10558516521136747,297.15,293.15,296.0605695064328,295.9835540799758,296.7716164264914,295.9072403487745,295.8219904446095,296.1089941612568,0.0,2559.084378748201,114.21753110353211,123.46921074625376,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,1.0,1.0,1.0,3.0,0.46783992008271924,283.15,283.15,283.15000077307815,288.582922909126,3.9682539682539675,1.091913848342447,53000.00000276562,290.16104249999995,287.9260331290242,1.2050791649255863,0.6745,0.6781111143737268,0.1421925,0.14295376520472372,0.13502943750000002,0.13575235335267977,0.1421925,0.14295376520472372,0.10502289583333334,0.10558516371875096,297.15,293.15,296.06409500727165,295.98858799996316,296.7787041458736,295.9113120929162,295.8264442320436,296.1138286956137,0.0,2559.4422600640214,114.21753110248973,123.4692130595723,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,1.0,1.0,1.0,3.0,0.46768083348896977,283.15,283.15,283.1500007835728,288.5853458359468,3.9682539682539675,1.0919138483391655,53000.00000244705,290.13149903999994,287.9281083475697,1.2050791485009724,0.6745,0.6781111047981407,0.1421925,0.14295376318607803,0.13502943750000002,0.135752351435725,0.1421925,0.14295376318607803,0.10502289583333334,0.10558516222778612,297.15,293.15,296.06763149740465,295.99363219910515,296.7858003716437,295.9153943232842,295.8309080981135,296.1186732979103,0.0,2559.8003437537495,114.21753110145052,123.46921540132124,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
