,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,1.0,1.0,1.0,3.0,0.46752158985104925,283.15,283.15,283.15000079346584,288.58782277882386,3.9682539682539675,1.0919138483365443,53000.000002192566,290.10203741999993,287.93023233942915,1.2050791331258155,0.6745,0.6781110958347548,0.1421925,0.14295376129649126,0.13502943750000002,0.1357523496413277,0.1421925,0.14295376129649126,0.10502289583333334,0.10558516083214378,297.15,293.15,296.07182887579796,295.9992951791619,296.79341275029145,295.9201077262369,295.83597889436464,296.1241246851706,0.0,2560.166674178449,114.21753110062028,123.46921942112854,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,1.0,1.0,1.0,3.0,0.4673623332108488,283.15,283.15,283.1500008018095,288.5903105406913,3.9682539682539675,1.0919138483340487,53000.000001950364,290.0726572799999,287.9323658810583,1.2050791178914633,0.6745,0.6781110869531052,0.1421925,0.14295375942413552,0.13502943750000002,0.1357523478632934,0.1421925,0.14295375942413552,0.10502289583333334,0.10558515944922822,297.15,293.15,296.0761406830534,296.0050676724643,296.8011262657524,295.92493195279013,295.84115708779717,296.12968473237146,0.0,2560.534592585486,114.21753109983014,123.46922366700531,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,1.0,1.0,1.0,3.0,0.4672029644921844,283.15,283.15,283.15000080983333,288.59282918103315,3.9682539682539675,1.0919138483319335,53000.00000174501,290.04335825999993,287.9345276706003,1.2050791032674513,0.6745,0.6781110784276394,0.1421925,0.1429537576268675,0.13502943750000002,0.1357523461565642,0.1421925,0.1429537576268675,0.10502289583333334,0.10558515812177216,297.15,293.15,296.08084851318705,296.01121118837875,296.8091400174501,295.93013279887725,295.8466968878838,296.1356058811554,0.0,2560.9074551305935,114.21753109916013,123.46922899517699,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,1.0,1.0,1.0,3.0,0.4670435395542379,283.15,283.15,283.15000081649816,288.5953633105471,3.9682539682539675,1.091913848330008,53000.0000015581,290.01413999999994,287.93670362977196,1.2050790889592342,0.6745,0.6781110700862655,0.1421925,0.14295375586840817,0.13502943750000002,0.1357523444866887,0.1421925,0.14295375586840817,0.10502289583333334,0.1055851568229801,297.15,293.15,296.08575500887855,296.01754083214524,296.81730439572596,295.9355225787519,295.852418091082,296.14170818131674,0.0,2561.282807316556,114.21753109855038,123.46923486641425,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,1.0,1.0,1.0,3.0,0.46688403196666056,283.15,283.15,283.15000082371597,288.59791639440596,3.9682539682539675,1.0919138483283075,53000.000001393026,289.9850021399999,287.9388967945618,1.2050790751036555,0.6745,0.6781110620091064,0.1421925,0.1429537541656484,0.13502943750000002,0.13575234286970686,0.1421925,0.1429537541656484,0.10502289583333334,0.10558515556532756,297.15,293.15,296.09090674670534,296.02410131195177,296.8256548449189,295.9411453578074,295.8583624956946,296.14803415141563,0.0,2561.6611641561617,114.21753109801192,123.46924146428093,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,1.0,1.0,1.0,3.0,0.46672447630420993,283.15,283.15,283.15000082830625,288.600478102953,3.9682539682539675,1.0919138483267123,53000.000001238135,289.95594431999996,287.94109785563495,1.2050790615201055,0.6745,0.6781110540898404,0.1421925,0.1429537524961744,0.13502943750000002,0.13575234128433394,0.1421925,0.1429537524961744,0.10502289583333334,0.10558515433225973,297.15,293.15,296.0961783899224,296.03077392904015,296.8340914007421,295.94688174301854,295.8644154919299,296.1544681909307,0.0,2562.040864990146,114.21753109750665,123.46924844190927,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,1.0,1.0,1.0,3.0,0.46656476063554375,283.15,283.15,283.15000083281603,288.60306848864366,3.9682539682539675,1.0919138483254616,53000.000001116714,289.9269661799999,287.9433251722816,1.2050790487046639,0.6745,0.6781110466188183,0.1421925,0.14295375092119542,0.13502943750000002,0.1357523397886958,0.1421925,0.14295375092119542,0.10502289583333334,0.10558515316898563,297.15,293.15,296.10184875325155,296.0378194153719,296.84281417306687,295.95299588813526,295.87082956700687,296.1612615593665,0.0,2562.425031244069,114.21753109711051,123.46925668047975,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,1.0,1.0,1.0,3.0,0.46640503587842774,283.15,283.15,283.15000083897723,288.6056604257327,3.9682539682539675,1.0919138483242279,53000.00000099698,289.89806735999997,287.9455538697388,1.205079035926272,0.6745,0.6781110391698653,0.1421925,0.14295374935086888,0.13502943750000002,0.13575233829747577,0.1421925,0.14295374935086888,0.10502289583333334,0.10558515200914782,297.15,293.15,296.1075383440185,296.044883756332,296.8515536846592,295.95912849933677,295.8772613462353,296.1680731261164,0.0,2562.809538139689,114.21753109671984,123.46926498687793,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,1.0,1.0,1.0,3.0,0.4662452433696008,283.15,283.15,283.15000084136176,288.6082614065421,3.9682539682539675,1.0919138483230986,53000.00000088732,289.8692475,287.9477908529746,1.2050790235312903,0.6745,0.6781110319433642,0.1421925,0.1429537478274378,0.13502943750000002,0.13575233685078875,0.1421925,0.1429537478274378,0.10502289583333334,0.10558515088394681,297.15,293.15,296.1133609514987,296.05207227018576,296.86038638637973,295.9653872644287,295.88381328503544,296.1750040315057,0.0,2563.195360089386,114.21753109636214,123.46927376350698,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,1.0,1.0,1.0,3.0,0.46608530060002246,283.15,283.15,283.1500008445653,288.6108820303705,3.9682539682539675,1.0919138483221997,53000.000000800064,289.8405062399999,287.950045881297,1.2050790118242014,0.6745,0.6781110251184145,0.1421925,0.1429537463886585,0.13502943750000002,0.13575233548448912,0.1421925,0.1429537463886585,0.10502289583333334,0.10558514982126932,297.15,293.15,296.11947678477344,296.05953343849495,296.86942060358007,295.9719238514173,295.8906297065364,296.1821968769604,0.0,2563.58417837802,114.21753109607742,123.4692835738645,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024612.0,21024612.0,290.26513064999995,285.36021162203804,0.5641725547619048,487.9960918714286,1.0,1.0,1.0,3.0,0.4659253456830504,283.15,283.15,283.1500008492103,288.61350407750325,3.9682539682539675,1.0919138483213167,53000.000000714324,289.81184321999996,287.9523022046049,1.205079000177983,0.6745,0.6781110183292789,0.1421925,0.14295374495742916,0.13502943750000002,0.13575233412535914,0.1421925,0.14295374495742916,0.10502289583333334,0.10558514876416822,297.15,293.15,296.12561360838407,296.0670142670881,296.87847023300026,295.97848043632996,295.8974651179829,296.18940873255707,0.0,2563.973308504787,114.2175310957978,123.46929346188251,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,1.0,1.0,1.0,3.0,0.4657653597369207,283.15,283.15,283.15000085062184,288.6161295822593,3.9682539682539675,1.0919138483204724,53000.00000063237,289.78325807999994,287.9545616858103,1.2050789887601034,0.6745,0.6781110116723482,0.1421925,0.1429537435540702,0.13502943750000002,0.13575233279269552,0.1421925,0.14295374355407023,0.10502289583333334,0.10558514772765208,297.15,293.15,296.13180273274907,296.0745438702597,296.8875573629874,295.98508681070734,295.9043477942604,296.19666771419276,0.0,2564.3628737166005,114.21753109553033,123.46930354663223,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.46560516149007347,283.15,283.15,283.1500008527789,288.6187742089261,3.9682539682539675,1.091913848319851,53000.000000572065,289.7547504599999,287.95683894543686,1.2050789782263527,0.6745,0.6781110055314246,0.1421925,0.1429537422594916,0.13502943750000002,0.13575233156333236,0.1421925,0.1429537422594916,0.10502289583333334,0.1055851467714807,297.15,293.15,296.13831669160913,296.08237125904606,296.8968549902188,295.99200155661015,295.9115228828053,296.2042134760579,0.0,2564.75527828632,114.21753109533357,123.46931488872706,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.46544496324322626,283.15,283.15,283.1500008549359,288.62141883559286,3.9682539682539675,1.091913848319229,53000.0000005117,289.72631999999993,287.9591162050634,1.2050789676926066,0.6745,0.6781109993905037,0.1421925,0.14295374096491353,0.13502943750000002,0.13575233033396972,0.1421925,0.14295374096491353,0.10502289583333334,0.10558514581530977,297.15,293.15,296.14483067312176,296.09019867254136,296.9061526491959,295.99891632640595,295.9186979953282,296.21175926331864,0.0,2565.1477644237643,114.21753109513661,123.46932623082228,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.4652847154184174,283.15,283.15,283.1500008581193,288.62406717787474,3.9682539682539675,1.091913848318651,53000.00000045553,289.69796633999994,287.9613969383313,1.2050789574158987,0.6745,0.6781109933995695,0.1421925,0.14295373970195444,0.13502943750000002,0.1357523291346332,0.1421925,0.14295373970195444,0.10502289583333334,0.10558514488249249,297.15,293.15,296.1514120539904,296.09808722489134,296.9154964484809,296.0058955675349,295.9259340465197,296.21936506828354,0.0,2565.5408293533064,114.21753109495351,123.46933785734056,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.46512434268450226,283.15,283.15,283.15000085834487,288.6267222755191,3.9682539682539675,1.0919138483181603,53000.00000040792,289.6696891199999,287.9636841640111,1.2050789476629837,0.6745,0.6781109877134405,0.1421925,0.14295373850325183,0.13502943750000002,0.13575232799631623,0.1421925,0.14295373850325183,0.10502289583333334,0.10558514399713485,297.15,293.15,296.15814637711657,296.1061081599489,296.9249320738835,296.01302047049654,295.93330757008096,296.2271029303053,0.0,2565.9347753005036,114.21753109479816,123.46935013208687,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.46496387021861835,283.15,283.15,283.1500008595079,288.6293827644136,3.9682539682539675,1.091913848317741,53000.00000036723,289.6414879799999,287.96597657126136,1.2050789382879985,0.6745,0.6781109822480044,0.1421925,0.14295373735107392,0.13502943750000002,0.13575232690218017,0.1421925,0.14295373735107392,0.10502289583333334,0.10558514314614015,297.15,293.15,296.16500279593447,296.1142347744128,296.9344409992865,296.02026165727983,295.94079083987793,296.23494621335834,0.0,2566.329511223334,114.21753109466539,123.46936292361411,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.464803380574494,283.15,283.15,283.1500008623438,288.63204386953004,3.9682539682539675,1.0919138483173307,53000.00000032742,289.6133625599999,287.9682696152588,1.205078928987093,0.6745,0.6781109768261049,0.1421925,0.142953736208074,0.13502943750000002,0.13575232581675983,0.1421925,0.142953736208074,0.10502289583333334,0.10558514230192431,297.15,293.15,296.17187773069855,296.12237614678867,296.94396320773035,296.0275207825196,295.9482910421117,296.2428057819697,0.0,2566.724435695298,114.21753109453554,123.46937580245343,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.46464280465787877,283.15,283.15,283.150000861544,288.63470888562074,3.9682539682539675,1.0919138483169637,53000.000000291795,289.58531249999993,287.97056630540004,1.2050789200698413,0.6745,0.6781109716269812,0.1421925,0.14295373511203782,0.13502943750000002,0.13575232477593735,0.1421925,0.14295373511203782,0.10502289583333334,0.10558514149239573,297.15,293.15,296.1788418788384,296.13060081143385,296.9535363679976,296.03486529485315,295.9558715031576,296.2507431712561,0.0,2567.1197673136116,114.21753109441921,123.46938908654603,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.4644821313279596,283.15,283.15,283.1500008633805,288.6373783654913,3.9682539682539675,1.09191384831665,53000.00000026135,289.55733743999997,287.9728671460088,1.2050789115704714,0.6745,0.6781109666720633,0.1421925,0.1429537340674831,0.13502943750000002,0.13575232378400293,0.1421925,0.1429537340674831,0.10502289583333334,0.10558514072089116,297.15,293.15,296.1859115595707,296.1389219472063,296.96316956374363,296.0423105851475,295.96354645448355,296.25877202203037,0.0,2567.51567964013,114.21753109431991,123.4694028438398,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.4643214098900398,283.15,283.15,283.15000086398345,288.6400503344726,3.9682539682539675,1.0919138483163557,53000.00000023277,289.52943701999993,287.97517021252645,1.205078903274845,0.6745,0.6781109618355925,0.1421925,0.1429537330478984,0.13502943750000002,0.13575232281578067,0.1421925,0.1429537330478984,0.10502289583333334,0.10558513996782941,297.15,293.15,296.1930271744741,296.1472909257601,296.9728282077497,296.0497999092118,295.97126265765075,296.2668417749693,0.0,2567.911893242117,114.21753109422666,123.46941681629808,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.464160592315125,283.15,283.15,283.1500008643424,288.64272727907473,3.9682539682539675,1.0919138483161017,53000.00000020809,289.50161087999993,287.977477728121,1.2050788953546585,0.6745,0.678110957217971,0.1421925,0.14295373207444972,0.13502943750000002,0.1357523218913702,0.1421925,0.14295373207444972,0.10502289583333334,0.10558513924884351,297.15,293.15,296.2002345368884,296.15575549412085,296.9825376668242,296.05737718451843,295.9790612540432,296.274993227279,0.0,2568.308657114606,114.21753109414622,123.46943121807323,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.4639997332191351,283.15,283.15,283.15000086484616,288.6454064332725,3.9682539682539675,1.0919138483158612,53000.00000018475,289.47385865999996,287.9797872324304,1.2050788875944434,0.6745,0.6781109526936215,0.1421925,0.1429537311206639,0.13502943750000002,0.13575232098563209,0.1421925,0.14295373112066387,0.10502289583333334,0.10558513854438052,297.15,293.15,296.20747907332697,296.16425999559584,296.9922656180255,296.06499007267314,295.98689316264785,296.2831775844539,0.0,2568.705732392056,114.21753109407003,123.46944579625446,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.46383875239402844,283.15,283.15,283.1500008657742,288.64809206543566,3.9682539682539675,1.091913848315661,53000.00000016531,289.4461799999999,287.98210256713975,1.2050788803032373,0.6745,0.6781109484427308,0.1421925,0.14295373022452634,0.13502943750000002,0.13575232013463817,0.1421925,0.1429537302245263,0.10502289583333334,0.10558513788249639,297.15,293.15,296.21483257075766,296.1728815492427,297.00204775210716,296.0727073440322,295.99482270928115,296.2914583850842,0.0,2569.1035609172227,114.21753109400665,123.46946089161199,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.46367770170364714,283.15,283.15,283.1500008679032,288.6507814207279,3.9682539682539675,1.091913848315479,53000.00000014767,289.41857453999995,287.9844212742888,1.205078873235111,0.6745,0.6781109443221666,0.1421925,0.1429537293558631,0.13502943750000002,0.1357523193097346,0.1421925,0.1429537293558631,0.10502289583333334,0.10558513724090471,297.15,293.15,296.2222426151468,296.18156593249125,297.0118604132285,296.08047935163273,296.0028035688833,296.2997903762765,0.0,2569.5018808253058,114.2175310939491,123.46947626335276,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.4635165816154245,283.15,283.15,283.15000086763433,288.65347424968496,3.9682539682539675,1.0919138483153124,53000.00000013149,289.39104191999996,287.9867431593282,1.2050788664047951,0.6745,0.6781109403397924,0.1421925,0.14295372851633198,0.13502943750000002,0.13575231851249553,0.1421925,0.14295372851633198,0.10502289583333334,0.10558513662082987,297.15,293.15,296.2297064143247,296.1903093610931,297.02169706639245,296.0883030652032,296.0108327540443,296.3081697322115,0.0,2569.9006007913667,114.21753109389633,123.4694918918824,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.4633552893932413,283.15,283.15,283.1500008685463,288.6561756936811,3.9682539682539675,1.091913848315183,53000.00000011892,289.36358177999995,287.98907292598125,1.2050788600956104,0.6745,0.6781109366614976,0.1421925,0.14295372774090434,0.13502943750000002,0.1357523177761307,0.1421925,0.14295372774090434,0.10502289583333334,0.10558513604810167,297.15,293.15,296.2373035077643,296.199199206808,297.03159318435763,296.09625499235506,296.01898177009934,296.3166665322769,0.0,2570.300341694554,114.21753109385527,123.46950815596995,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.46319401108605707,283.15,283.15,283.15000087150463,288.6588766777003,3.9682539682539675,1.0919138483150501,53000.000000106054,289.33619375999996,287.99140221334676,1.2050788537265755,0.6745,0.6781109329487043,0.1421925,0.14295372695820405,0.13502943750000002,0.13575231703285956,0.1421925,0.14295372695820405,0.10502289583333334,0.1055851354700019,297.15,293.15,296.2448888729101,296.2080772529829,297.04148641118934,296.1041958118848,296.0271203946488,296.3251537487232,0.0,2570.7001771527503,114.21753109381325,123.46952436542225,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.46303262240037923,283.15,283.15,283.15000086523196,288.66152074211465,3.9682539682539675,1.0919138483149355,53000.00000009488,289.3088774999999,287.9936881490445,1.205078847780863,0.6745,0.6781109294818318,0.1421925,0.1429537262273467,0.13502943750000002,0.13575231633881976,0.1421925,0.1429537262273467,0.10502289583333334,0.10558513493019316,297.15,293.15,296.2525556504592,296.2171837381181,297.05141317006866,296.11221447758015,296.0353314489887,296.333739697043,0.0,2571.0930876955877,114.21753109377693,123.46954097014607,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.46287111362916394,283.15,283.15,283.15000085551725,288.6641067350267,3.9682539682539675,1.0919138483148412,53000.00000008574,289.28163263999994,287.9959299210361,1.2050788422298584,0.6745,0.6781109262453751,0.1421925,0.14295372554506372,0.13502943750000002,0.13575231569090734,0.1421925,0.14295372554506372,0.10502289583333334,0.10558513442626127,297.15,293.15,296.2603117422129,296.2265301583137,297.0613757147948,296.12031848930087,296.04362194069654,296.3424316090638,0.0,2571.4790680408405,114.21753109374704,123.46955800609504,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.46270960407634176,283.15,283.15,283.15000084641787,288.6666861096801,3.9682539682539675,1.0919138483147461,53000.000000076485,289.2544588199999,287.9981675175978,1.2050788366732903,0.6745,0.6781109230059693,0.1421925,0.14295372486215904,0.13502943750000002,0.13575231504240454,0.1421925,0.14295372486215904,0.10502289583333334,0.1055851339218702,297.15,293.15,296.2680679248481,296.23588818103883,297.0713390348083,296.1284226580828,296.05191253473953,296.35112606670356,0.0,2571.864593130701,114.21753109371684,123.46957504537873,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.4625480218928809,283.15,283.15,283.15000083152586,288.66921444181895,3.9682539682539675,1.0919138483146598,53000.0000000681,289.2273556799999,288.00036317843904,1.205078831425324,0.6745,0.6781109199457677,0.1421925,0.1429537242170327,0.13502943750000002,0.13575231442977695,0.1421925,0.1429537242170327,0.10502289583333334,0.10558513344538208,297.15,293.15,296.2758764639499,296.2454597597431,297.0813226006312,296.1365769009122,296.06024947402454,296.35989703985217,0.0,2572.243132161946,114.21753109368957,123.46959234853172,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.4623863072601042,283.15,283.15,283.15000081867316,288.6716723496295,3.9682539682539675,1.0919138483145905,53000.00000006141,289.2003228599999,288.00249625559684,1.2050788266398182,0.6745,0.6781109171554595,0.1421925,0.14295372362880304,0.13502943750000002,0.13575231387117986,0.1421925,0.14295372362880304,0.10502289583333334,0.10558513301091767,297.15,293.15,296.28378222374477,296.2553859779056,297.0913409815776,296.1448238618439,296.0686723893106,296.36880108687654,0.0,2572.6110523538573,114.21753109366763,123.4696101285948,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.4622245926273275,283.15,283.15,283.1500008058204,288.6741302574401,3.9682539682539675,1.091913848314521,53000.00000005466,289.17335999999995,288.0046293327546,1.2050788218543125,0.6745,0.6781109143651511,0.1421925,0.14295372304057338,0.13502943750000002,0.13575231331258272,0.1421925,0.14295372304057338,0.10502289583333334,0.10558513257645324,297.15,293.15,296.29168797447585,296.26531217964356,297.10135935097685,296.1530708128792,296.0770952955798,296.377705122711,0.0,2572.9790430693424,114.21753109364566,123.46962790865898,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.4620627715563486,283.15,283.15,283.1500007983394,288.6765666744291,3.9682539682539675,1.0919138483144624,53000.00000004895,289.1464667399999,288.00673901579444,1.2050788174768825,0.6745,0.6781109118128625,0.1421925,0.14295372250252106,0.13502943750000002,0.13575231280163522,0.1421925,0.14295372250252106,0.10502289583333334,0.10558513217904962,297.15,293.15,296.2996691217336,296.2754924525679,297.1114050496892,296.1613902072439,296.08558532243916,296.3867084307348,0.0,2573.342194960766,114.21753109362712,123.46964607067393,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.46190090904621656,283.15,283.15,283.1500007910188,288.6789998153837,3.9682539682539675,1.0919138483144075,53000.000000043656,289.1196427199999,288.00884473753945,1.2050788132587522,0.6745,0.6781109093531613,0.1421925,0.14295372198398723,0.13502943750000002,0.13575231230922294,0.1421925,0.14295372198398723,0.10502289583333334,0.10558513179606231,297.15,293.15,296.3076796321292,296.2857637046622,297.1214600752799,296.1697381036834,296.09410168915775,296.3957486409825,0.0,2573.7043571877166,114.21753109360972,123.46966437819918,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.4617389637425593,283.15,283.15,283.15000078594454,288.6814264589113,3.9682539682539675,1.0919138483143596,53000.000000039,289.0928875799999,288.01094258875446,1.2050788093332159,0.6745,0.6781109070639911,0.1421925,0.1429537215014033,0.13502943750000002,0.1357523118509496,0.1421925,0.1429537215014033,0.10502289583333334,0.10558513143962749,297.15,293.15,296.3157488159242,296.296216681573,297.13153374015764,296.17814295567234,296.1026706906678,296.4048625767991,0.0,2574.0645016791323,114.21753109359457,123.46968297595772,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.4615769834679901,283.15,283.15,283.1500007823454,288.68385182964823,3.9682539682539675,1.0919138483143138,53000.000000034575,289.0662009599999,288.0130387349736,1.2050788055663153,0.6745,0.6781109048672904,0.1421925,0.14295372103831308,0.13502943750000002,0.1357523114111879,0.1421925,0.14295372103831308,0.10502289583333334,0.10558513109759061,297.15,293.15,296.3238418090215,296.30674337181324,297.1416158181257,296.1865711417044,296.1112611824842,296.41400666462977,0.0,2574.4241164394407,114.21753109358016,123.46970170077384,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025620.0,21025620.0,290.90868125,285.5819996325911,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.4614149456951463,283.15,283.15,283.1500007790078,288.68627654238014,3.9682539682539675,1.0919138483142732,53000.00000003062,289.03958249999994,288.0151336395192,1.20507880206379,0.6745,0.678110902824425,0.1421925,0.14295372060765316,0.13502943750000002,0.13575231100222282,0.1421925,0.14295372060765316,0.10502289583333334,0.10558513077950664,297.15,293.15,296.3319745686845,296.3173869050313,297.151710511484,296.195038475849,296.11988777501557,296.42319964721287,0.0,2574.783107316159,114.21753109356716,123.46972063320683,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.4612528422968892,283.15,283.15,283.150000777511,288.68870122729356,3.9682539682539675,1.0919138483142359,53000.00000002701,289.01303183999994,288.01722791389835,1.205078798837087,0.6745,0.678110900942452,0.1421925,0.14295372021091118,0.13502943750000002,0.13575231062546705,0.1421925,0.14295372021091118,0.10502289583333334,0.10558513048647437,297.15,293.15,296.34015302052666,296.32816159648536,297.161818987952,296.20355087804484,296.1285559499632,296.43244808659443,0.0,2575.1415815002497,114.21753109355541,123.46973980145461,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.4610906686925627,283.15,283.15,283.15000077734686,288.691126859663,3.9682539682539675,1.0919138483142035,53000.00000002381,288.98654861999995,288.0193225856413,1.205078795856223,0.6745,0.6781108992039795,0.1421925,0.14295371984442082,0.13502943750000002,0.13575231027743895,0.1421925,0.14295371984442082,0.10502289583333334,0.10558513021578585,297.15,293.15,296.3483793263058,296.3390716730473,297.1719419954329,296.21211068490635,296.13726788313954,296.4417543125664,0.0,2575.4997626052864,114.21753109354505,123.46975921342623,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.46092841416738145,283.15,283.15,283.15000077764614,288.69355532809016,3.9682539682539675,1.0919138483141746,53000.00000002101,288.9601324799999,288.02141962238744,1.2050787930994045,0.6745,0.6781108975963333,0.1421925,0.14295371950551014,0.13502943750000002,0.13575230995560117,0.1421925,0.14295371950551014,0.10502289583333334,0.10558512996546758,297.15,293.15,296.35665905393483,296.3501268930947,297.182080841527,296.22072388256635,296.14602916009136,296.45112396624285,0.0,2575.8580610130825,114.21753109353594,123.46977889234441,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.4607660712708209,283.15,283.15,283.15000077812203,288.6959879203121,3.9682539682539675,1.0919138483141502,53000.00000001863,288.93378305999994,288.0235203491872,1.2050787906336007,0.6745,0.6781108961581799,0.1421925,0.1429537192023306,0.13502943750000002,0.13575230966769453,0.1421925,0.1429537192023306,0.10502289583333334,0.1055851297415402,297.15,293.15,296.36499637449555,296.3613281109234,297.1922349174332,296.22939520468657,296.15484425927474,296.4605597733627,0.0,2576.2167412012545,114.2175310935282,123.46979885824449,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.46060368090002063,283.15,283.15,283.15000077869286,288.69842272788964,3.9682539682539675,1.0919138483141282,53000.00000001653,288.90749999999997,288.0256230583313,1.2050787883241398,0.6745,0.6781108948110839,0.1421925,0.142953718918347,0.13502943750000002,0.13575230939801683,0.1421925,0.142953718918347,0.10502289583333334,0.10558512953179086,297.15,293.15,296.3733646208984,296.3726077393698,297.20239715839494,296.23809773728846,296.16368825865254,296.4700311029208,0.0,2576.575657350342,114.2175310935212,123.4698189783158,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025836.0,21025836.0,291.04059755,285.6231201652559,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.46044120859193244,283.15,283.15,283.15000077956955,288.7008613538901,3.9682539682539675,1.0919138483141084,53000.00000001461,288.88128293999995,288.0277292447931,1.2050787862191084,0.6745,0.6781108935833027,0.1421925,0.1429537186595163,0.13502943750000002,0.13575230915222494,0.1421925,0.1429537186595163,0.10502289583333334,0.10558512934061941,297.15,293.15,296.38178390336356,296.3840154009966,297.21257411769164,296.2468516856073,296.1725798419039,296.4795609899126,0.0,2576.935016210435,114.21753109351495,123.4698393492663,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025872.0,21025872.0,291.06239039999997,285.6297744020976,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.46027866183428645,283.15,283.15,283.1500007799709,288.70330412005325,3.9682539682539675,1.0919138483140913,53000.00000001292,288.85513151999993,288.0298391171367,1.2050787844013398,0.6745,0.6781108925226839,0.1421925,0.14295371843592547,0.13502943750000002,0.13575230893989765,0.1421925,0.14295371843592547,0.10502289583333334,0.10558512917547597,297.15,293.15,296.39025263455176,296.3955188224994,297.22276361066656,296.2556541369138,296.1815164547905,296.4891411318844,0.0,2577.2948094144294,114.21753109350948,123.46985995655504,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.4601160626953022,283.15,283.15,283.1500007808324,288.705749799507,3.9682539682539675,1.0919138483140756,53000.00000001141,288.82904537999997,288.03195158303987,1.2050787827778213,0.6745,0.6781108915752534,0.1421925,0.14295371823619601,0.13502943750000002,0.13575230875022976,0.1421925,0.14295371823619601,0.10502289583333334,0.10558512902795648,297.15,293.15,296.3987561468874,296.4070895918749,297.23296190845645,296.26449070266557,296.19048473915643,296.49875661780817,0.0,2577.654945107887,114.21753109350453,123.46988072998921,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.4599533780961728,283.15,283.15,283.15000078199756,288.7082001041077,3.9682539682539675,1.0919138483140625,53000.00000001013,288.8030241599999,288.0340682624054,1.2050787813987491,0.6745,0.6781108907705067,0.1421925,0.142953718066546,0.13502943750000002,0.135752308589126,0.1421925,0.142953718066546,0.10502289583333334,0.10558512890265355,297.15,293.15,296.40731555868445,296.4187617255753,297.24317528089585,296.2733818010672,296.19950369887687,296.50842761301993,0.0,2578.0156500616167,114.21753109350037,123.4699017625966,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.4597906094544209,283.15,283.15,283.15000078315643,288.7106548108929,3.9682539682539675,1.0919138483140505,53000.000000008964,288.7770674999999,288.0361889890681,1.2050787802467453,0.6745,0.6781108900981923,0.1421925,0.1429537179248142,0.13502943750000002,0.1357523084545341,0.1421925,0.1429537179248142,0.10502289583333334,0.10558512879797095,297.15,293.15,296.4159308406549,296.4305183820906,297.2534042455075,296.28232683732483,296.2085730243173,296.5181506659791,0.0,2578.3769151117035,114.21753109349659,123.4699230405752,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.4596277851762204,283.15,283.15,283.1500007837574,288.7131124699224,3.9682539682539675,1.0919138483140396,53000.000000007916,288.75117503999996,288.03831241778875,1.205078779262995,0.6745,0.6781108895238109,0.1421925,0.14295371780372793,0.13502943750000002,0.1357523083395476,0.1421925,0.14295371780372793,0.10502289583333334,0.10558512870853702,297.15,293.15,296.4245832922267,296.44233014290296,297.2636434439912,296.291307707324,296.2176758228363,296.52790808185625,0.0,2578.7385505645043,114.21753109349316,123.46994448235314,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.45946486884601534,283.15,283.15,283.1500007848911,288.7155750258228,3.9682539682539675,1.0919138483140298,53000.000000006985,288.72534641999994,288.04044028707466,1.2050787785666401,0.6745,0.6781108891169646,0.1421925,0.14295371771795992,0.13502943750000002,0.13575230825810025,0.1421925,0.14295371771795992,0.10502289583333334,0.1055851286451891,297.15,293.15,296.4332988420589,296.4542210919773,297.273900627555,296.3003489709837,296.22683519903177,296.5377209463213,0.0,2579.100775771193,114.21753109349012,123.46996619381616,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.4593019015126801,283.15,283.15,283.15000078548735,288.71804015847204,3.9682539682539675,1.0919138483140216,53000.00000000617,288.6995812799999,288.0425705257905,1.2050787780088272,0.6745,0.678110888790825,0.1421925,0.1429537176492059,0.13502943750000002,0.13575230819280976,0.1421925,0.1429537176492059,0.10502289583333334,0.10558512859440759,297.15,293.15,296.4420476686137,296.4661547685826,297.28416824261086,296.3094221560967,296.2360244355876,296.5475634542983,0.0,2579.4633365149402,114.2175310934875,123.46998804946378,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.45913884306198655,283.15,283.15,283.1500007864817,288.7205100114776,3.9682539682539675,1.0919138483140147,53000.00000000547,288.6738792599999,288.044705052625,1.2050787777359362,0.6745,0.6781108886307552,0.1421925,0.1429537176154613,0.13502943750000002,0.13575230816076506,0.1421925,0.1429537176154613,0.10502289583333334,0.10558512856948395,297.15,293.15,296.4508593260623,296.47815688906854,297.294455012287,296.31855534596724,296.24527005462164,296.55745932560137,0.0,2579.8264620796494,114.21753109348525,123.47001016236892,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.45897572051614066,283.15,283.15,283.1500007870931,288.7229829785518,3.9682539682539675,1.091913848314008,53000.00000000489,288.64823999999993,288.04684243909765,1.2050787776563583,0.6745,0.6781108885833005,0.1421925,0.1429537176054573,0.13502943750000002,0.13575230815126502,0.1421925,0.1429537176054573,0.10502289583333334,0.10558512856209502,297.15,293.15,296.45971638897294,296.49020248204556,297.30475588067156,296.3277318134823,296.25455648984,296.5673926110025,0.0,2580.1899685906956,114.21753109348329,123.47003245124812,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.45881252744561424,283.15,283.15,283.1500007880515,288.72545935246706,3.9682539682539675,1.091913848314002,53000.00000000431,288.62266313999993,288.04898297436114,1.20507877775633,0.6745,0.6781108886406481,0.1421925,0.14295371761754683,0.13502943750000002,0.13575230816274556,0.1421925,0.14295371761754683,0.10502289583333334,0.10558512857102431,297.15,293.15,296.4686204819152,296.5022962045795,297.315072460896,296.3369531525852,296.26388507754166,296.57736547550354,0.0,2580.5539296170964,114.2175310934814,123.47005493078613,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.45864925539367807,283.15,283.15,283.1500007885084,288.72793944034987,3.9682539682539675,1.091913848313997,53000.00000000378,288.5971483199999,288.0511269011345,1.2050787781185173,0.6745,0.6781108888506555,0.1421925,0.14295371766181886,0.13502943750000002,0.13575230820478734,0.1421925,0.14295371766181886,0.10502289583333334,0.10558512860372349,297.15,293.15,296.4775814030755,296.51443695660424,297.3254079291308,296.3462286220355,296.2732648011404,296.58738394239725,0.0,2580.9182980285073,114.21753109347972,123.47007763139325,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.45848592855211395,283.15,283.15,283.1500007892129,288.7304221045815,3.9682539682539675,1.0919138483139925,53000.000000003376,288.5716951799999,288.05327318054657,1.2050787786573902,0.6745,0.6781108891636298,0.1421925,0.1429537177277975,0.13502943750000002,0.13575230826744225,0.1421925,0.1429537177277975,0.10502289583333334,0.10558512865245509,297.15,293.15,296.4865817292493,296.52661030576246,297.3357564800013,296.35554162412836,296.2826799813844,296.59743402410516,0.0,2581.2829834111762,114.21753109347836,123.47010048526536,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.45832251821671544,283.15,283.15,283.15000079024446,288.73290837932586,3.9682539682539675,1.0919138483139885,53000.00000000297,288.5463033599999,288.0554228351492,1.2050787794096254,0.6745,0.67811088960114,0.1421925,0.14295371782002977,0.13502943750000002,0.13575230835502827,0.1421925,0.14295371782002977,0.10502289583333334,0.10558512872057753,297.15,293.15,296.49564079963665,296.5388316167567,297.34612557332326,296.3649106169855,296.2921480518932,296.6075313317191,0.0,2581.648131649507,114.21753109347705,123.47012356343623,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.458159033804384,283.15,283.15,283.15000079072513,288.7353975577645,3.9682539682539675,1.0919138483139852,53000.00000000262,288.5209724999999,288.0575752119324,1.2050787803670668,0.6745,0.6781108901582015,0.1421925,0.14295371793746486,0.13502943750000002,0.13575230846654746,0.1421925,0.14295371793746486,0.10502289583333334,0.10558512880731467,297.15,293.15,296.50475351123214,296.5510925653205,297.356513938362,296.3743308101355,296.30166464895024,296.6176710948001,0.0,2582.0136215429684,114.21753109347596,123.47014683964336,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.4579954729465717,283.15,283.15,283.15000079125207,288.73788966518686,3.9682539682539675,1.091913848313982,53000.00000000233,288.49570223999996,288.05973031301113,1.2050787815537085,0.6745,0.6781108908487897,0.1421925,0.14295371808304894,0.13502943750000002,0.1357523086047976,0.1421925,0.14295371808304894,0.10502289583333334,0.10558512891484259,297.15,293.15,296.5139228227102,296.5633933634116,297.36692259196803,296.3838050554315,296.3112325611634,296.6278552789369,0.0,2582.3794453428086,114.217531093475,123.47017032237038,296.8466325240303,296.8352506351903,297.7480995125969,297.2810837073996,297.3723221435164,2794.9102461714033,4149.6256113045865,0.43221489404395586,0.1391
