,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.44875900362988547,283.15,283.15,283.14998895053543,287.54990009776236,3.9682539682539675,1.0919138483139583,53000.0,287.0608699199999,287.0780321978203,1.312279986289984,0.6745,0.6778165083131151,0.1421925,0.14289165879660878,0.24408629610264992,0.2434222352056422,0.1421925,0.14289165879660878,0.10502289583333334,0.1055392921374085,297.15,293.15,296.9077587950155,297.14996907860376,297.5360931246965,296.80336133533996,296.7064090909534,297.0207182849219,0.0,2400.370236557684,114.21753109346731,143.55537918998292,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.44863077276831387,283.15,283.15,283.14998903493915,287.5226199724452,3.9682539682539675,1.0919138483139583,53000.0,287.0377188599999,287.0546580133705,1.3132979995663119,0.6745,0.6778208407380167,0.1421925,0.14289257212252102,0.24509361907830413,0.2444339356768379,0.1421925,0.14289257212252102,0.10502289583333334,0.1055399667168142,297.15,293.15,296.90743921836895,297.1530733548324,297.53394381477636,296.80376305687565,296.7061259855721,297.0208690860851,0.0,2395.8195588194385,114.21753109346731,143.85926188044593,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.44850309561411095,283.15,283.15,283.1499889498403,287.49542256527036,3.9682539682539675,1.0919138483139583,53000.0,287.01461183999993,287.03134766446647,1.3143084990783005,0.6745,0.6778250371166239,0.1421925,0.142893456768281,0.2460937077958089,0.2454383261883828,0.1421925,0.142893456768281,0.10502289583333334,0.10554062011315718,297.15,293.15,296.9070693413953,297.15613318991603,297.5317609456175,296.804116977412,296.7057960623616,297.02097530334044,0.0,2391.2685959467417,114.21753109346731,144.15967815873367,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.44837628439452387,283.15,283.15,283.1499889100991,287.46830887067654,3.9682539682539675,1.0919138483139583,53000.0,286.9915513799999,287.0081083739455,1.315307243838998,0.6745,0.6778290332445022,0.1421925,0.14289429919884192,0.24708237129222763,0.24643126178347238,0.1421925,0.14289429919884192,0.10502289583333334,0.10554124232949802,297.15,293.15,296.906627851221,297.15912778946034,297.52952660794324,296.80440295119763,296.70540050312513,297.02101714058944,0.0,2386.7205538177195,114.21753109346731,144.454644482588,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.44824999481760613,283.15,283.15,283.14998885818324,287.44117045723374,3.9682539682539675,1.0919138483139583,53000.0,286.9685399999999,286.9848557277561,1.316298867947452,0.6745,0.6778329201146643,0.1421925,0.14289511859659657,0.24806404748118893,0.24741724015881691,0.1421925,0.14289511859659657,0.10502289583333334,0.10554184753388668,297.15,293.15,296.90614538613414,297.1620847099927,297.5272608378873,296.8046499552554,296.70496842420096,297.0210218626941,0.0,2382.167310839193,114.21753109346731,144.74658213442297,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.4481246419009367,283.15,283.15,283.14998879654433,287.4140373371454,3.9682539682539675,1.0919138483139583,53000.0,286.9455802199999,286.9616042868578,1.317277814946133,0.6745,0.6778366128275733,0.1421925,0.14289589706372827,0.24903336443798652,0.24839083166903625,0.1421925,0.14289589706372827,0.10502289583333334,0.10554242250705673,297.15,293.15,296.9055914024379,297.16497707980795,297.5249424773611,296.8048284645732,296.704472499138,297.0209623846637,0.0,2377.6027488532122,114.21753109346731,145.03289195302932,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.44800006130683157,283.15,283.15,283.1499886827646,287.3867037573908,3.9682539682539675,1.0919138483139583,53000.0,286.9226745599999,286.9382112138555,1.3182462432822786,0.6745,0.677840160965049,0.1421925,0.14289664505266525,0.249992256617788,0.2493541205745294,0.1421925,0.14289664505266525,0.10502289583333334,0.10554297496913603,297.15,293.15,296.9049823050568,297.1678186377286,297.52257949464666,296.804954024484,296.703929688713,297.0208528301259,0.0,2373.0074335673175,114.21753109346731,145.314851831214,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.4478761654043884,283.15,283.15,283.1499885621134,287.3592635848102,3.9682539682539675,1.0919138483139583,53000.0,286.89982553999994,286.9147104362113,1.3192052979170996,0.6745,0.6778435910953099,0.1421925,0.14289736816429924,0.25094184775385553,0.2503082118965086,0.1421925,0.14289736816429924,0.10502289583333334,0.10554350905692417,297.15,293.15,296.9043269155631,297.1706169014508,297.5201772708717,296.8050349210075,296.7033489667314,297.02070099512497,0.0,2368.3861396992934,114.21753109346731,145.59311989101462,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.44775320834758636,283.15,283.15,283.14998841713225,287.33163515739983,3.9682539682539675,1.0919138483139583,53000.0,286.87703567999995,286.89106235139974,1.320151492835058,0.6745,0.6778468694882261,0.1421925,0.14289805928792376,0.25187870838624443,0.25124966980178204,0.1421925,0.14289805928792376,0.10502289583333334,0.10554401951847753,297.15,293.15,296.90361124635047,297.173358652182,297.51772322527637,296.8050571987974,296.70272043468714,297.02049415145865,0.0,2363.7210600984167,114.21753109346731,145.86638957868328,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.4476309964405407,283.15,283.15,283.14998827645053,287.3038293255891,3.9682539682539675,1.0919138483139583,53000.0,286.85430749999995,286.86721372808273,1.3210874571269862,0.6745,0.6778500353655191,0.1421925,0.14289872669193707,0.2528053725303768,0.2521810647321414,0.1421925,0.14289872669193707,0.10502289583333334,0.10554451246080689,297.15,293.15,296.90284831633954,297.17605609201485,297.51522748997377,296.8050332615546,296.7020542940568,297.0202438907879,0.0,2359.0147227957696,114.21753109346731,146.1358820009333,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.44750968872248315,283.15,283.15,283.14998808774885,287.2756296151573,3.9682539682539675,1.0919138483139583,53000.0,286.83164351999994,286.84306643765996,1.3220109121518557,0.6745,0.6778530771906645,0.1421925,0.14289936794430472,0.2537194903707812,0.2531001350184162,0.1421925,0.14289936794430472,0.10502289583333334,0.1055449860876199,297.15,293.15,296.9020310662915,297.17870124983347,297.512680187823,296.8049558841552,296.70134583833647,297.01994284528797,0.0,2354.242484350455,114.21753109346731,146.40092420451802,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.4473891516223427,283.15,283.15,283.14998818644995,287.2484108111927,3.9682539682539675,1.0919138483139583,53000.0,286.8090462599999,286.819511580222,1.3229241087388333,0.6745,0.6778560110450811,0.1421925,0.14289998643517818,0.25462407240814416,0.2540091076428346,0.1421925,0.14289998643517818,0.10502289583333334,0.10554544290287089,297.15,293.15,296.9011774314875,297.18131071533816,297.51010748846846,296.8048423219148,296.700611527286,297.019609896899,0.0,2349.541091414719,114.21753109346731,146.6622860976406,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.44726924100274346,283.15,283.15,283.1499879955316,287.2206034190095,3.9682539682539675,1.0919138483139583,53000.0,286.7865182399999,286.79572088322743,1.3238289392422646,0.6745,0.6778588587299454,0.1421925,0.14290058676050077,0.25552035491811725,0.25490984263773264,0.1421925,0.14290058676050077,0.10502289583333334,0.10554588630110792,297.15,293.15,296.90029093493575,297.1838887633644,297.50750647963446,296.80469591408263,296.69985107482097,297.0192466333677,0.0,2344.789455460864,114.21753109346731,146.92079250164292,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.44715033596165826,283.15,283.15,283.149988051305,287.1933679030201,3.9682539682539675,1.0919138483139583,53000.0,286.76406197999995,286.7721987007641,1.324720626143868,0.6745,0.6778615776397404,0.1421925,0.14290115993853045,0.25640394677227757,0.25579762550601554,0.1421925,0.14290115993853045,0.10502289583333334,0.10554630964844697,297.15,293.15,296.89935987088614,297.18642260130133,297.50487120425504,296.8045046218613,296.69905451559106,297.018842562779,0.0,2340.0704672696006,114.21753109346731,147.17464356892847,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.44703228643705406,283.15,283.15,283.14998802123773,287.16611386386757,3.9682539682539675,1.0919138483139583,53000.0,286.7416799999999,286.7487453889091,1.3256013128659256,0.6745,0.6778641920317758,0.1421925,0.14290171108299227,0.2572767839816316,0.25667456364631125,0.1421925,0.14290171108299227,0.10502289583333334,0.10554671672186788,297.15,293.15,296.8983954094261,297.1889220593439,297.502209368469,296.8042792635759,296.6982258613383,297.0184063924307,0.0,2335.351932934831,114.21753109346731,147.42471108499555,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.4469146610614378,283.15,283.15,283.1499880136283,287.13921321535634,3.9682539682539675,1.0919138483139583,53000.0,286.7193748199999,286.72557214854584,1.3264766527809613,0.6745,0.6778667529711725,0.1421925,0.14290225095901177,0.2581446542603627,0.2575462345486617,0.1421925,0.14290225095901177,0.10502289583333334,0.10554711547245568,297.15,293.15,296.89741611264,297.19140677335446,297.49953991677063,296.80403852968993,296.6973822488424,297.0179567162595,0.0,2330.6697241658953,114.21753109346731,147.6730439567881,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.44679816648390047,283.15,283.15,283.14998810886374,287.11257490281815,3.9682539682539675,1.0919138483139583,53000.0,286.69714895999994,286.70257686095084,1.3273379650032706,0.6745,0.6778691795281488,0.1421925,0.14290276250564313,0.2589988496872994,0.258404077512301,0.1421925,0.14290276250564313,0.10502289583333334,0.10554749329905401,297.15,293.15,296.8964009485289,297.1938539013528,297.49684642673805,296.8037603008976,296.69650250492225,297.0174728164879,0.0,2326.015556424195,114.21753109346731,147.91644916776832,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.4466824364778858,283.15,283.15,283.14998808273515,287.0861287297407,3.9682539682539675,1.0919138483139583,53000.0,286.6750049399999,286.6797746305753,1.3281898862511705,0.6745,0.6778715150775672,0.1421925,0.14290325486681538,0.259843895715974,0.2592526649658006,0.1421925,0.14290325486681538,0.10502289583333334,0.1055478569553376,297.15,293.15,296.8953661126334,297.1962789830835,297.49413989087077,296.80346079299915,296.6956055857984,297.01697027307705,0.0,2321.380056207039,114.21753109346731,148.15669920039596,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.44656759121162265,283.15,283.15,283.1499881431476,287.05988616538565,3.9682539682539675,1.0919138483139583,53000.0,286.65294527999987,286.6571566000207,1.3290310521598332,0.6745,0.6778737548245951,0.1421925,0.1429037270317216,0.2606784502808359,0.2600906392229198,0.1421925,0.1429037270317216,0.10502289583333334,0.10554820569472796,297.15,293.15,296.89431080488436,297.19868066029994,297.4914208753454,296.80313853869455,296.69469457145937,297.01644909013675,0.0,2316.7771149972427,114.21753109346731,148.39332704241144,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.44645332825014045,283.15,283.15,283.1499881126053,287.0338180786202,3.9682539682539675,1.0919138483139583,53000.0,286.6309724999999,286.6346722776072,1.3298651893649118,0.6745,0.677875928690611,0.1421925,0.1429041853081389,0.2615061525796474,0.26092168282180833,0.1421925,0.1429041853081389,0.10502289583333334,0.10554854417612772,297.15,293.15,296.89324365413677,297.2010684950015,297.488695204379,296.8028026248032,296.69377867339705,297.01591773034346,0.0,2312.18804991816,114.21753109346731,148.62769695759425,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.4463397703600986,283.15,283.15,283.1499881269946,287.007937692665,3.9682539682539675,1.0919138483139583,53000.0,286.6090891199999,286.6123494854509,1.3306908332830678,0.6745,0.6778780299383462,0.1421925,0.14290462827577213,0.26232552486199157,0.26174434085995035,0.1421925,0.14290462827577213,0.10502289583333334,0.10554887135051173,297.15,293.15,296.8921645423882,297.20344093553143,297.48596190451224,296.80245219129125,296.69286126582483,297.01537616790955,0.0,2307.622160806917,114.21753109346731,148.85931577002052,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.44622696538969847,283.15,283.15,283.14998812227367,286.9821818415228,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.59016948627493,1.3315074279354318,0.6745,0.6778800585515594,0.1421925,0.14290505593119732,0.2631359951709963,0.2625580572814868,0.1421925,0.14290505593119732,0.10502289583333334,0.10554918721535116,297.15,293.15,296.8910753331945,297.2057987499791,297.48322159176,296.8020883201247,296.6919473985665,297.01482627872497,0.0,2303.0750024743625,114.21753109346731,149.0880348089581,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.4461148546748334,283.15,283.15,283.1499881350534,286.95671390166547,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.56815531374826,1.3323157295436534,0.6745,0.6778820232568058,0.1421925,0.14290547011407462,0.26393835225801354,0.26336357529536564,0.1421925,0.14290547011407462,0.10502289583333334,0.10554949312941256,297.15,293.15,296.88997623714295,297.2081433667083,297.4804761869363,296.8017114155998,296.69103646641315,297.0142687345601,0.0,2298.5463873738295,114.21753109346731,149.31410936128793,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.44600403172462555,283.15,283.15,283.1499881492956,286.9314423839654,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.54635878791,1.33310872423456,0.6745,0.6778838906559649,0.1421925,0.14290586378368908,0.26472557069038993,0.264153929838493,0.1421925,0.14290586378368908,0.10502289583333334,0.10554978389244797,297.15,293.15,296.88886646015595,297.21046826529783,297.47772361145525,296.801316596137,296.69013877390853,297.0137027413909,0.0,2294.0456292438353,114.21753109346731,149.5352675766229,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.4458935859965678,283.15,283.15,283.1499881576285,286.90625202812913,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.5246310661362,1.333897228989414,0.6745,0.6778857356830927,0.1421925,0.14290625273701726,0.2655083444324352,0.2649398271564209,0.1421925,0.14290625273701726,0.10502289583333334,0.10555007117205038,297.15,293.15,296.8877547117273,297.21278811957694,297.474969367178,296.80091740105985,296.68924526637,297.01313497318245,0.0,2289.5639128750836,114.21753109346731,149.75516319302415,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.4457837605376995,283.15,283.15,283.1499881327881,286.8812643909047,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.5030481387642,1.3346783961830624,0.6745,0.6778875417731658,0.1421925,0.14290663348195828,0.26628390264217383,0.26571844410773066,0.1421925,0.14290663348195828,0.10502289583333334,0.10555035238896605,297.15,293.15,296.88663955489693,297.21510017722574,297.47221380950845,296.8005105894738,296.6883585259498,297.01256453141093,0.0,2285.0935230658383,114.21753109346731,149.97285339174812,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.4456753188675629,283.15,283.15,283.1499881461997,286.8564939518251,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.4816762481419,1.33544321106938,0.6745,0.6778892663196392,0.1421925,0.14290699703655343,0.26704322623835974,0.2664808282586253,0.1421925,0.14290699703655343,0.10502289583333334,0.10555062090915084,297.15,293.15,296.8855205070605,297.21739721846285,297.46945551750383,296.8000899202474,296.6874842480588,297.01198948226664,0.0,2280.64770272605,114.21753109346731,150.18547788901725,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.4455669789033597,283.15,283.15,283.14998815771554,286.8317546190584,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.46032886218995,1.336206811498379,0.6745,0.6778909874501527,0.1421925,0.1429073598710242,0.2678013543038262,0.26724200277190807,0.1421925,0.14290735987102426,0.10502289583333334,0.10555088889745425,297.15,293.15,296.88440175083184,297.21969351359814,297.4666972564576,296.79966846705,296.68661149057283,297.0114144957021,0.0,2276.2191253539936,114.21753109346731,150.39792204711304,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.4454593192455978,283.15,283.15,283.149988117927,286.8072532914187,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.4391444785969,1.3369623475419596,0.6745,0.6778926636188948,0.1421925,0.14290771322702697,0.26855152897020546,0.26799517918691196,0.1421925,0.142907713227027,0.10502289583333334,0.10555114988499344,297.15,293.15,296.88328344109243,297.2219841770687,297.4639392236474,296.7992412626108,296.6857471575967,297.01083905240324,0.0,2271.8006473812698,114.21753109346731,150.60801445671692,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.4453528234115436,283.15,283.15,283.1499881068077,286.78280415240175,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.41805838165084,1.3377041135362302,0.6745,0.6778942715432459,0.1421925,0.14290805219631278,0.2692879784331234,0.26873468553837765,0.1421925,0.14290805219631278,0.10502289583333334,0.10555140024655257,297.15,293.15,296.882164824683,297.22426502856536,297.46118039565044,296.79880259911033,296.68489480324575,297.010261530251,0.0,2267.3873400367,114.21753109346731,150.81401350003551,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.4452468018786582,283.15,283.15,283.1499881162155,286.75856676602655,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.39712636937026,1.3384402955784556,0.6745,0.677895853964952,0.1421925,0.1429083857893424,0.2700189436326871,0.2694686451973805,0.1421925,0.1429083857893424,0.10502289583333334,0.10555164663722717,297.15,293.15,296.8810486970456,297.2265437437722,297.45842384114496,296.79836076562947,296.68405007875845,297.0096854252701,0.0,2263.001540397712,114.21753109346731,151.01848061099363,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.44514135123235987,283.15,283.15,283.14999046980773,286.7385933304717,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.37716396176813,1.3391697378957141,0.6745,0.6778974049423375,0.1421925,0.14290871275354086,0.27074368583685937,0.2701959111235437,0.1421925,0.14290871275354086,0.10502289583333334,0.10555188813186969,297.15,293.15,296.8799372877639,297.2288216660074,297.45567553209577,296.79791674670173,296.6832164883455,297.00911354418287,0.0,2258.8084753716576,114.21753109346731,151.22104721723636,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.4450359835171637,283.15,283.15,283.1499996633318,286.74432185133605,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.37652278100535,1.3399010233406428,0.6745,0.6778988526072616,0.1421925,0.14290901793826247,0.27148673943205337,0.2709251777523011,0.1421925,0.14290901793826247,0.10502289583333334,0.10555211354026485,297.15,293.15,296.8789322169574,297.2312014080449,297.453210277787,296.7975750469776,296.68251012752,297.0086858154574,0.0,2257.2700513778345,114.21753109346731,151.42286258003415,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.44493068687542703,283.15,283.15,283.15000159556564,286.74958067709514,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.38345622074576,1.3406389854681957,0.6745,0.6779000592502347,0.1421925,0.14290927231273384,0.27226485359719904,0.2716614857827193,0.1421925,0.14290927231273384,0.10502289583333334,0.10555230142038238,297.15,293.15,296.8781718707922,297.23380891879765,297.4512964907774,296.797468203263,296.68209333335557,297.00856776339714,0.0,2257.5967979490065,114.21753109346731,151.62297529477834,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.4448253104724017,283.15,283.15,283.1500019450565,286.75378888358034,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.38761974667494,1.3413355113265173,0.6745,0.6779017298980042,0.1421925,0.14290962450485092,0.2730645264921927,0.2723556421844752,0.1421925,0.14290962450485092,0.10502289583333334,0.10555256154827958,297.15,293.15,296.87760329025997,297.23658755755963,297.44972862990255,296.7975454782078,296.6818986047444,297.00867271213485,0.0,2258.247194815192,114.21753109346731,151.8198897378954,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.44471981298213886,283.15,283.15,283.1500018746643,286.7575473962529,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.3910208502857,1.341948580810853,0.6745,0.6779043664219716,0.1421925,0.1429101803149832,0.2738858594416149,0.2729648652368462,0.1421925,0.1429101803149832,0.10502289583333334,0.1055529720677488,297.15,293.15,296.87723523785996,297.2395396252063,297.44850521059504,296.7978152039146,296.6819314652132,297.0090053485578,0.0,2258.945116762485,114.21753109346731,152.01059112191953,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.4446142164848623,283.15,283.15,283.15000179153475,286.76113778669685,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.39440413698,1.342459155043244,0.6745,0.6779081978017636,0.1421925,0.14291098801471797,0.274726230189265,0.27346976812353146,0.1421925,0.14291098801471797,0.10502289583333334,0.10555356863201983,297.15,293.15,296.8770151843499,297.24261569101634,297.4475674935358,296.7982265900801,296.6821293100119,297.0095108537988,0.0,2259.616769659399,114.21753109346731,152.19351516654226,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.4445085172595407,283.15,283.15,283.15000170875095,286.76456737966663,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.3976269402098,1.3428711801370867,0.6745,0.677913031107549,0.1421925,0.14291200693218703,0.275588629015853,0.273874592261646,0.1421925,0.14291200693218703,0.10502289583333334,0.10555432120098947,297.15,293.15,296.87694399455296,297.24581308840476,297.44694488348483,296.7987797734588,296.68249196208546,297.01019474039737,0.0,2260.2592931255667,114.21753109346731,152.3671012790152,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.44440270681960675,283.15,283.15,283.150001630731,286.76782837000644,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.4006666653577,1.343198000277502,0.6745,0.677918664680626,0.1421925,0.14291319455537424,0.2764759744323052,0.2741929949624758,0.1421925,0.14291319455537424,0.10502289583333334,0.10555519837542748,297.15,293.15,296.87703044809535,297.2491368427004,297.4466694262545,296.7994825988684,296.68302851922755,297.01106956702927,0.0,2260.869961236345,114.21753109346731,152.53015140174477,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.444296792348503,283.15,283.15,283.150001556529,286.7709331009071,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.403550462051,1.343455372484937,0.6745,0.6779247240996851,0.1421925,0.14291447195188206,0.27738686170410864,0.2744412923572253,0.1421925,0.14291447195188206,0.10502289583333334,0.10555614185613416,297.15,293.15,296.8772634663537,297.25257113323073,297.44670644922905,296.80031906543275,296.6837207227248,297.0121161673942,0.0,2261.4510319648944,114.21753109346731,152.68296321740064,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21029976.0,21029976.0,293.2799364,286.1533721232859,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.4441907972935767,283.15,283.15,283.15000146401474,286.7738569354808,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.4062818755241,1.3436722518602509,0.6745,0.6779308878536414,0.1421925,0.1429157713434083,0.27831553461238595,0.27464893232011633,0.1421925,0.1429157713434083,0.10502289583333334,0.1055571015822864,297.15,293.15,296.8776218262421,297.2560872507466,297.4469688351996,296.8012564266484,296.6845309786031,297.013293063488,0.0,2262.004002949042,114.21753109346731,152.8276361318258,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.4440847183992002,283.15,283.15,283.1500013693879,286.77660198989247,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.40884488352793,1.3438739835391214,0.6745,0.6779367664509729,0.1421925,0.14291701062057816,0.2792614094515845,0.27484185701934216,0.1421925,0.14291701062057816,0.10502289583333334,0.10555801690817995,297.15,293.15,296.87811037182,297.2596871431761,297.4474414026316,296.80229806977,296.6854634843021,297.01460009434,0.0,2262.525407695924,114.21753109346731,152.9645264812694,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030048.0,21030048.0,293.3121888,286.1600896360305,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.44397855304021533,283.15,283.15,283.15000113548183,286.7787599549344,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.4110009484599,1.344060600706269,0.6745,0.6779422057406372,0.1421925,0.14291815728654642,0.2802235234140184,0.27502032454441905,0.1421925,0.14291815728654642,0.10502289583333334,0.10555886383175567,297.15,293.15,296.8787321751835,297.2633735908158,297.4481016200109,296.8034482008602,296.6865230129853,297.0160357199711,0.0,2262.9778113219,114.21753109346731,153.0935196188678,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.4438723285007679,283.15,283.15,283.1500008922404,286.7804247412293,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.41267103381165,1.344237241358708,0.6745,0.6779473564293406,0.1421925,0.1429192431120519,0.28119629492971393,0.27518924772897874,0.1421925,0.1429192431120519,0.10502289583333334,0.10555966581877296,297.15,293.15,296.87945117756834,297.26712299403044,297.4488742272783,296.8046784111355,296.6876759753183,297.0175605570662,0.0,2263.3465164295603,114.21753109346731,153.21627561880726,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.44376605395291097,283.15,283.15,283.15000070466994,286.78177157272955,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.41400810917435,1.3444037465864456,0.6745,0.677952213438666,0.1421925,0.14292026702650482,0.28217868431603677,0.27534847569532767,0.1421925,0.14292026702650482,0.10502289583333334,0.10556042207849785,297.15,293.15,296.88026196196273,297.27093165291575,297.4497397644242,296.80598482713606,296.6889175538988,297.01916715206755,0.0,2263.6429961417884,114.21753109346731,153.33273445707664,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.44365972951343535,283.15,283.15,283.1500005778553,286.78283747993885,3.9682539682539675,1.0919138483139583,53000.0,286.09843061999993,286.41506719014967,1.3445589559998359,0.6745,0.6779567423225827,0.1421925,0.14292122176827848,0.2831713879752483,0.27549689965027035,0.1421925,0.14292122176827848,0.10502289583333334,0.10556112724751762,297.15,293.15,296.881171044167,297.2748041327663,297.45069923992776,296.80737338761236,296.6902541310436,297.0208603871034,0.0,2263.8714956245767,114.21753109346731,153.44213131106036,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.4435533466052718,283.15,283.15,283.15000802362937,286.78124900691864,3.9682539682539675,1.0919297752409993,53001.54615364724,286.07975615999993,286.41513218423944,1.3447055949806181,0.6745,0.6779610222384943,0.1421925,0.14292212402468063,0.2841706143734214,0.2756371264487084,0.1421925,0.14292212402468063,0.10502289583333334,0.10556179365102089,297.15,293.15,296.88214418534824,297.27871838353485,297.4517084055742,296.8088156302237,296.69165251654675,297.02260782424554,0.0,2264.787552934164,114.2225752086603,153.54636063180442,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.44344449024931004,283.15,283.15,283.1500278641556,286.6233517821712,3.9682539682539675,1.2066235472550602,52260.20160388842,286.06123913999994,286.34195706057096,1.344843258132559,0.6745,0.6779650408323135,0.1421925,0.14292297119132502,0.2851092034679169,0.27576876912895415,0.1421925,0.14292297119132502,0.10502289583333334,0.10556241936541684,297.15,293.15,296.8828703677559,297.2823702212142,297.45189669250135,296.810002848177,296.6927527268703,297.02397857130376,0.0,2294.305986732023,124.53587401907821,153.6452106150648,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.4433339518863693,283.15,283.15,283.1500607625127,286.5514279787609,3.9682539682539675,1.2589330068017899,51950.602243736736,286.0428820799999,286.26132775754786,1.3449718352383395,0.6745,0.6779687944568773,0.1421925,0.14292376249934693,0.28589091541291306,0.2758917229407342,0.1421925,0.14292376249934693,0.10502289583333334,0.10556300382282464,297.15,293.15,296.88280445469854,297.2852503192412,297.4500736091445,296.81040296971577,296.6929373619509,297.0242937429502,0.0,2291.7926958740636,129.20339406514407,153.7386600654832,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.4432224615259897,283.15,283.15,283.14996835072884,286.4549115694698,3.9682539682539675,1.2377727358663044,52239.03492382204,286.02468749999997,286.18274743094713,1.3450920582242964,0.6745,0.6779723041404023,0.1421925,0.14292450238174073,0.28659758229020954,0.2760066883373174,0.1421925,0.14292450238174073,0.10502289583333334,0.1055635502974388,297.15,293.15,296.88222736787986,297.28766173536656,297.44735827471436,296.8103040999038,296.6925523603404,297.02402076764105,0.0,2293.211426585717,127.72536763984806,153.8272727854141,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.4431109863213211,283.15,283.15,283.1499918074252,286.37277220564755,3.9682539682539675,1.2888117167621853,51986.160911712155,286.0066579199999,286.1311075601206,1.3451398245113062,0.6745,0.6779736597888472,0.1421925,0.1429247881683108,0.287272083822454,0.27605245623185837,0.1421925,0.1429247881683108,0.10502289583333334,0.10556376137842534,297.15,293.15,296.88129784192876,297.2897715209357,297.44433916498616,296.8098670018041,296.69179784536743,297.02341467500446,0.0,2297.879387521045,132.3874478222484,153.91141517588827,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.442999861883071,283.15,283.15,283.1499901474683,286.3294459720443,3.9682539682539675,1.2938517808865702,52071.28043788613,285.9887958599999,286.08223741745167,1.3450892041706604,0.6745,0.6779720709564396,0.1421925,0.14292445322383027,0.2879279000350431,0.27600425852323424,0.1421925,0.14292445322383027,0.10502289583333334,0.10556351398957367,297.15,293.15,296.8800675424506,297.291629428547,297.4412031415736,296.80914228254346,296.69075087583417,297.0225586541898,0.0,2289.0365663644425,133.12912316779818,153.9926319916672,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.44288993043416897,283.15,283.15,283.14994855438715,286.272493522268,3.9682539682539675,1.2685024269712426,52385.32691265823,285.9711038399999,286.03554500201733,1.3448977419882242,0.6745,0.6779662726863391,0.1421925,0.14292323088058156,0.2885928504347247,0.27582155319522134,0.1421925,0.14292323088058156,0.10502289583333334,0.10556261117101658,297.15,293.15,296.8786723333614,297.2933628958461,297.43830490966286,296.80826335258456,296.6895807135992,297.0216368410109,0.0,2279.278577553886,131.29306947823048,154.07243330578066,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.44278257168764557,283.15,283.15,283.1499469287342,286.23994477075183,3.9682539682539675,1.2452032941224447,52635.30277371628,285.9535843799999,285.9972353618896,1.3445365032122047,0.6745,0.6779553987707235,0.1421925,0.14292093853181037,0.2892777240931297,0.2754766920471237,0.1421925,0.14292093853181037,0.10502289583333334,0.1055609180500277,297.15,293.15,296.87715779513894,297.2950098365908,297.4357749579542,296.8072746354802,296.6883567114715,297.02071478732717,0.0,2260.1929464189516,129.48212513786683,154.15288156574442,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.44267863207619124,283.15,283.15,283.1499113727943,286.2100401027408,3.9682539682539675,1.1883629120880013,53086.953009537305,285.9362399999999,285.9593119841419,1.3440388373187449,0.6745,0.6779404499504181,0.1421925,0.14291778714540374,0.2899938222954182,0.2750015008421818,0.1421925,0.14291778714540374,0.10502289583333334,0.10555859044676932,297.15,293.15,296.87557592951583,297.2966138835568,297.433745201553,296.80622676478635,296.6871535902414,297.0198630739307,0.0,2235.482262940512,124.59444759710182,154.23551430093215,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.44257960817383957,283.15,283.15,283.14992800846187,286.1943593402777,3.9682539682539675,1.154285799301362,53306.2364358725,285.9190732199999,285.9312969904072,1.343531725430617,0.6745,0.6779252187734055,0.1421925,0.1429145762348962,0.2907537649203952,0.27451724540416717,0.1421925,0.1429145762348962,0.10502289583333334,0.10555621887921293,297.15,293.15,296.87399141660194,297.29823143122667,297.4323643516311,296.80518249832164,296.68606807140486,297.01916755383724,0.0,2208.9723920291162,121.49832527147642,154.32122275474987,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.44248420794731885,283.15,283.15,283.14993318728347,286.1781013927147,3.9682539682539675,1.1197467653175321,53496.49547556118,285.90208655999993,285.9061860976119,1.34297518730099,0.6745,0.6779085731950272,0.1421925,0.1429110671520148,0.2915465141443422,0.2739857681643665,0.1421925,0.14291106715201474,0.10502289583333334,0.10555362708255747,297.15,293.15,296.87245509785055,297.29990259830714,297.4314531783801,296.80418821016724,296.6851265512789,297.0186251271968,0.0,2185.322112571057,118.25975635575446,154.40775636538066,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.4423919933501393,283.15,283.15,283.14994945427213,286.1598481630857,3.9682539682539675,1.097816092512159,53574.522249386006,285.88528253999993,285.8816551153812,1.3427303137552677,0.6745,0.6779010848505722,0.1421925,0.14290948852129723,0.29236241535627333,0.27375190798711524,0.1421925,0.14290948852129723,0.10502289583333334,0.10555246111129034,297.15,293.15,296.8709466523982,297.30160085517355,297.43086929855764,296.8032205717213,296.6842996193048,297.0181873994311,0.0,2164.5097320313284,116.09691653529212,154.49792146770412,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.44230225415122054,283.15,283.15,283.1499806907772,286.1500584537445,3.9682539682539675,1.0970961527488825,53504.27773024241,285.8686636799999,285.86373446159416,1.3428494291187483,0.6745,0.6779045262640292,0.1421925,0.1429102140115611,0.2931683558661977,0.2738658482888887,0.1421925,0.1429102140115611,0.10502289583333334,0.10555299695592636,297.15,293.15,296.8694783958141,297.30333883509655,297.4301810832928,296.80228556066385,296.683552621761,297.0177672993256,0.0,2153.955304960196,115.8665853416315,154.58135945055628,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.4422134840670091,283.15,283.15,283.1500174567491,286.1443958337295,3.9682539682539675,1.1330883375683078,53185.96546902426,285.8522324999999,285.86029880355863,1.342961681439056,0.6745,0.6779077823044171,0.1421925,0.14291090042301083,0.2939845032781836,0.2739732218636785,0.1421925,0.14291090042301083,0.10502289583333334,0.1055535039370835,297.15,293.15,296.8681914317879,297.3052546718552,297.42965151530814,296.8015225180508,296.68302378050043,297.0175287835005,0.0,2152.0764141600207,118.97828104386025,154.66003364685116,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.4421241825380936,283.15,283.15,283.1499606820661,286.1049825824832,3.9682539682539675,1.0964005746993193,53419.15626031329,285.8359915199999,285.8361578785151,1.343067491418361,0.6745,0.6779108521796652,0.1421925,0.1429115475886687,0.2947929751650977,0.2740744320788655,0.1421925,0.1429115475886687,0.10502289583333334,0.1055539819314325,297.15,293.15,296.8670071463864,297.3072630010895,297.4290429237644,296.8008496588931,296.68261082904843,297.0173547118364,0.0,2156.9062009103354,115.60653066987669,154.73441303859138,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
