,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.4420348806855358,283.15,283.15,283.15001217452016,286.0988734552746,3.9682539682539675,1.1394103779302887,53086.045663862664,285.8199432599999,285.82663855420554,1.3431670768949007,0.6745,0.6779137420399169,0.1421925,0.14291215680505687,0.2955926902578019,0.27416968760445626,0.1421925,0.1429121568050569,0.10502289583333334,0.10555443189658031,297.15,293.15,296.8659049819625,297.30934227543287,297.4283475296215,296.8002452674283,296.6822818200763,297.0172243749043,0.0,2156.208019742593,119.42033418658956,154.80462397803956,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.44194509634203927,283.15,283.15,283.1500064888752,286.07423930344237,3.9682539682539675,1.1505788722789758,53002.68608520395,285.8040902399999,285.81070940651927,1.343259976127013,0.6745,0.677916438320626,0.1421925,0.14291272521261023,0.29638963758243353,0.2742585469758204,0.1421925,0.14291272521261023,0.10502289583333334,0.10555485172046178,297.15,293.15,296.8649181461542,297.31152158476345,297.4276486462887,296.7997389135824,296.6820651124019,297.01717848063817,0.0,2159.339995455689,120.40888600435962,154.87032140508282,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.4418549332420861,283.15,283.15,283.1500062227041,286.05368865825915,3.9682539682539675,1.1628379316744997,52922.66185585706,285.78843497999986,285.79520785903685,1.3433467654831381,0.6745,0.6779189576716246,0.1421925,0.14291325632130833,0.29717966174048926,0.2743415616098159,0.1421925,0.14291325632130833,0.10502289583333334,0.10555524399553587,297.15,293.15,296.86401229990304,297.3137665297185,297.42689428550966,296.79929641445256,296.68191553982115,297.017177013881,0.0,2161.336428251616,121.51645584243752,154.93186899848203,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.44176445570165523,283.15,283.15,283.1500064339455,286.03282270682934,3.9682539682539675,1.1755609185207403,52848.78525623615,285.77297999999996,285.7799316325731,1.34342888830693,0.6745,0.67792134199237,0.1421925,0.14291375896404754,0.29796558371344484,0.2744201120527078,0.1421925,0.14291375896404754,0.10502289583333334,0.1055556152457498,297.15,293.15,296.8631711932373,297.316063648108,297.4261161583254,296.7989048035164,296.6818169746259,297.0172145555626,0.0,2163.4363982608606,122.68348596883716,154.9902259670015,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.44167359733600203,283.15,283.15,283.15000626859546,286.01208795638917,3.9682539682539675,1.1881859288230545,52785.6330516024,285.7577278199999,285.7647967763452,1.3435056475088574,0.6745,0.6779235709475928,0.1421925,0.1429142288539149,0.2987472382899057,0.2744935316730414,0.1421925,0.1429142288539149,0.10502289583333334,0.10555596230480419,297.15,293.15,296.8624035661924,297.3184201176755,297.4253199773126,296.7985703730906,296.68177252863757,297.0172973125818,0.0,2165.4852497746933,123.86205720932558,155.04488357968572,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.441582478733517,283.15,283.15,283.15000613476343,285.9915880745344,3.9682539682539675,1.2008417518224734,52728.11121803895,285.7426809599999,285.7498576602573,1.3435789212685212,0.6745,0.6779256991728848,0.1421925,0.14291467750873302,0.2995264468062864,0.27456361677816365,0.1421925,0.14291467750873302,0.10502289583333334,0.10555629367972362,297.15,293.15,296.8616854522361,297.32081653076364,297.4245186650712,296.79827417495414,296.6817632490936,297.01741161442374,0.0,2167.487838888383,125.05433835351452,155.09709089265039,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.44149091502605753,283.15,283.15,283.1500060280246,285.97129433226985,3.9682539682539675,1.2137073122399178,52678.31651205674,285.72784193999996,285.73512813562394,1.3436465454548057,0.6745,0.6779276636442837,0.1421925,0.14291509164231253,0.300301790844276,0.2746282976630353,0.1421925,0.14291509164231253,0.10502289583333334,0.10555659955737384,297.15,293.15,296.8610460716217,297.3232757112598,297.42371313342676,296.7980384376686,296.6818067433983,297.01757601947503,0.0,2169.4558779514773,126.28458514735621,155.145332941557,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.4413991813706759,283.15,283.15,283.15000586723954,285.9511663017134,3.9682539682539675,1.2261380579624774,52634.567116574384,285.71321327999993,285.72053015675596,1.3437121405430767,0.6745,0.677929569647409,0.1421925,0.1429154934500952,0.30107589203954177,0.274691037021073,0.1421925,0.1429154934500952,0.10502289583333334,0.10555689633123257,297.15,293.15,296.86043617044294,297.32575886110493,297.4229093983348,296.7978253390031,296.6818695169164,297.0177598571604,0.0,2171.3960885463116,127.48166101703141,155.1921066013453,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.44130694161305484,283.15,283.15,283.1500057871158,285.93136184529135,3.9682539682539675,1.2392300094048199,52594.11549356143,285.6987974999999,285.70623900754316,1.3437720451066677,0.6745,0.6779313108054894,0.1421925,0.14291586050661162,0.3018466829965859,0.2747483328380355,0.1421925,0.14291586050661162,0.10502289583333334,0.10555716743792447,297.15,293.15,296.8599087214639,297.3283087327369,297.42211632456593,296.79767535200756,296.68198393131564,297.017998612418,0.0,2173.2906318296173,128.75414157618306,155.23476883146142,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.4412145238769225,283.15,283.15,283.150005703976,285.91169626734626,3.9682539682539675,1.2517749785196757,52559.839356675744,285.6845971199999,285.69206638932803,1.3438301133172985,0.6745,0.6779329990522048,0.1421925,0.1429162164087926,0.30261641794326477,0.2748038715549876,0.1421925,0.1429162164087926,0.10502289583333334,0.10555743030606224,297.15,293.15,296.8594090913459,297.3308810032323,297.4213285425297,296.7975466019543,296.6821153112318,297.01825611005887,0.0,2175.169055637217,129.982841146728,155.27607077892256,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.4411218027877038,283.15,283.15,283.1500056153364,285.8922725081384,3.9682539682539675,1.2642939087624316,52529.5709978973,285.6706146599999,285.6781027546754,1.3438850886537967,0.6745,0.6779345979086555,0.1421925,0.14291655346645885,0.3033844168199647,0.27485645131484904,0.1421925,0.14291655346645885,0.10502289583333334,0.10555767925570565,297.15,293.15,296.85895633797236,297.33349104128087,297.420550660124,296.79745363658475,296.68227507229915,297.01854534965224,0.0,2177.013389570262,131.21736877961897,155.31508091578954,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.4410286820388585,283.15,283.15,283.15000548417686,285.8732184617813,3.9682539682539675,1.277383097190027,52499.491887475946,285.65685263999995,285.66445500418024,1.3439364071534778,0.6745,0.6779360912210346,0.1421925,0.14291686827419858,0.3041505480516658,0.27490553226372594,0.1421925,0.14291686827419858,0.10502289583333334,0.1055579117716292,297.15,293.15,296.85856276437954,297.33615028455876,297.41979132398376,296.79740614076024,296.6824702120462,297.0188761451457,0.0,2178.8025449930137,132.51068422114597,155.35124254814744,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.44093540159513805,283.15,283.15,283.1500053618069,285.8543130240513,3.9682539682539675,1.2899049656042283,52474.89629999478,285.6433135799999,285.6509311874517,1.3439863826044376,0.6745,0.6779375459844291,0.1421925,0.14291717495536088,0.3049159594265395,0.27495332789161503,0.1421925,0.14291717495536088,0.10502289583333334,0.10555813828529036,297.15,293.15,296.858192204283,297.33882837361915,297.4190397250169,296.797376273717,296.6826791364421,297.01922314261566,0.0,2180.576204959109,133.75738908710647,155.38633657370528,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.4408418256343123,283.15,283.15,283.15000527830915,285.83564917025683,3.9682539682539675,1.3023925461984707,52453.24219491251,285.6299999999999,285.6376236995874,1.3440338447688536,0.6745,0.677938928296071,0.1421925,0.1429174663628452,0.30568001922732524,0.2749987187751804,0.1421925,0.1429174663628452,0.10502289583333334,0.105558353517865,297.15,293.15,296.8578637621407,297.34154085282864,297.41830209938735,296.7973785807417,296.6829133849755,297.0195997360148,0.0,2182.3208579067723,135.0070799420947,155.4194671000619,296.8581597377877,297.48858637007083,296.49258179974134,296.9409693426612,296.3619778879731,2472.7474049489288,4549.885002614616,0.41600716693826745,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.4408418256343123,283.15,283.15,283.15000527830915,285.83564917025683,3.9682539682539675,1.3023925461984707,52453.24219491251,285.6299999999999,285.6376236995874,1.3440338447688536,0.6745,0.677938928296071,0.1421925,0.1429174663628452,0.30568001922732524,0.2749987187751804,0.1421925,0.1429174663628452,0.10502289583333334,0.105558353517865,297.15,293.15,296.8578637621407,297.34154085282864,297.41830209938735,296.7973785807417,296.6829133849755,297.0195997360148,0.0,2182.3208579067723,135.0070799420947,155.4194671000619,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.4407479649370715,283.15,283.15,283.1500051415091,285.81715146815657,3.9682539682539675,1.3151907970770074,52431.53587620333,285.61679999999996,285.6244778939503,1.344079235739931,0.6745,0.6779402511282581,0.1421925,0.14291774523136372,0.30644279923870676,0.2750421274379199,0.1421925,0.14291774523136372,0.10502289583333334,0.10555855948920223,297.15,293.15,296.8575724576429,297.3442847261013,297.4175777321486,296.7974089168656,296.6831715023346,297.0200030670186,0.0,2184.0391627662657,136.28818293060618,155.45084645822257,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.44065373865888735,283.15,283.15,283.15000518025255,285.79859333092054,3.9682539682539675,1.328375289785513,52409.87638217438,285.6035999999999,285.6113814330451,1.3441217934748162,0.6745,0.67794149207701,0.1421925,0.14291800683789507,0.30720365153171814,0.275082825620305,0.1421925,0.14291800683789507,0.10502289583333334,0.10555875271089461,297.15,293.15,296.85732562650225,297.3470654796486,297.4168659465907,296.79747237811546,296.6834590325589,297.0204376926832,0.0,2185.778272636769,137.60882216928303,155.48008108115675,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.44055933174424333,283.15,283.15,283.1500052026182,285.78001313497595,3.9682539682539675,1.3416328933420307,52388.58507769357,285.59039999999993,285.59829354784813,1.344163179907922,0.6745,0.6779426993539373,0.1421925,0.14291826134601146,0.3079633232995744,0.27512240292032536,0.1421925,0.14291826134601146,0.10502289583333334,0.10555894068972185,297.15,293.15,296.8570975036869,297.3498614149173,297.41615713197444,296.79754903239495,296.6837603053253,297.0208850776598,0.0,2187.5180896974744,138.93711789259743,155.50837521726592,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.44046456133987255,283.15,283.15,283.15000520020124,285.76138862169637,3.9682539682539675,1.3551633423899208,52367.908968268894,285.5771999999999,285.5852234384033,1.3442022042986563,0.6745,0.6779438384725279,0.1421925,0.1429185014855521,0.3087206618191345,0.27515972027202096,0.1421925,0.1429185014855521,0.10502289583333334,0.1055591180559681,297.15,293.15,296.8569058042054,297.35268773891795,297.41545477446357,296.79765151726605,296.684088405309,297.0213576480324,0.0,2189.256117661528,140.29461504305226,155.53480296739383,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.4403694716659956,283.15,283.15,283.150005178701,285.7427336808972,3.9682539682539675,1.3689597460543255,52347.362484564655,285.56399999999996,285.57217325501375,1.3442393640421424,0.6745,0.6779449239240137,0.1421925,0.14291873031143856,0.30947587573769786,0.2751952532990761,0.1421925,0.14291873031143856,0.10502289583333334,0.10555928706598784,297.15,293.15,296.8567434150291,297.35553925002324,297.41475694631936,296.7977744347781,296.68443925065657,297.0218506593613,0.0,2190.9886967325992,141.6792942466401,155.55968354561705,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.4402742704214583,283.15,283.15,283.150005158098,285.7240640473398,3.9682539682539675,1.3827599739336707,52326.87937842234,285.5507999999999,285.5591276448748,1.344275930680301,0.6745,0.6779459923893566,0.1421925,0.14291895555644712,0.31023023702548447,0.27523021865803343,0.1421925,0.14291895555644712,0.10502289583333334,0.1055594534311834,297.15,293.15,296.856589924477,297.35839811211196,297.41405926902746,296.7979031385622,296.68479749120957,297.02234958707766,0.0,2192.722494376185,143.06360168712538,155.58407978350496,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.4401786792443409,283.15,283.15,283.1500051631678,285.7053382700908,3.9682539682539675,1.3968810023252922,52306.635462765524,285.5375999999999,285.54609550970963,1.34431035136255,0.6745,0.6779469989466433,0.1421925,0.14291916775051236,0.31098164544366125,0.2752631308394777,0.1421925,0.14291916775051236,0.10502289583333334,0.10555961015699672,297.15,293.15,296.85646756319,297.3612827557298,297.4133624600225,296.79805223063283,296.6851813380639,297.02286926952786,0.0,2194.4533382157256,144.48110318351448,155.60677006347555,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.440082698343598,283.15,283.15,283.1500051324488,285.68657772609913,3.9682539682539675,1.4114341190759248,52285.730333732674,285.52439999999996,285.53309069548766,1.344342944842278,0.6745,0.6779479529502941,0.1421925,0.14291936886565557,0.3117300952639142,0.2752942944370477,0.1421925,0.14291936886565557,0.10502289583333334,0.10555975869995601,297.15,293.15,296.85637221750756,297.36419179392425,297.41266644066076,296.7982187500672,296.6855889076594,297.0234076219638,0.0,2196.1735764620526,145.94086650568792,155.62789709601574,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.43998660679308077,283.15,283.15,283.15000512759053,285.6677906932418,3.9682539682539675,1.4259624918245841,52265.000786911,285.5111999999999,285.5200845730845,1.3443750087392392,0.6745,0.6779488916962094,0.1421925,0.14291956676428946,0.312477590247856,0.2753249513355092,0.1421925,0.14291956676428946,0.10502289583333334,0.10555990486721245,297.15,293.15,296.8562833695149,297.36710630734416,297.4119692358648,296.7983890946957,296.68600232533436,297.0239500665508,0.0,2197.8986556671607,147.39753409904952,155.64863059221662,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.43989015955289146,283.15,283.15,283.15000509314336,285.64897183638266,3.9682539682539675,1.4408680112367207,52243.59871847904,285.49799999999993,285.5071015759333,1.3444055062329947,0.6745,0.6779497853588036,0.1421925,0.1429197551588312,0.31322211364865815,0.27535410932412807,0.1421925,0.1429197551588312,0.10502289583333334,0.10556004401477885,297.15,293.15,296.8562168495467,297.37003973389506,297.4112694728072,296.79857279655715,296.6864362760066,297.02450702576255,0.0,2199.613664485585,148.8905850935347,155.6680489354869,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.43979346265489055,283.15,283.15,283.1500050840038,285.6301058214306,3.9682539682539675,1.4559442963399607,52221.9349621539,285.4847999999999,285.4941225484424,1.3444349384489727,0.6745,0.6779506482497665,0.1421925,0.14291993706635273,0.31396454512021926,0.27538224815303597,0.1421925,0.14291993706635273,0.10502289583333334,0.1055601783710542,297.15,293.15,296.85616303937724,297.37298554814413,297.410567978083,296.7987638620982,296.6868825136175,297.025072588264,0.0,2201.33008678751,150.39960642822285,155.6866432846023,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.4396965559676549,283.15,283.15,283.15000505091183,285.6112259435581,3.9682539682539675,1.4712129137729175,52201.334200058016,285.4715999999999,285.48116013582916,1.3444635200240622,0.6745,0.6779514866756854,0.1421925,0.14292011381635636,0.3147051922653076,0.2754095729616692,0.1421925,0.14292011381635636,0.10502289583333334,0.10556030891800444,297.15,293.15,296.85612074499835,297.37594179659754,297.4098646914314,296.79896153309136,296.6873400085875,297.02564575494125,0.0,2203.0405839630216,151.9306888951962,155.70452549522233,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.4395993228990475,283.15,283.15,283.15000502936044,285.5922905756875,3.9682539682539675,1.48680680469739,52182.552476973506,285.4583999999999,285.4682061593623,1.3444908251646068,0.6745,0.6779522881918382,0.1421925,0.14292028278534905,0.31544283716993743,0.27543567663803026,0.1421925,0.14292028278534905,0.10502289583333334,0.10556043371792649,297.15,293.15,296.8560936685214,297.3789112392723,297.40915607752845,296.7991670363424,296.6878131104286,297.02622822641865,0.0,2204.7482875113874,153.50000083584604,155.72141520887254,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.4395018211280134,283.15,283.15,283.15000502591937,285.57331467847354,3.9682539682539675,1.5026593067861416,52165.50566988147,285.4451999999999,285.455262306838,1.3445170804659279,0.6745,0.677953059307387,0.1421925,0.14292044534553835,0.3161780547408361,0.2754607760376163,0.1421925,0.14292044534553835,0.10502289583333334,0.10556055378432821,297.15,293.15,296.856078279872,297.3818918312573,297.4084437608881,296.7993786390126,296.68829825044475,297.02681815229494,0.0,2206.4548975610173,155.100490716281,155.73751306869602,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.43940400355154857,283.15,283.15,283.1500050011189,285.5543024129701,3.9682539682539675,1.5188732150940605,52149.48324333085,285.43199999999996,285.44233670143086,1.3445421797756492,0.6745,0.6779537969444238,0.1421925,0.1429206008480652,0.3169103886066422,0.2754847695868731,0.1421925,0.1429206008480652,0.10502289583333334,0.1055606686379645,297.15,293.15,296.8560756992224,297.3848850701277,297.40772687631795,296.79959665318324,296.68879724197984,297.02741630816627,0.0,2208.154478398266,156.74085800971972,155.75272195337092,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.43930604106354193,283.15,283.15,283.1500049786634,285.53526799769134,3.9682539682539675,1.5351467752985655,52135.52736782585,285.4187999999999,285.4294157943622,1.3445667628110545,0.6745,0.6779545196077336,0.1421925,0.14292075319395497,0.3176412968665778,0.27550826930249656,0.1421925,0.14292075319395497,0.10502289583333334,0.10556078116011942,297.15,293.15,296.8560782659824,297.38788293066335,297.4070068106803,296.79981684863355,296.6893020714397,297.02801738547987,0.0,2209.854438558387,158.39294944629285,155.76756060142222,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.43920788296098684,283.15,283.15,283.15001924003786,285.52211766313,3.9682539682539675,1.5626110195194889,52034.755535516015,285.40559999999994,285.41905345594625,1.364808959884264,0.6745,0.6776578089381735,0.19818522747353995,0.17343248048735066,0.31868875660399154,0.26563069454848676,0.1421925,0.14285820310962374,0.10502289583333334,0.10551458188103591,297.15,293.15,296.85615134361257,297.38288185133763,297.4103951007937,296.8001286488702,296.6899533226813,297.0279020534591,0.0,2212.7290159568515,160.93903947563922,156.58428075541045,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.43910868326484387,283.15,283.15,283.15003040657695,285.4954869362123,3.9682539682539675,1.6157967961959976,51765.87728516536,285.3923999999999,285.41325149204226,1.3793674024359706,0.6745,0.6774830087548186,0.1969502793310547,0.1942926778334571,0.3204081860243004,0.2595553720337365,0.1421925,0.14282135318364647,0.10502289583333334,0.10548736465131296,297.15,293.15,296.8561629813598,297.3587040715429,297.42221822841105,296.80055429667874,296.6909965380212,297.02572722320275,0.0,2223.6113424883956,165.6025605106302,157.75934113221314,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.43900803375281033,283.15,283.15,283.15000869673264,285.4711989540823,3.9682539682539675,1.6308387255826997,51816.37769563822,285.3791999999999,285.39749251432403,1.3818923379327857,0.6745,0.6774856427779669,0.19557658631279257,0.19671677757293263,0.3220226227560157,0.2596525543098534,0.1421925,0.1428219084665768,0.10502289583333334,0.10548777478139262,297.15,293.15,296.8559295406787,297.3338180920887,297.43221700826854,296.8009470485244,296.69223944948874,297.02303022780984,0.0,2229.6009019430458,167.32294009784977,158.45976173380132,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.4389066996530899,283.15,283.15,283.15001046906445,285.4521809205684,3.9682539682539675,1.6560985539631676,51784.88580833585,285.36599999999993,285.3848014672801,1.3820005400972035,0.6745,0.6775201962555255,0.19459083037059186,0.19555475561943728,0.3233330675158341,0.2608781041636563,0.1421925,0.14282919274434958,0.10502289583333334,0.10549315492412696,297.15,293.15,296.8554977313305,297.3146307402326,297.43792796160443,296.8012758499556,296.69349930699553,297.0205663180237,0.0,2232.520612510586,169.83524008586625,159.00645591112828,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.43880481971893026,283.15,283.15,283.1500064938736,285.4288414292309,3.9682539682539675,1.6748046904910225,51806.602468473255,285.3527999999999,285.3705897603062,1.3824182376827214,0.6745,0.6775467157649844,0.1940727849706009,0.19500555027561525,0.3243600758612448,0.2618107766968188,0.1421925,0.1428347833675501,0.10502289583333334,0.10549728413936707,297.15,293.15,296.8549123257769,297.30201620495706,297.43977109520745,296.8014993361974,296.6945935634686,297.01855850512146,0.0,2235.1960994617375,171.84434862561653,159.51496217491925,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.43870265528710145,283.15,283.15,283.15000519656985,285.408434437973,3.9682539682539675,1.6940664709232467,51821.994356493466,285.33959999999996,285.3568191918286,1.382851365886371,0.6745,0.6775712058237711,0.19377121132832448,0.19455173723575955,0.32527388359955955,0.26266614291554463,0.1421925,0.14283994615877918,0.10502289583333334,0.10550109735937137,297.15,293.15,296.85426099784263,297.29244488143297,297.44011179869517,296.80164723800686,296.6955376449359,297.0168005121827,0.0,2237.108454557907,173.89156053038818,159.99674658613202,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.4386001907981943,283.15,283.15,283.15000514852795,285.38819552552235,3.9682539682539675,1.714746449157665,51826.0182154497,285.3263999999999,285.3435514242378,1.3833533272784804,0.6745,0.6775929702524867,0.19364530711803507,0.19426995745299042,0.32610952583009556,0.26342185345607566,0.1421925,0.14284453435526567,0.10502289583333334,0.10550448618565732,297.15,293.15,296.8535732387693,297.28532319434237,297.4394567617861,296.80172579127645,296.6963298224494,297.01528176172474,0.0,2239.0314024825643,176.04838598397254,160.45598607685332,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.43849731568196026,283.15,283.15,283.15000560022884,285.3679788360382,3.9682539682539675,1.7362543603597573,51823.34313127288,285.31319999999994,285.3306048829578,1.3839445333774487,0.6745,0.6776113092904857,0.19371553273725398,0.19420383957054274,0.3268650341045538,0.2640555972102512,0.1421925,0.14284840043926966,0.10502289583333334,0.10550734166212501,297.15,293.15,296.85285484319263,297.2809231779558,297.4378148425088,296.8017203963416,296.69693463153004,297.01404957830573,0.0,2240.9951942687962,178.26849059283686,160.88763426392006,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.43839407626552274,283.15,283.15,283.1500056025443,285.34780542867816,3.9682539682539675,1.757595521056545,51821.921836563735,285.2999999999999,285.31765600570924,1.3845983784302989,0.6745,0.6776271936090347,0.1939009840041147,0.19429048652262573,0.327583792352217,0.2646023992549696,0.1421925,0.14285174903966297,0.10502289583333334,0.10550981492696171,297.15,293.15,296.8521346969236,297.2781010847783,297.4357776943014,296.80165623019326,296.6974047593156,297.0130148931025,0.0,2242.974616143082,180.47579193212042,161.29917615211545,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.43829037734102183,283.15,283.15,283.1500056006545,285.32780874207174,3.9682539682539675,1.7794978271072297,51816.525624958565,285.2867999999999,285.30483913250066,1.3852938245383968,0.6745,0.6776408496935019,0.1941780564621797,0.19449980023885877,0.32828094459115464,0.2650710238928296,0.1421925,0.1428546279022139,0.10502289583333334,0.10551194124502915,297.15,293.15,296.851434299198,297.2765058746892,297.4335818576874,296.80154093077624,296.6977595217245,297.01216449681505,0.0,2244.9559764638075,182.72735822292637,161.6886193611428,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.4381864767318894,283.15,283.15,283.1500055852543,285.3078789526522,3.9682539682539675,1.8014512969494132,51810.54866722599,285.27359999999993,285.2920865177403,1.3859994828384983,0.6745,0.6776537296164414,0.19448495038096053,0.19474821210176907,0.32897230745897743,0.2655117678409744,0.1421925,0.14285734314082404,0.10502289583333334,0.10551394671101168,297.15,293.15,296.8507461820777,297.2753013501837,297.43136532153744,296.80140935066703,296.6980785226125,297.01138014541567,0.0,2246.9388772081998,184.98198775375354,162.06951299660864,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.43808204704824394,283.15,283.15,283.15000558680515,285.2880402720127,3.9682539682539675,1.8242350002793168,51799.20574793732,285.2603999999999,285.2794616133142,1.3867218583174978,0.6745,0.6776648446377869,0.19485372482375649,0.19507689010384047,0.3296532243022219,0.26589124794430313,0.1421925,0.14285968631750703,0.10502289583333334,0.10551567737332294,297.15,293.15,296.8500944075626,297.2748891060495,297.42915448324595,296.8012462878928,296.69832957018053,297.01074277098627,0.0,2248.927825245939,187.30296499905026,162.42874596906466,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.4379774934547899,283.15,283.15,283.1500056075846,285.2682108039076,3.9682539682539675,1.8467671924377032,51788.9106241003,285.24719999999996,285.26686049053046,1.3874470378936037,0.6745,0.677675585651603,0.19523555472158396,0.19542242506859508,0.33033207652160224,0.26625715904913516,0.1421925,0.14286195064902232,0.10502289583333334,0.1055173498008621,297.15,293.15,296.8494514842708,297.2746420309974,297.42694975873087,296.80107676300764,296.6985669300838,297.0101373934181,0.0,2250.924518225229,189.6010222939454,162.7834364560493,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.43787236155216996,283.15,283.15,283.15000559213274,285.2484499950901,3.9682539682539675,1.8701804553234416,51773.36748829688,285.2339999999999,285.25435875074857,1.3881745369196217,0.6745,0.6776848743457169,0.19566008025130974,0.195822170158362,0.33100527092483867,0.2665730586543406,0.1421925,0.14286390881453423,0.10502289583333334,0.10551879609523473,297.15,293.15,296.848853063164,297.27490629040966,297.42482054479353,296.8008905346617,296.6987723189858,297.0096485504029,0.0,2252.9137876271225,191.97022242950803,163.11737096537297,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.43776700959810483,283.15,283.15,283.15000553259944,285.2288321767838,3.9682539682539675,1.8938443579595623,51755.3719818393,285.2207999999999,285.2419582982734,1.3888999763794134,0.6745,0.677693718281031,0.1960960474261334,0.19623604952353182,0.3316773333876815,0.2668733382275464,0.1421925,0.14286577321968197,0.10502289583333334,0.10552017313852198,297.15,293.15,296.8482725820151,297.2752957384686,297.42273144998404,296.80070302211675,296.69897585261214,297.0091957290394,0.0,2254.8870288678736,194.35500864612484,163.44448813241337,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.4376614560989166,283.15,283.15,283.15000551801813,285.2092480637538,3.9682539682539675,1.9174585234137582,51736.705069753865,285.2075999999999,285.2296112797057,1.3896242835394392,0.6745,0.6777021302697035,0.19654366432815917,0.19666444862832666,0.3323480638049549,0.26715852451861066,0.1421925,0.14286754656541856,0.10502289583333334,0.10552148292563854,297.15,293.15,296.847708197995,297.2758169293008,297.4206756083164,296.80051290617644,296.69917505185407,297.00877773872855,0.0,2256.8617414056985,196.7306979065491,163.76514265824986,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.4375553818691331,283.15,283.15,283.1500054989968,285.1897181414253,3.9682539682539675,1.9419234068485776,51713.0105715894,285.1943999999999,285.2173558662894,1.390341627847877,0.6745,0.6777095963627033,0.19701304628014787,0.1971194633338968,0.33301608991145804,0.2674113546873963,0.1421925,0.14286912050526862,0.10502289583333334,0.10552264543224697,297.15,293.15,296.84718449371417,297.276559918232,297.41870929155544,296.8003226757533,296.69937801754793,297.0084308793606,0.0,2258.827828812419,199.1735859970114,164.0701791138855,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.4374491528910693,283.15,283.15,283.15000535831706,285.17037181372444,3.9682539682539675,1.9663493176166524,51687.8428612703,285.18119999999993,285.2051997691955,1.3910564251148305,0.6745,0.6777168106470446,0.19748799284335677,0.19758107757944243,0.3336835343516978,0.2676553630167267,0.1421925,0.1428706413609042,0.10502289583333334,0.10552376873103554,297.15,293.15,296.8466733462638,297.27735501366453,297.41677200020433,296.8001341060694,296.69958490405884,297.0081038740522,0.0,2260.7685265339733,201.60467354164476,164.37106792308407,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.4373425683285242,283.15,283.15,283.1500053874683,285.151111085005,3.9682539682539675,1.9913376479608145,51658.19746859337,285.1679999999999,285.19317295169583,1.3917651695575681,0.6745,0.6777234566542448,0.197974869851713,0.1980568074538648,0.33434957407051463,0.2678799368680591,0.1421925,0.14287204241706256,0.10502289583333334,0.10552480354633857,297.15,293.15,296.8461904461625,297.27825824907666,297.4148990195457,296.7999497243397,296.6998017366046,297.0078198351458,0.0,2262.7088492065936,204.0740464032971,164.6621789298456,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.43723568967517384,283.15,283.15,283.15000485447854,285.1345567170646,3.9682539682539675,2.018507545683779,51602.3952650241,285.15479999999997,285.18258130042034,1.3924677931459264,0.6745,0.6777295794569755,0.19847328592822422,0.1985449390039079,0.33501727822766514,0.2680866637583107,0.1421925,0.14287333317559078,0.10502289583333334,0.10552575689618794,297.15,293.15,296.84575315253244,297.27925783528735,297.4131268250038,296.7997883140029,296.70005176779733,297.0075955789248,0.0,2264.345058851848,206.66117106667107,164.94414872494795,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.4371287088305507,283.15,283.15,283.150002183972,285.1205632615174,3.9682539682539675,2.0273475909376732,51709.419057378254,285.1499999999999,285.1729898608699,1.3931679639439813,0.6745,0.6777354930143603,0.19897660582265406,0.19903812553308908,0.3356861104736064,0.2682861531045285,0.1421925,0.14287457982274931,0.10502289583333334,0.10552667766553,297.15,293.15,296.8453365056622,297.2802990863509,297.4114012749296,296.7996384334573,296.7003181891644,297.0073986979129,0.0,2265.63357297074,208.00758709255575,165.22260045668028,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.43702166437233475,283.15,283.15,283.15000129470417,285.1155537372472,3.9682539682539675,2.032889507322379,51828.64994153794,285.1499999999999,285.1684282784052,1.3938643051185682,0.6745,0.6777409708184777,0.19949321996255612,0.19954285831995835,0.33636433380562913,0.26847082978197273,0.1421925,0.14287573460801542,0.10502289583333334,0.10552753058599143,297.15,293.15,296.8449997404042,297.28146144711,297.4098588790332,296.7995493984478,296.7006659968147,297.00730709236194,0.0,2266.0389893254614,209.06488812843418,165.49385742728555,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.4369144799085422,283.15,283.15,283.15000250279576,285.1113174924953,3.9682539682539675,2.041244843089417,51908.552877683425,285.1499999999999,285.1660593162151,1.3945582834141055,0.6745,0.6777459800288548,0.2000248351709293,0.20006170991903893,0.33705453503664706,0.2686396304650492,0.1421925,0.14287679060823263,0.10502289583333334,0.10552831054415249,297.15,293.15,296.84476696652393,297.2827556716077,297.40853152554257,296.7995723791032,296.70107690406826,297.0073406893691,0.0,2266.9170645748923,210.25762715791427,165.75771484247335,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.43680712929731,283.15,283.15,283.1500030071134,285.1073113474893,3.9682539682539675,2.0491926309811848,51981.915471215965,285.1499999999999,285.1641508662074,1.39525084564133,0.6745,0.6777505968109055,0.2005684409601765,0.20059293444965756,0.3377536937415593,0.2687951494911366,0.1421925,0.14287776387996248,0.10502289583333334,0.1055290293993347,297.15,293.15,296.8446236927174,297.28414525060805,297.40736557558097,296.7997366952233,296.7014765367621,297.0074695501784,0.0,2267.960801216609,211.38389184634565,166.0155815336248,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.4366995698611453,283.15,283.15,283.15000304901156,285.1037583175509,3.9682539682539675,2.0564423349412784,52050.09197369276,285.1499999999999,285.16260395386,1.3959420173306998,0.6745,0.6777547682546756,0.20112559897046473,0.20113836932907228,0.3384624465357561,0.2689356431589991,0.1421925,0.14287864326916672,0.10502289583333334,0.10552967891320353,297.15,293.15,296.84458314334273,297.2856355380998,297.40637280386943,296.8000727761988,296.7018554981274,297.0077039519277,0.0,2269.0791432637197,212.4184401303296,166.26663014611646,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.43659179094704276,283.15,283.15,283.1500030500176,285.1006887320234,3.9682539682539675,2.0632014599447874,52112.14191386622,285.1499999999999,285.1613684147766,1.396631911792962,0.6745,0.6777585284402353,0.2016951223444858,0.20169691198713371,0.3391792110106288,0.2690622834424675,0.1421925,0.14287943596032343,0.10502289583333334,0.10553026439218997,297.15,293.15,296.8446398470305,297.2872046829364,297.4055247042527,296.80056278612363,296.7022386719577,297.00803413846023,0.0,2270.1996637191974,213.37855472453515,166.5114288222003,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.4364838569224723,283.15,283.15,283.1500030491365,285.09789374326596,3.9682539682539675,2.0696764579832214,52169.788468377024,285.1499999999999,285.16032900548623,1.3973210375512095,0.6745,0.6777620190059916,0.2022728517188447,0.20226412541909258,0.3399010529765052,0.2691798326760542,0.1421925,0.1428801718124677,0.10502289583333334,0.10553080789007556,297.15,293.15,296.844761743124,297.28882134617015,297.4047680030136,296.8011544662701,296.70262892991246,297.0084268976981,0.0,2271.321805906747,214.29249112415238,166.75217041915724,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.4363756686834193,283.15,283.15,283.15000304321177,285.0954504851113,3.9682539682539675,2.075817058434043,52220.47520318034,285.1499999999999,285.1595441681398,1.3980090912400298,0.6745,0.6777651026381132,0.2028631853951577,0.20284445999396178,0.34063013705331413,0.26928371476153556,0.1421925,0.14288082187823556,0.10502289583333334,0.10553128802643595,297.15,293.15,296.8449814931042,297.29050179117587,297.4041399681195,296.8018969432371,296.70303782522024,297.00891160417143,0.0,2272.4417801685213,215.14413940779892,166.98678495623534,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.4362673458498956,283.15,283.15,283.1500030340873,285.0931617729414,3.9682539682539675,2.0817898505682093,52267.77013628831,285.1499999999999,285.1588716377922,1.3986967902968213,0.6745,0.677767986405757,0.20345993029940437,0.2034314250143356,0.3413627167268367,0.2693808701145016,0.1421925,0.14288142981023066,0.10502289583333334,0.10553173704293539,297.15,293.15,296.8452497186363,297.29221162834875,297.4035733380862,296.8027135258502,296.7034578144267,297.00944120506966,0.0,2273.5612935689105,215.96539296497556,167.2184934710051,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
