,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.4361588523969087,283.15,283.15,283.15000302486624,285.0910499715513,3.9682539682539675,2.0875847662686287,52310.836998685845,285.1499999999999,285.1583272942466,1.3993840763632461,0.6745,0.6777706250625456,0.20406452470900865,0.20402652338519797,0.3420994345794678,0.2694697960121279,0.1421925,0.14288198606998667,0.10502289583333334,0.10553214789449515,297.15,293.15,296.84557709802084,297.29395446241426,297.4030790602892,296.8036197048763,296.7038930948132,297.0100246840828,0.0,2274.679191575623,216.75154629329057,167.4466228996095,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.4360501181383009,283.15,283.15,283.15000302067784,285.0891301969511,3.9682539682539675,2.0931931713867007,52348.446937103,285.1499999999999,285.1579226520729,1.4000710874607922,0.6745,0.677772946318664,0.20467957595970404,0.20463239177852266,0.3428412692978201,0.26954808724413876,0.1421925,0.14288247541796384,0.10502289583333334,0.10553250932524312,297.15,293.15,296.8459801829043,297.2957340848084,297.40267272197025,296.80463925981985,296.7043517136964,297.01067559263987,0.0,2275.7950722144074,217.49637236134365,167.6701416342943,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.43594114944992685,283.15,283.15,283.15000301119085,285.0873430911884,3.9682539682539675,2.098671875759565,52381.49467557273,285.1499999999999,285.15761421537485,1.400758424353638,0.6745,0.6777749934037229,0.2053043167893637,0.20524812146100127,0.3435873745293164,0.2696171975304467,0.1421925,0.14288290696747052,0.10502289583333334,0.10553282806623782,297.15,293.15,296.8464469067815,297.29754125593655,297.40233727382,296.80575374123845,296.7048325392914,297.0113823434136,0.0,2276.9096784770045,218.20935095106617,167.88984038471378,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.43583203576251317,283.15,283.15,283.1500030058539,285.08563751171533,3.9682539682539675,2.104060277846939,52411.77777252172,285.1499999999999,285.1573647088329,1.4014459971418605,0.6745,0.6777768732918271,0.20593497002119798,0.2058699045969361,0.344336068277015,0.26968070643557807,0.1421925,0.14288330326990084,0.10502289583333334,0.10553312077386202,297.15,293.15,296.8469528261578,297.29936442660926,297.40204485779424,296.8069263809626,296.70532703003755,297.0121231043123,0.0,2278.0241613287603,218.90198324822302,168.10725819760088,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.4357226997738245,283.15,283.15,283.1500030004774,285.0840206904973,3.9682539682539675,2.109371048347258,52438.38700750854,285.1499999999999,285.15717949489584,1.4021342668010233,0.6745,0.6777785250670046,0.20657405546469676,0.20650030902255875,0.3450880508244413,0.2697365860395801,0.1421925,0.14288365148345447,0.10502289583333334,0.10553337796320586,297.15,293.15,296.847510142367,297.3012030321273,297.4018052912292,296.8081743789171,296.70584142444386,297.0129068538169,0.0,2279.1375297123627,219.57167151292214,168.32164927635043,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.43561319675423676,283.15,283.15,283.15000299488133,285.0824609875868,3.9682539682539675,2.1146240686749347,52462.4996692643,285.1499999999999,285.15703564766613,1.4028233680502658,0.6745,0.6777800150203029,0.20721958109403948,0.20713716638041146,0.34584243202434684,0.2697870536364552,0.1421925,0.14288396558306066,0.10502289583333334,0.10553360995610435,297.15,293.15,296.84810296783985,297.3030541336661,297.4016031589613,296.8094752837056,296.70636973682775,297.01372105620015,0.0,2280.2506956993925,220.22533892795823,168.5340099964488,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.43550340939774157,283.15,283.15,283.1500029916366,285.0809851728801,3.9682539682539675,2.1198149813964045,52482.518823706196,285.1499999999999,285.15695325232196,1.4035139230705225,0.6745,0.6777812393926695,0.20787559558035437,0.20778469193111224,0.34660053985319783,0.26982865047749965,0.1421925,0.14288422369509587,0.10502289583333334,0.1055338005967738,297.15,293.15,296.8487532855259,297.30492032336537,297.4014586444333,296.810860677383,296.7069212098824,297.014582828118,0.0,2281.363276970888,220.85569185923967,168.74298707922932,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.4353936220412463,283.15,283.15,283.15000298839186,285.07950935817337,3.9682539682539675,2.124972045585731,52502.6740876541,285.1499999999999,285.1568708569778,1.4042045495052968,0.6745,0.6777824662966421,0.20853161179490276,0.20843220766977985,0.3473586475848164,0.2698703251929123,0.1421925,0.14288448234082324,0.10502289583333334,0.10553399163162643,297.15,293.15,296.8494036097528,297.3067865345132,297.4013141286346,296.81224607997905,296.7074726860894,297.0154446077939,0.0,2282.477091557811,221.48348484585435,168.95213561320034,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.4352835874513941,283.15,283.15,283.15000298159833,285.0780904518653,3.9682539682539675,2.130100001535941,52519.789881334116,285.1499999999999,285.1568290332041,1.4048968085655904,0.6745,0.6777834863960435,0.20919636472603917,0.2090885269440692,0.3481195206208323,0.26990509678133484,0.1421925,0.14288469738972484,0.10502289583333334,0.10553415046601215,297.15,293.15,296.8500965591167,297.3086607494804,297.4012105144212,296.81369393437484,296.7080423295155,297.0163408173817,0.0,2283.5894178394024,222.09573268813588,169.1588475803038,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.43517315885380176,283.15,283.15,283.15000298025217,285.0767291737828,3.9682539682539675,2.1352200553171503,52532.768519847654,285.1499999999999,285.1568318382609,1.4055924560706294,0.6745,0.6777842097731425,0.20987464427707522,0.2097585195034035,0.34888424025345616,0.2699299678054187,0.1421925,0.14288484988608977,0.10502289583333334,0.10553426309930748,297.15,293.15,296.850848084143,297.31054242428763,297.4011610556112,296.81522756400403,296.7086368509506,297.01728319579934,0.0,2284.7025361082524,222.6898995010362,169.36222862185232,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.4350627082539719,283.15,283.15,283.150002980082,285.07537106672174,3.9682539682539675,2.140305348150082,52545.659872653836,285.1499999999999,285.15683711511696,1.4062883522816667,0.6745,0.6777849187523305,0.21055367463882507,0.21042926176285828,0.34964917230775316,0.2699543563912855,0.1421925,0.14288499934720644,0.10502289583333334,0.10553437349077882,297.15,293.15,296.8516028960703,297.31242446400756,297.40111459397474,296.81676598794365,296.7092327690363,297.0182281422065,0.0,2285.8168911249863,223.2803082397102,169.56557428902957,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.4349521288953741,283.15,283.15,283.1500029795639,285.0740285665044,3.9682539682539675,2.1453748251357436,52557.49291880359,285.1499999999999,285.1568539054588,1.4069855917873766,0.6745,0.6777855425681067,0.21123699628530418,0.2111042998324881,0.3504151721597838,0.2699759027934529,0.1421925,0.14288513085487844,0.10502289583333334,0.10553447062189712,297.15,293.15,296.8523737743914,297.3143074065393,297.4010822765433,296.81832793434927,296.709835941182,297.0191854666011,0.0,2286.931665463183,223.86479627100272,169.76815217270928,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.43484132951346305,283.15,283.15,283.1500029759428,285.0727136189694,3.9682539682539675,2.1504418492095754,52567.39159833989,285.1499999999999,285.1568909246152,1.407685075668658,0.6745,0.6777860177723188,0.21192770882892809,0.21178673200612108,0.3511830317988298,0.2699924920645452,0.1421925,0.14288523103349213,0.10502289583333334,0.10553454461347972,297.15,293.15,296.8531723386067,297.31619253523945,297.40107464297523,296.8199305273664,296.71045160413803,297.0201643296652,0.0,2288.046112664436,224.44098273060212,169.9692845710205,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.4347304310675078,283.15,283.15,283.15000297391094,285.07141021897485,3.9682539682539675,2.1554920251715983,52576.57072116365,285.1499999999999,285.15693639293397,1.4083857067779715,0.6745,0.677786432367089,0.21262164890269708,0.21247241317594714,0.35195163211342023,0.2700070580910744,0.1421925,0.14288531843492558,0.10502289583333334,0.10553460916788056,297.15,293.15,296.85398228095465,297.318077462146,297.40107647731026,296.8215495934099,296.7110730028729,297.0211517633387,0.0,2289.160910416774,225.01251157256934,170.169934814233,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.4346192546939574,283.15,283.15,283.15000297145144,285.07012447173116,3.9682539682539675,2.1605604579418602,52583.80434568779,285.1499999999999,285.15699720994104,1.4090896720396922,0.6745,0.6777866892965421,0.21332427615527572,0.2131668954497378,0.3527219973918079,0.2700163616196901,0.1421925,0.14288537259866352,0.10502289583333334,0.10553464917303279,297.15,293.15,296.85482039770733,297.31995785786194,297.40109973811684,296.8232092994427,296.71170934376727,297.02215932737926,0.0,2290.2769498964685,225.57777997807372,170.36922290059118,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.4345078922675525,283.15,283.15,283.15000297356454,285.06884443699676,3.9682539682539675,2.1656280178201914,52590.03895181633,285.1499999999999,285.1570641887456,1.4097961870966915,0.6745,0.6777868521764553,0.2140327636151998,0.21386718926463127,0.3534934102540904,0.27002252541147026,0.1421925,0.14288540693565693,0.10502289583333334,0.1055346745342191,297.15,293.15,296.8556731237108,297.3218362244589,297.4011348615824,296.8248977852005,296.7123551644832,297.0231794318872,0.0,2291.3948655019976,226.13879926856404,170.56787104784547,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.434396237027149,283.15,283.15,283.150002974214,285.0675734034477,3.9682539682539675,2.1707179059888206,52594.696600714815,285.1499999999999,285.15713981831317,1.4105067086811556,0.6745,0.6777868722423567,0.21475011550935125,0.21457644379745028,0.35426626002103667,0.27002392038086215,0.1421925,0.14288541116578396,0.10502289583333334,0.1055346776585765,297.15,293.15,296.8565473420944,297.32370724303445,297.4011855830612,296.82663120918016,296.71301619237056,297.02421751394814,0.0,2292.514270765189,226.6954841494269,170.7655179014113,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.43428458178674556,283.15,283.15,283.15000297486347,285.06630236989855,3.9682539682539675,2.1757670464119845,52599.542722326645,285.1499999999999,285.1572154478807,1.4112172846732756,0.6745,0.6777868942227061,0.2154674689055705,0.21528568626229716,0.35503910981701126,0.27002537922528264,0.1421925,0.14288541579949907,0.10502289583333334,0.10553468108102267,297.15,293.15,296.85742156807163,297.3255782802517,297.40123630491934,296.82836464269093,296.71367722237744,297.0252556036623,0.0,2293.6349081729686,227.2487941951187,170.96331339480767,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.43417270405630004,283.15,283.15,283.1500029706554,285.06504352641406,3.9682539682539675,2.1808354585467806,52603.34923753014,285.1499999999999,285.1572994296476,1.4119311522770315,0.6745,0.6777868222851874,0.2161913834169641,0.2160014831025415,0.3558128001856654,0.2700236973500858,0.1421925,0.14288540063422758,0.10502289583333334,0.10553466988000484,297.15,293.15,296.8583083411584,297.3274424248231,297.40129509451776,296.83013038503685,296.7143519813751,297.02630564538225,0.0,2294.7550701820824,227.79972351452204,171.1606227304586,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.43406043438289804,283.15,283.15,283.15000297129717,285.0637882378719,3.9682539682539675,2.1859655474123265,52605.53892862913,285.1499999999999,285.1573908874682,1.4126511429815924,0.6745,0.6777865984043983,0.2169266178067184,0.21672868030205067,0.3565876441905753,0.27001693584991787,0.1421925,0.14288535343753506,0.10502289583333334,0.1055346350206886,297.15,293.15,296.85921401853994,297.3292926175597,297.4013631976235,296.83194225526796,296.71505164252517,297.02737274630323,0.0,2295.8779088730266,228.35019739509204,171.35730060035732,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.4339481224607324,283.15,283.15,283.1500029740058,285.0625330954685,3.9682539682539675,2.1910630914811287,52607.7472326397,285.1499999999999,285.1574830434907,1.4133718345854256,0.6745,0.6777863599323778,0.21766305919304826,0.21745708529328836,0.35736260589779395,0.2700096863213246,0.1421925,0.14288530316484005,0.10502289583333334,0.10553459788944745,297.15,293.15,296.8601217257386,297.3311411611284,297.40143221810314,296.8337590336746,296.7157539831135,297.0284416243517,0.0,2297.002224430133,228.89737454747436,171.5540416510775,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.4338356960080211,283.15,283.15,283.1500029758876,285.06128253594926,3.9682539682539675,2.196153471434566,52609.65863771207,285.1499999999999,285.15757873430437,1.4140945100858346,0.6745,0.6777860856759315,0.21840275309386592,0.21818872210081064,0.3581377991937486,0.2700012354246369,0.1421925,0.14288524534836897,0.10502289583333334,0.10553455518639897,297.15,293.15,296.86103394886595,297.3329854217069,297.40150251438894,296.83558598106754,296.7164640396284,297.02951438113155,0.0,2298.127215762595,229.44255024585436,171.75080500948502,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.4337231126339752,283.15,283.15,283.1500029716987,285.0600403288744,3.9682539682539675,2.2012509089245023,52611.05191438919,285.1499999999999,285.1576803554519,1.4148199195744091,0.6745,0.6777857602492912,0.21914702097113214,0.21892487803404667,0.35891337092182707,0.26999106600461104,0.1421925,0.14288517674462167,0.10502289583333334,0.10553450451590507,297.15,293.15,296.86195260279703,297.33482501791707,297.40157531493173,296.83742763945054,296.7171847222471,297.03059305946874,0.0,2299.2521769094546,229.98624436844554,171.9475233071737,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391767,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.4336099899474982,283.15,283.15,283.1500029744069,285.0587891570279,3.9682539682539675,2.2064532572659106,52610.97347382811,285.1499999999999,285.15778312252655,1.4155545380514614,0.6745,0.6777852866501249,0.2199054635776794,0.21967540075769906,0.3596891568050655,0.26997593219452154,0.1421925,0.1428850769043705,0.10502289583333334,0.10553443077423584,297.15,293.15,296.8628862895722,297.3366347621122,297.40164321992194,296.83929946773,296.7179419476311,297.0316811373935,0.0,2300.381575398036,230.53456729377527,172.14438921781561,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.433496833996779,283.15,283.15,283.1500029775405,285.05753743224335,3.9682539682539675,2.2116177869273974,52611.03183904546,285.1499999999999,285.15788596028085,1.4162897677953978,0.6745,0.6777848055501138,0.22066478167916387,0.22042679678749533,0.3604649559285723,0.269960546011623,0.1421925,0.14288497548285328,0.10502289583333334,0.10553435586464895,297.15,293.15,296.8638209101399,297.33844268010597,297.4017108233702,296.8411731668251,296.71870142810803,297.0327698017099,0.0,2301.512418034927,231.07951209607452,172.34139966448652,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033756.0,21033756.0,294.53099999999995,286.6557384844548,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.4333834642152647,283.15,283.15,283.150002992138,285.0562789106841,3.9682539682539675,2.2167970954743095,52610.80193796096,285.1499999999999,285.1579885117803,1.4170288608846358,0.6745,0.6777842762761891,0.2214297040693797,0.22118373150446474,0.36124062226346415,0.2699435474811308,0.1421925,0.1428848639057109,0.10502289583333334,0.1055342734541519,297.15,293.15,296.86475873675994,297.34024062760403,297.4017742404587,296.8430522163254,296.719475590841,297.0338602823978,0.0,2302.646748712153,231.62475177561117,172.53880645300347,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.4332698615184199,283.15,283.15,283.15000298774646,285.0550293797466,3.9682539682539675,2.222001684368934,52610.10506516771,285.1499999999999,285.1580953931998,1.4177721877529688,0.6745,0.6777836947279705,0.22220065322758012,0.22194672677526742,0.3620161752982606,0.269924790522118,0.1421925,0.1428847413085351,0.10502289583333334,0.10553418290429571,297.15,293.15,296.86570111325454,297.342025972102,297.40183328616786,296.84493908894075,296.72026663597507,297.03495321928807,0.0,2303.780030595996,232.1705933930303,172.73655163760904,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.4331562588215751,283.15,283.15,283.15000298335485,285.0537798488091,3.9682539682539675,2.2271579955596597,52609.66721668508,285.1499999999999,285.1582022746193,1.418515559324688,0.6745,0.6777831149088019,0.2229716036211753,0.22270970796061668,0.3627917283612373,0.2699060899550322,0.1421925,0.14288461907586333,0.10502289583333334,0.10553409262366098,297.15,293.15,296.8666434965281,297.3438113319321,297.4018923322453,296.8468259723219,296.7210576821379,297.0360461630331,0.0,2304.9145606430548,232.71248739549222,172.93444152926284,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.43304253183449043,283.15,283.15,283.15000297842533,285.05254298265527,3.9682539682539675,2.232317541596595,52608.99049633532,285.1499999999999,285.15831691215175,1.4192612849081339,0.6745,0.6777825089547203,0.22374590953073914,0.22347595875293683,0.36356722151527215,0.2698865080047658,0.1421925,0.14288449133364572,0.10502289583333334,0.10553399827369446,297.15,293.15,296.8675878861283,297.34559192372535,297.40194914901593,296.848715568958,296.7218583819041,297.0371405819464,0.0,2306.0481697315313,233.25365906962608,173.13262937234975,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.4329286206776461,283.15,283.15,283.1500029747737,285.0513154075402,3.9682539682539675,2.2375012871758875,52607.906185338274,285.1499999999999,285.158440081231,1.4200104348791551,0.6745,0.6777818635047418,0.22452504940063045,0.2242470130481252,0.36434254946100125,0.26986559866954446,0.1421925,0.14288435526523052,0.10502289583333334,0.10553389777402677,297.15,293.15,296.86853498584827,297.3473640960239,297.40200179017137,296.85060822262415,296.7226728929346,297.03823639752045,0.0,2307.182405668625,233.79555957071017,173.3312225682006,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.43281452249695535,283.15,283.15,283.15000297797536,285.05008782778026,3.9682539682539675,2.242703431946309,52606.51996621705,285.1499999999999,285.15856731723375,1.420763028599058,0.6745,0.6777811799294313,0.22530891483861187,0.22502283929607042,0.36511760651337594,0.26984341104271614,0.1421925,0.14288421115954877,0.10502289583333334,0.10553379133806143,297.15,293.15,296.869484383397,297.34912602109193,297.4020490559651,296.85250270490667,296.7235003902498,297.03933251112215,0.0,2308.319052505802,234.33803682849583,173.53027071062417,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21033972.0,21033972.0,294.597,286.6923066742926,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.43270016210072965,283.15,283.15,283.15000298223606,285.0488552407693,3.9682539682539675,2.2479433954218937,52604.74912578962,285.1499999999999,285.15869548660874,1.4215203606663362,0.6745,0.6777804476392014,0.22609914111699292,0.2258050989783495,0.3658921113663377,0.269819592204264,0.1421925,0.14288405678419144,0.10502289583333334,0.10553367731694872,297.15,293.15,296.87043592631403,297.3508715739861,297.4020870664222,296.8543972404186,296.72434544743425,297.04042745091505,0.0,2309.4585377328003,234.88275875662595,173.72998463880307,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.4325854282559067,283.15,283.15,283.1500029843602,285.04761313815095,3.9682539682539675,2.253248376296692,52602.520647668745,285.1499999999999,285.1588213309366,1.42228448629648,0.6745,0.6777796542224899,0.22689826242317238,0.2265962766263716,0.3666655494374816,0.2697937293447863,0.1421925,0.14288388952265588,0.10502289583333334,0.10553355377814864,297.15,293.15,296.87138801243736,297.3525946840779,297.40210973849275,296.8562874086311,296.72521422064074,297.041518812856,0.0,2310.601325562716,235.4322534996131,173.9307756948886,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.4324706214165985,283.15,283.15,283.1500029875095,285.0463695176688,3.9682539682539675,2.2585229029205625,52600.45381514088,285.1499999999999,285.1589468820367,1.4230499682671405,0.6745,0.6777788501847696,0.22769910438819763,0.22738918195592,0.36743877642507583,0.26976750898957735,0.1421925,0.14288372002208724,0.10502289583333334,0.1055334285856064,297.15,293.15,296.87234026535003,297.3543131405434,297.40212935501415,296.85817679045624,296.7260877227344,297.0426094548197,0.0,2311.745837776095,235.97922550552187,174.1318929645625,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.4323556655468293,283.15,283.15,283.15000298979777,285.04512645543457,3.9682539682539675,2.2637955839064006,52598.36734300188,285.1499999999999,285.1590739525592,1.4238180848922797,0.6745,0.677778027017085,0.22850320606218671,0.22818538860230542,0.36821140248215944,0.2697406471333292,0.1421925,0.14288354648869808,0.10502289583333334,0.10553330041443666,297.15,293.15,296.87329203113455,297.3560203470562,297.40214129742014,296.8600629694554,296.7269691253978,297.0436971540928,0.0,2312.891605502405,236.5258789603111,174.33358319649287,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.4322404914874412,283.15,283.15,283.150002985572,285.04388883808804,3.9682539682539675,2.2690921128464003,52596.07572654984,285.1499999999999,285.15920496990117,1.4245902041664822,0.6745,0.6777771726333462,0.22931247862743942,0.2289866849079732,0.36898326536135195,0.26971273940684404,0.1421925,0.14288336637459909,0.10502289583333334,0.10553316738277706,297.15,293.15,296.87424294903053,297.357715702105,297.40214346009947,296.86194457650356,296.7278615580525,297.0447816491582,0.0,2314.03747495783,237.07408361914298,174.5360567108228,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.4321249603952078,283.15,283.15,283.1500029885661,285.04264625298396,3.9682539682539675,2.274453710200311,52593.37143023743,285.1499999999999,285.1593379584117,1.425368706299927,0.6745,0.6777762717300644,0.230129646687119,0.2297959804798758,0.36975361567422027,0.26968327668017544,0.1421925,0.14288317645363555,0.10502289583333334,0.10553302710780074,297.15,293.15,296.87519175798826,297.35938627142275,297.4021270595806,296.8638174150746,296.72876989126024,297.0458584790653,0.0,2315.186561874532,237.62723850348462,174.73977254966803,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.4320094293029745,283.15,283.15,283.15000299156026,285.0414036678798,3.9682539682539675,2.2797589470529442,52591.01943615015,285.1499999999999,285.15947094692217,1.4261472496558232,0.6745,0.6777753725639959,0.2309468157438213,0.2306052601989945,0.3705239659805601,0.2696538685916956,0.1421925,0.14288298689889692,0.10502289583333334,0.10553288710331689,297.15,293.15,296.87614057257906,297.36105685311423,297.4021106589764,296.8656902645529,296.7296782246611,297.04693531477676,0.0,2316.336916863387,238.1760016064529,174.94363886846634,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.4318937744716095,283.15,283.15,283.1500029895832,285.04017259951337,3.9682539682539675,2.2850600270579586,52588.63219511497,285.1499999999999,285.1596104375773,1.42692804208219,0.6745,0.6777744575645366,0.23176687079410563,0.23141734170527048,0.37129379755106073,0.2696239286565613,0.1421925,0.14288279400629408,0.10502289583333334,0.10553274463349793,297.15,293.15,296.8770883406301,297.3627209869139,297.4020881535887,296.8675594625199,296.7305900289269,297.0480093945159,0.0,2317.486394284488,238.72412390862294,175.1480582763355,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.4317779317572108,283.15,283.15,283.1500029857979,285.03895116017935,3.9682539682539675,2.2903816966924984,52586.04558091168,285.1499999999999,285.1597579823194,1.427712226998397,0.6745,0.6777735190019558,0.23259116228669618,0.23223363619866855,0.3720627741158571,0.2695931993378325,0.1421925,0.14288259614630927,0.10502289583333334,0.10553259849478755,297.15,293.15,296.87803434370784,297.3643739288112,297.4020557602171,296.86942281474586,296.7315061476016,297.0490785990167,0.0,2318.636277561639,239.2734641973796,175.35325604998928,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034296.0,21034296.0,294.69599999999997,286.74409349625256,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.4316616801167117,283.15,283.15,283.1500029888375,285.03772031266135,3.9682539682539675,2.2957870072699698,52583.00101945829,285.1499999999999,285.15990600205083,1.4285034730450896,0.6745,0.6777725419354799,0.23342368515724393,0.23305832835337867,0.37282936272545575,0.2695611846840548,0.1421925,0.1428823901692524,0.10502289583333334,0.1055324463608354,297.15,293.15,296.87897427733833,297.3659947795827,297.4019977692174,296.8712714988405,296.73242631730244,297.0501329284563,0.0,2319.7902593608583,239.82948042079352,175.56005881727418,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.4315452622346726,283.15,283.15,283.1500030208422,285.0364700453755,3.9682539682539675,2.3011828353295605,52580.11675711075,285.1499999999999,285.16004962414644,1.4292976848309902,0.6745,0.6777715536316887,0.2342595179168371,0.23388637872444623,0.3735949574984794,0.2695287924320284,0.1421925,0.14288218182323778,0.10502289583333334,0.10553229247717917,297.15,293.15,296.87991157088123,297.36760244755243,297.40192923903896,296.8731142304432,296.7333486078867,297.05118121916047,0.0,2320.950521362336,240.38517435100434,175.76761092842892,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.4314286002181677,283.15,283.15,283.1500030091462,285.03523744446323,3.9682539682539675,2.3066093026423524,52577.04202294914,285.1499999999999,285.1601988743767,1.4300961458199175,0.6745,0.6777705387663407,0.2351005995235109,0.23471960184168578,0.3743590981425923,0.26949551194829846,0.1421925,0.14288196787773594,0.10502289583333334,0.10553213445776077,297.15,293.15,296.88084430736575,297.3691961095722,297.40184600371686,296.8749473932939,296.73426883041634,297.052220528873,0.0,2322.1073049330057,240.943168308731,175.9762369451462,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.43131193820166286,283.15,283.15,283.15000299745026,285.034004843551,3.9682539682539675,2.3119749350428735,52574.38454878237,285.1499999999999,285.1603481246069,1.4308946479131992,0.6745,0.6777695256899005,0.23594168200635426,0.2355528082024135,0.37512323875663733,0.2694622868060747,0.1421925,0.14288175430935682,0.10502289583333334,0.1055319767168839,297.15,293.15,296.8817770488192,297.37078978246586,297.4017627680018,296.87678056682597,296.73518905292366,297.0532598438073,0.0,2323.265363182823,241.49661293165647,176.18501932193095,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.431194929886817,283.15,283.15,283.150002995293,285.03277917754696,3.9682539682539675,2.317413029863695,52571.26229018584,285.1499999999999,285.1605060319272,1.431698899691292,0.6745,0.6777684868580177,0.23678927416852785,0.23639265843332757,0.3758849487070765,0.2694282019592056,0.1421925,0.14288153531142872,0.10502289583333334,0.10553181496576064,297.15,293.15,296.88270236937336,297.3723548566046,297.40165571795006,296.87859899928173,296.73610216824784,297.05428282229155,0.0,2324.4247451994697,242.05549991542395,176.39528336104743,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.43107773570017344,283.15,283.15,283.1500029980707,285.0315491343621,3.9682539682539675,2.3228530958992035,52568.20529164601,285.1499999999999,285.1606640565386,1.4325063271603686,0.6745,0.6777674367976998,0.23764051869122838,0.23723607635498584,0.3766452738143484,0.2693937401590137,0.1421925,0.142881313946415,0.10502289583333334,0.10553165146631606,297.15,293.15,296.88362279738357,297.3739081044177,297.4015360893447,296.8804091137246,296.7370100937496,297.05529723972404,0.0,2325.586628728462,242.61483654961845,176.6064420114493,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.430960327124437,283.15,283.15,283.15000302120313,285.03030839386525,3.9682539682539675,2.328303578516935,52565.17665453657,285.1499999999999,285.16082186419106,1.4333173892410187,0.6745,0.6777663752183442,0.23849573795767398,0.23808353106390587,0.3774039815402986,0.26935889162729393,0.1421925,0.1428810901530532,0.10502289583333334,0.10553148617330185,297.15,293.15,296.8845379024615,297.3754444270138,297.4014013595557,296.88220981800526,296.7379128563679,297.05630127268086,0.0,2326.753055213501,243.1753437768542,176.81860197767688,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.4308426671432274,283.15,283.15,283.15000301018347,285.02908868644624,3.9682539682539675,2.333789136346323,52561.913745513884,285.1499999999999,285.1609885888412,1.4341323711389535,0.6745,0.67776529561182,0.23935542901204987,0.2389355319983908,0.37816067703416223,0.26932344090011195,0.1421925,0.14288086255935314,0.10502289583333334,0.10553131807337073,297.15,293.15,296.8854463109721,297.376959738447,297.4012483522194,296.88399866592664,296.7388052249281,297.0572916584987,0.0,2327.916161521084,243.7383995802283,177.031918761044,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.43072495356993556,283.15,283.15,283.1500030022392,285.02786263098045,3.9682539682539675,2.339226750928596,52559.047585785156,285.1499999999999,285.1611535282488,1.4349482846070696,0.6745,0.6777642157515821,0.24021614490724713,0.23978847759490335,0.37891690261664535,0.26928797738483323,0.1421925,0.1428806349121673,0.10502289583333334,0.10553114993393518,297.15,293.15,296.8863528812921,297.37847225231855,297.40109154570996,296.8857846755816,296.73969519536496,297.0582793100534,0.0,2329.0819089258243,244.29818800813618,177.24561713074817,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.4306068191898382,283.15,283.15,283.15000300133704,285.0266456195822,3.9682539682539675,2.344759384136149,52555.582154136326,285.1499999999999,285.16132819138534,1.4357708707419659,0.6745,0.6777631126386938,0.24108426111017758,0.24064890134376174,0.37966952574894053,0.26925173987094303,0.1421925,0.14288040236305036,0.10502289583333334,0.10553097817395007,297.15,293.15,296.8872467958706,297.379951765613,297.4009036948021,296.8875494173403,296.74056526481536,297.0592433876883,0.0,2330.2486913437147,244.86513471356582,177.4611763708391,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.43048868480974084,283.15,283.15,283.1500030004349,285.0254286081839,3.9682539682539675,2.350224604183582,52552.63206751237,285.1499999999999,285.1615028545218,1.4365934993264444,0.6745,0.6777620114095394,0.2419523780528975,0.2415093073332405,0.38042214882028225,0.26921555990718093,0.1421925,0.14288017021104657,0.10502289583333334,0.10553080670727139,297.15,293.15,296.8881407146427,297.3814312880887,297.4007158430976,296.88931416928716,296.74143533432556,297.0602074698884,0.0,2331.4167600828473,245.4273217349607,177.67690101505352,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.43037043241558587,283.15,283.15,283.15000299918336,285.0242203948839,3.9682539682539675,2.355674019544016,52549.80107072566,285.1499999999999,285.1616836279557,1.4374179713996782,0.6745,0.6777609045545538,0.24282256378033457,0.24237175486414664,0.3811737173996139,0.2691791894300103,0.1421925,0.1428799368730517,0.10502289583333334,0.1055306343646237,297.15,293.15,296.88903083005863,297.3829021144188,297.40051926595925,296.8910733516068,296.7422976098495,297.0611646343786,0.0,2332.5850711880917,245.9883448180512,177.89327167581982,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.4302520097764378,283.15,283.15,283.150002992801,285.0230285829623,3.9682539682539675,2.361131177013869,52546.89345810725,285.1499999999999,285.16187514899764,1.4382451246400814,0.6745,0.6777597871290579,0.24369586546595856,0.24323725219995482,0.3819238029912188,0.26914246450444923,0.1421925,0.1428797013066695,0.10502289583333334,0.10553046037609673,297.15,293.15,296.8899155226488,297.38436163127454,297.4003103677188,296.8928243833568,296.7431482851281,297.0621120380255,0.0,2333.7524865773144,246.5497681977036,178.11050621807868,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.4301329840209651,283.15,283.15,283.15000299558403,285.02182378547434,3.9682539682539675,2.366740919480981,52543.064211994526,285.1499999999999,285.1620682973169,1.439081068327504,0.6745,0.6777586517148942,0.24457829160746064,0.24411215931221925,0.38266786277113707,0.26910514539105734,0.1421925,0.14287946194806536,0.10502289583333334,0.10553028358664761,297.15,293.15,296.8907788694272,297.38576626592123,297.4000539556414,296.89454989861855,296.7439600788503,297.06302181369176,0.0,2334.925043533592,247.1228654452936,178.33034165584223,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.4300139104643157,283.15,283.15,283.1500029990935,285.0206179587896,3.9682539682539675,2.372295717952382,52539.70749857329,285.1499999999999,285.1622615746092,1.4399177491853923,0.6745,0.6777575166754929,0.24546144153628982,0.24498779534614218,0.38341144488896084,0.2690678339768025,0.1421925,0.14287922266846556,0.10502289583333334,0.10553010685555077,297.15,293.15,296.8916405278617,297.387166558346,297.39979377678833,296.89627340059405,296.74476879119277,297.0639286109566,0.0,2336.0992020499716,247.69232895509512,178.5505413690673,297.0482650533534,297.60660708457976,296.8263081255578,297.24693786709344,296.72330140477754,2762.3420723741337,4567.869687768936,0.404207346975933,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.4300139104643157,283.15,283.15,283.1500029990935,285.0206179587896,3.9682539682539675,2.372295717952382,52539.70749857329,285.1499999999999,285.1622615746092,1.4399177491853923,0.6745,0.6777575166754929,0.24546144153628982,0.24498779534614218,0.38341144488896084,0.2690678339768025,0.1421925,0.14287922266846556,0.10502289583333334,0.10553010685555077,297.15,293.15,296.8916405278617,297.387166558346,297.39979377678833,296.89627340059405,296.74476879119277,297.0639286109566,0.0,2336.0992020499716,247.69232895509512,178.5505413690673,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.42989469987631657,283.15,283.15,283.1500030236931,285.019404790752,3.9682539682539675,2.377830656903421,52536.5825685063,285.1499999999999,285.1624554548704,1.4407565514607106,0.6745,0.6777563801544016,0.2463468691039698,0.24586560759213025,0.38415357128431665,0.2690304698896553,0.1421925,0.14287898307650815,0.10502289583333334,0.10552992989374767,297.15,293.15,296.8924967393088,297.38855839780825,297.3995230333569,296.89799153335025,296.74556629608577,297.06482719998206,0.0,2337.2772543854803,248.26073071124551,178.77146950728442,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.42977530873183767,283.15,283.15,283.1500030100666,285.0182129543066,3.9682539682539675,2.3833662589533615,52533.48644231621,285.1499999999999,285.1626567824065,1.4415978142580226,0.6745,0.6777552338513742,0.24723507514750678,0.24674622054070974,0.3848938335845583,0.2689927788479534,0.1421925,0.14287874142240403,0.10502289583333334,0.10552975140885006,297.15,293.15,296.89334625159927,297.38993529214395,297.39923815395935,296.8997023682473,296.74634830027907,297.0657140732458,0.0,2338.451442024496,248.8292764495744,178.99330047120506,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.4296558605136559,283.15,283.15,283.15000299792047,285.01702306437426,3.9682539682539675,2.3888534918435114,52530.812485937495,285.1499999999999,285.1628600654612,1.4424398686898905,0.6745,0.6777540880907611,0.24812404934396734,0.24762761078353085,0.38563346495931167,0.26895510140614604,0.1421925,0.1428784998826472,0.10502289583333334,0.10552957300840894,297.15,293.15,296.8941935144147,297.39130671429314,297.3989487110887,296.9014109757309,296.7471249681103,297.06659697672757,0.0,2339.626849032363,249.39467443977404,179.2155314278222,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.4295361308013826,283.15,283.15,283.15000318155484,285.0159811824717,3.9682539682539675,2.394635001594411,52524.693865671,285.1499999999999,285.1632714637199,1.4436687946106448,0.6745,0.6777638747794696,0.24901712796903877,0.24851532585749472,0.3863495484261473,0.26928383744577683,0.1421925,0.14288056303125238,0.10502289583333334,0.10553109684293645,297.15,293.15,296.89502805081776,297.3926565344116,297.3983773015704,296.903110188631,296.7478771910067,297.0674098532875,0.0,2340.860519899525,249.97457894802722,179.72072984837342,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
