,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.42941627118546194,283.15,283.15,283.15000359307265,285.0151362752107,3.9682539682539675,2.401040695093907,52511.229475530155,285.1499999999999,285.16413787111964,1.445432935732908,0.6745,0.6777889526310364,0.24991227601689064,0.2494080966292688,0.38700554067010284,0.2701231280898569,0.1421925,0.14288584973608398,0.10502289583333334,0.1055350015851052,297.15,293.15,296.89584724760675,297.3940072090113,297.3970658029139,296.90480895076854,296.74861911257005,297.0680696645741,0.0,2342.270038483645,250.5849369389217,180.62135566911752,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.4292961454374504,283.15,283.15,283.15000399364504,285.0142993522361,3.9682539682539675,2.4079640044568786,52492.73959063145,285.1499999999999,285.16526676876094,1.4474687592882574,0.6745,0.6778218302315329,0.2508105483683381,0.25030572495274095,0.3876000608656678,0.2712192720022241,0.1421925,0.14289278071934353,0.10502289583333334,0.10554012078571628,297.15,293.15,296.8966379913253,297.3953436598845,297.3950306733889,296.9065026587738,296.74933567538767,297.06857013175204,0.0,2343.838564309924,251.22533701734474,181.72541121504824,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.4291757694318187,283.15,283.15,283.1500042077044,285.013367976396,3.9682539682539675,2.4151898134589027,52472.1454759427,285.1499999999999,285.16647693507156,1.4494506521299395,0.6745,0.6778532029208305,0.25171126808958455,0.25120567036536884,0.3881462400795376,0.2722612472116999,0.1421925,0.14289939444969635,0.10502289583333334,0.10554500566441181,297.15,293.15,296.89739742627194,297.3966645769759,297.392454253277,296.90819097165473,296.7500255206745,297.0689465497708,0.0,2345.509142826391,251.8869417546639,182.79328585841336,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.4290551173210623,283.15,283.15,283.15000373034337,285.0118737197246,3.9682539682539675,2.421748514781693,52462.303873398865,285.1499999999999,285.16690786716623,1.450372011713753,0.6745,0.6778539192263232,0.2526142188585906,0.252101866111414,0.3887244822849367,0.2722858700235993,0.1421925,0.14289954545528383,0.10502289583333334,0.10554511719662402,297.15,293.15,296.89812511299397,297.39795858377914,297.3903870835153,296.90986746570803,296.7506722297471,297.0694020951487,0.0,2347.0044705938294,252.52968886890878,183.07147529804192,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.4289342456196922,283.15,283.15,283.1500031920621,285.01020725753347,3.9682539682539675,2.4277386611513183,52460.56454692787,285.1499999999999,285.1668299870002,1.4509375121633457,0.6745,0.6778443018640293,0.2535187551641628,0.252997863305974,0.3893483373718762,0.2719679929931871,0.1421925,0.1428975180026701,0.10502289583333334,0.10554361972703413,297.15,293.15,296.8988348993763,297.39922302462696,297.38897426222,296.91153218078745,296.75128132074207,297.0699691375506,0.0,2348.2920628577504,253.15158155114014,183.08314159962123,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.4288131371611202,283.15,283.15,283.15000275221263,285.00849245634356,3.9682539682539675,2.4331572196434057,52465.78714651242,285.1499999999999,285.16638388606594,1.4511360421180397,0.6745,0.6778240635756796,0.2544251295950355,0.2538937042307118,0.3900418153057773,0.2712969032655468,0.1421925,0.14289325153444749,0.10502289583333334,0.10554046852814727,297.15,293.15,296.8995393598684,297.4004479141917,297.38849934901316,296.91318060285346,296.7518512679119,297.0707036987678,0.0,2349.3562862737817,253.74706391073676,182.82040652456215,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.4286918905381265,283.15,283.15,283.15000297886144,285.00727378136634,3.9682539682539675,2.439004374236703,52464.55768542632,285.1499999999999,285.166481057391,1.452388611488827,0.6745,0.6778341573479025,0.2553333703600343,0.25479732719809933,0.39070774267637204,0.27163285971344,0.1421925,0.14289537941985417,0.10502289583333334,0.10554204017705571,297.15,293.15,296.90024119869815,297.401662300672,297.3876878230688,296.9148245997658,296.75241050656837,297.07136528575467,0.0,2350.505499961309,254.35640165080676,183.34273595426336,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.4285704102995704,283.15,283.15,283.1500034732579,285.00634420061374,3.9682539682539675,2.4454742799334657,52455.05204123596,285.1499999999999,285.1671945450393,1.4540932684481644,0.6745,0.6778572527624077,0.25624431616858967,0.2557060571193455,0.39132215327857467,0.272399265267129,0.1421925,0.14290024820373412,0.10502289583333334,0.10554563624423406,297.15,293.15,296.9009306175974,297.40286097516156,297.38625818066356,296.9164616187294,296.75295451973204,297.0718931823768,0.0,2351.851563161358,254.99090319088083,184.2036979941726,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.42844870162264964,283.15,283.15,283.15000392019135,285.0054810946756,3.9682539682539675,2.452342939122027,52440.98746427399,285.1499999999999,285.1682249854151,1.4560447814777848,0.6745,0.6778875039709233,0.2571575617589818,0.2566184862024003,0.3918852922423843,0.2733996878425568,0.1421925,0.14290662551280284,0.10502289583333334,0.10555034650297501,297.15,293.15,296.90160219077336,297.4040461544967,297.38422857387474,296.91809337687795,296.7534853380602,297.07229112681665,0.0,2353.3582700118413,255.64482654871435,185.25208146435605,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.428326675778426,283.15,283.15,283.1500042549312,285.0046775695974,3.9682539682539675,2.4596883531162996,52422.186242527096,285.1499999999999,285.1695363107652,1.45827734770957,0.6745,0.67792596382892,0.25807367207226745,0.25753545228838437,0.3923790132371641,0.2746661265234735,0.1421925,0.142914733301325,0.10502289583333334,0.10555633488794189,297.15,293.15,296.9022423110249,297.4052143393175,297.38141116188393,296.919718645222,296.75399816911954,297.07251692531366,0.0,2355.0290099488147,256.3252824120915,186.51625058009824,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.4282042896540338,283.15,283.15,283.15000457407655,285.00386016841475,3.9682539682539675,2.46749245325117,52399.65646971087,285.1499999999999,285.1710476016466,1.4607811056584552,0.6745,0.6779724494756575,0.25899252979637705,0.2584569540941357,0.3927966417784841,0.27618893788601556,0.1421925,0.1429245330201148,0.10502289583333334,0.10556357292683742,297.15,293.15,296.9028396159703,297.4063629336103,297.37776082001125,296.92133695425116,296.7544888252802,297.0725578298247,0.0,2356.8519693202657,257.03506974682495,187.99134071233837,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.42808156945986764,283.15,283.15,283.1500048513049,285.0030141682676,3.9682539682539675,2.4756504610928105,52374.858990556735,285.1499999999999,285.1726962920548,1.46350007798568,0.6745,0.6780254567590829,0.25991329745630903,0.2593819663270405,0.3931468508843577,0.2779151008265852,0.1421925,0.14293570757630228,0.10502289583333334,0.10557182641594874,297.15,293.15,296.90339193041297,297.40749028418384,297.3734031114256,296.9229485505814,296.7549558192735,297.0724379391754,0.0,2358.7877795940126,257.77015560651006,189.63879598591,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.4279584725475808,283.15,283.15,283.15000491145554,285.00205847640774,3.9682539682539675,2.4841085244864325,52349.01372393238,285.1499999999999,285.17437850504933,1.4660543322847968,0.6745,0.6780738464088445,0.2608356603387584,0.2603079143310569,0.3934343391839237,0.2794817592177851,0.1421925,0.14294590868122997,0.10502289583333334,0.10557936091727763,297.15,293.15,296.9038899222691,297.4085904968423,297.36844223176615,296.9245509353239,296.75539324463256,297.07217336616685,0.0,2360.802390134662,258.5307636996376,191.16963939238494,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.42783518012333405,283.15,283.15,283.1500040036602,285.00018882081355,3.9682539682539675,2.4915016932286687,52339.55197347136,285.1499999999999,285.17478942231,1.4668648753472042,0.6745,0.6780706951020364,0.2617581818992571,0.26122375450071716,0.3938052837615047,0.27938103558138067,0.1421925,0.1429452443488455,0.10502289583333334,0.10557887024364286,297.15,293.15,296.9043647115698,297.4096636993961,297.36466896706315,296.9261401880426,296.7557999415762,297.07212750152956,0.0,2362.4997877540154,259.2601110566177,191.3604397461104,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.4277116627951934,283.15,283.15,283.15000299775204,284.99795031519443,3.9682539682539675,2.498010254007816,52343.08590277727,285.1499999999999,285.17425014874743,1.4670315461108687,0.6745,0.6780484885099174,0.2626806916029307,0.2621361178531882,0.39426880732963704,0.2786641756574287,0.1421925,0.14294056293913482,0.10502289583333334,0.10557541257038722,297.15,293.15,296.9048236353322,297.41069807216564,297.3622063816961,296.9277128642641,296.7561717564963,297.07232254199084,0.0,2363.822199036918,259.96104006616633,191.0546058313863,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.4275879792840973,283.15,283.15,283.15000215517324,284.9955418963871,3.9682539682539675,2.503806610521471,52355.90247300506,285.1499999999999,285.17311802727335,1.466683616276406,0.6745,0.6780111830558128,0.26360303642892313,0.26304541868416664,0.3948298348571014,0.27745509661823153,0.1421925,0.1429326985124739,0.10502289583333334,0.1055696039316616,297.15,293.15,296.90528353467,297.4116949676358,297.3610686353799,296.9292685007067,296.7565156950745,297.07276626669335,0.0,2364.8359407865128,260.6336112057031,190.3538180396513,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.42746408949475306,283.15,283.15,283.1500020575283,284.99355195994247,3.9682539682539675,2.5092741507758856,52370.81514815154,285.1499999999999,285.17208545263355,1.4668855999587709,0.6745,0.6779901427067841,0.26452620843803215,0.26395849395896837,0.3954724172242897,0.27677099746441897,0.1421925,0.14292826296046612,0.10502289583333334,0.10556632784806734,297.15,293.15,296.90576301111673,297.4126516804991,297.3610258165646,296.9308039063573,296.7568382924993,297.0734165414074,0.0,2365.6528180739206,261.2824248903235,190.07595967336576,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.4273399550864072,283.15,283.15,283.1500021935734,284.99195858717405,3.9682539682539675,2.5148112579008304,52381.51001881721,285.1499999999999,285.1715948837004,1.4672945329848022,0.6745,0.6779751611945645,0.26545196651735065,0.2648746843479978,0.3961354639120831,0.2762831100582581,0.1421925,0.14292510468222105,0.10502289583333334,0.10556399515452058,297.15,293.15,296.9062765884379,297.41358240236013,297.36123772772135,296.9323222236834,296.7572454816547,297.0741328847715,0.0,2366.5552557374235,261.91773309698897,189.95647044408074,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.42721569360327694,283.15,283.15,283.1500023157419,284.9904656445517,3.9682539682539675,2.5202891349401306,52391.608627236565,285.1499999999999,285.17124085949104,1.4677333944826212,0.6745,0.6779610448990615,0.2663791788483236,0.2657922807535034,0.3968038019998166,0.27582265552364876,0.1421925,0.14292212880179364,0.10502289583333334,0.10556179717938025,297.15,293.15,296.9068060089229,297.4145031677528,297.36150957880307,296.9338338447232,296.7577076610203,297.0748720522444,0.0,2367.489149720583,262.5440599243433,189.859557451398,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.4270912740036624,283.15,283.15,283.1500025645316,284.9892410976367,3.9682539682539675,2.5258571257087974,52398.80754468584,285.1499999999999,285.1712151224487,1.468574835800907,0.6745,0.6779586654689305,0.26730849192445366,0.266714028603973,0.3974574003927637,0.275745485353341,0.1421925,0.1429216271900532,0.10502289583333334,0.10556142669065853,297.15,293.15,296.90735206499284,297.4154172613042,297.3615849390045,296.93533970818464,296.7582358762473,297.07558596994676,0.0,2368.503883237984,263.16548252035335,190.06978038496945,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.4269666591760934,283.15,283.15,283.15000300189695,284.98840205881396,3.9682539682539675,2.5318046348452503,52399.49514639517,285.1499999999999,285.17179271404615,1.4699791358749223,0.6745,0.6779726926715068,0.2682404220190474,0.26764144784249067,0.3980534100929424,0.27620449509563233,0.1421925,0.1429245842886482,0.10502289583333334,0.10556361079360146,297.15,293.15,296.90790441497467,297.416330620862,297.36093590242655,296.9368434097968,296.7588305093193,297.07616897147585,0.0,2369.7090149466044,263.7941029195914,190.71032778291195,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.4268417797957391,283.15,283.15,283.15000340509266,284.98775934005613,3.9682539682539675,2.5380873681509097,52395.00727848057,285.1499999999999,285.17279218218397,1.4717005156077485,0.6745,0.6779959964339873,0.2691733694564026,0.26857262539268806,0.3985854716969982,0.27696497446521745,0.1421925,0.14292949699472163,0.10502289583333334,0.10556723930156221,297.15,293.15,296.90845446785164,297.4172177416626,297.3595132168224,296.9383557107245,296.75950735976886,297.07660969936603,0.0,2371.093641149466,264.4317947536698,191.5953175055492,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.42671662405320526,283.15,283.15,283.1500037574967,284.98724334340386,3.9682539682539675,2.544661752952207,52386.65259106993,285.1499999999999,285.1740858832768,1.4736833190105596,0.6745,0.6780270334541372,0.2701069006448945,0.269506420233851,0.3990534368872827,0.27797436436491824,0.1421925,0.1429360399620866,0.10502289583333334,0.1055720719149561,297.15,293.15,296.90899126615165,297.4180775008847,297.3573478030524,296.93987963408586,296.76025378149194,297.07690999713327,0.0,2372.619168867376,265.08041422440454,192.6845466117531,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.42659122063327876,283.15,283.15,283.1500040748833,284.98682045595046,3.9682539682539675,2.5514505856879723,52375.67499447998,285.1499999999999,285.1756100747731,1.4758812778584918,0.6745,0.6780645200872795,0.2710410506323649,0.2704423659944381,0.39946530109562267,0.2791885062979244,0.1421925,0.14294394258341064,0.10502289583333334,0.10557790876412977,297.15,293.15,296.909512737667,297.41891580652333,297.3545457444731,296.9414136845139,296.7610555844245,297.0770887115204,0.0,2374.259026846844,265.7380102332475,193.9447191959904,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.4264654991305108,283.15,283.15,283.1500043594699,284.98649408055593,3.9682539682539675,2.5585272037336058,52361.60590550525,285.1499999999999,285.17736920946027,1.4783129582457077,0.6745,0.6781090854393395,0.27197617007649494,0.27138067684197387,0.39980841594393185,0.28062495111035124,0.1421925,0.1429533374815912,0.10502289583333334,0.10558484780390319,297.15,293.15,296.91000696907514,297.4197329806391,297.35099638026924,296.942957294577,296.76191169521763,297.07712106395564,0.0,2376.0151224169995,266.40977582537204,195.3928838000415,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.42633957146089607,283.15,283.15,283.15000462294097,284.98623003651994,3.9682539682539675,2.565702495974363,52346.71490202751,285.1499999999999,285.17928008681963,1.4808950556601561,0.6745,0.6781583491639057,0.2729119186361297,0.27232053748383855,0.4001070250959478,0.28220424986531895,0.1421925,0.1429637228517252,0.10502289583333334,0.10559251840288537,297.15,293.15,296.9104834683802,297.4205365176826,297.34696372836873,296.94450705051287,296.7628028037978,297.0770587137485,0.0,2377.847527636421,267.0873060826056,196.96659647615067,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.426213299077652,283.15,283.15,283.1500040272452,284.9851833831248,3.9682539682539675,2.572562143702943,52338.51214558713,285.1499999999999,285.1803848979971,1.4819235164694111,0.6745,0.6781612781313564,0.2738482093826897,0.27325145814535745,0.40041924085565345,0.28229869026557997,0.1421925,0.14296434031236901,0.10502289583333334,0.10559297445721225,297.15,293.15,296.91092794450446,297.4213116010321,297.34327952456744,296.946058009043,296.76373358948484,297.0770621337264,0.0,2379.556494622606,267.76557520006367,197.32370601033276,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.4260867861843515,283.15,283.15,283.150003076387,284.98343575731485,3.9682539682539675,2.578710505491752,52341.73722080339,285.1499999999999,285.18029952388736,1.4821137499212278,0.6745,0.6781391566302241,0.2747842248903915,0.2741772987711677,0.4008196959923538,0.28159182532476723,0.1421925,0.14295967684083488,0.10502289583333334,0.10558953003303272,297.15,293.15,296.9113623233156,297.42205446916273,297.34085175414447,296.94760392086954,296.764684140188,297.0773113215361,0.0,2380.908398490679,268.4276968154422,197.020695387088,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.4259601061354508,283.15,283.15,283.1500022058211,284.9813715314127,3.9682539682539675,2.584294832538075,52352.901120299706,285.1499999999999,285.1794792573411,1.481791128959862,0.6745,0.6781018423120755,0.27571975271508087,0.2750997479781851,0.40131191338103245,0.2803948952926315,0.1421925,0.1429518105455297,0.10502289583333334,0.10558372001413276,297.15,293.15,296.9118023917155,297.42276657895866,297.3396723295346,296.9491422384853,296.76564713825735,297.0778061353903,0.0,2381.9516296955544,269.0715686092049,196.31605106809508,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.4258332462901164,283.15,283.15,283.1500019732126,284.9795095802244,3.9682539682539675,2.589526008861029,52367.47692072991,285.1499999999999,285.1784868579863,1.4819090982549301,0.6745,0.6780777324525739,0.2766552601342306,0.2760246951958337,0.40188656836105235,0.27961877977439203,0.1421925,0.14294672790476293,0.10502289583333334,0.10557996599298673,297.15,293.15,296.91226455011525,297.4234473753242,297.3395957486608,296.9506722239084,296.7666275320871,297.07852148601916,0.0,2382.7586934717647,269.6962054652116,195.95749766616896,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.42570617933283605,283.15,283.15,283.15000248386934,284.97854083643074,3.9682539682539675,2.5951011125354193,52374.050579296076,285.1499999999999,285.17860639566607,1.4830489993588405,0.6745,0.6780839186671509,0.27759271367719074,0.2769568625098873,0.4024329895080186,0.27981863912779537,0.1421925,0.1429480320312511,0.10502289583333334,0.10558092921636573,297.15,293.15,296.9127547799015,297.4241191214352,297.33916859478046,296.95219917334595,296.7676344913132,297.07917523215525,0.0,2383.7521799178126,270.31589232026494,196.3987065500487,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.4255789050103903,283.15,283.15,283.1500029962097,284.97791550766055,3.9682539682539675,2.600914529613632,52375.77009619138,285.1499999999999,285.1793602758376,1.4845159278837836,0.6745,0.6780997718917192,0.2785324160931104,0.2778926875709347,0.4029311634247511,0.28032957151475585,0.1421925,0.14295137407666905,0.10502289583333334,0.10558339763972,297.15,293.15,296.91325817965753,297.42479211656746,297.33814953497176,296.9537263528729,296.7686648586104,297.079718208536,0.0,2384.9556120647394,270.93560118023373,197.09623680933825,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.42545136221166385,283.15,283.15,283.15000339087436,284.97754990655733,3.9682539682539675,2.6069511885823964,52373.43168786564,285.1499999999999,285.1805795105169,1.4862909356339329,0.6745,0.6781247557623251,0.27947486756155526,0.27883278954346924,0.40336678255788816,0.28113263637400915,0.1421925,0.14295664096921334,0.10502289583333334,0.10558728774860088,297.15,293.15,296.91376535560204,297.4254691802292,297.33638747104914,296.9552552149324,296.7697206773296,297.0801195798285,0.0,2386.3463720507557,271.5577199729185,198.03710962964036,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.4253235299196693,283.15,283.15,283.1500037357956,284.97737312450033,3.9682539682539675,2.6131870771647447,52367.99583062495,285.1499999999999,285.182137470271,1.4883361357972054,0.6745,0.6781578051403995,0.28042010807483303,0.2797771780790694,0.40373672367311814,0.28219129161394824,0.1421925,0.1429636081651983,0.10502289583333334,0.10559243369580748,297.15,293.15,296.91426398637475,297.4261519202148,297.3338762241077,296.9567861990791,296.77079823487094,297.0803753129295,0.0,2387.8835507545455,272.1845797407123,199.19349899888024,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.4251954066935252,283.15,283.15,283.15000403890843,284.9773443403327,3.9682539682539675,2.6195935321037895,52360.269111981965,285.1499999999999,285.18397339759923,1.4906188880069426,0.6745,0.6781980330137454,0.28136767837639587,0.2807254318320223,0.4040428042167468,0.2834744534896779,0.1421925,0.1429720886720637,0.10502289583333334,0.1055986973692723,297.15,293.15,296.9147469695413,297.4268365417881,297.330659843381,296.9583188490409,296.7718939105688,297.08049122286405,0.0,2389.5434710792783,272.8172596139702,200.5423561758458,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.42506701015048703,283.15,283.15,283.1500043120357,284.9774417498368,3.9682539682539675,2.626127305398202,52351.08160696039,285.1499999999999,285.1860362495536,1.493097462324965,0.6745,0.6782442844039701,0.2823170938179099,0.28167688884260944,0.40429114799629745,0.2849425352905287,0.1421925,0.14298183900683695,0.10502289583333334,0.10560589893330152,297.15,293.15,296.91521009439913,297.42752034645616,297.3268280808895,296.9598524533081,296.7730035152893,297.08048289806845,0.0,2391.300055057798,273.4554673187814,202.0534711108758,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.4249383791803589,283.15,283.15,283.15000375516166,284.9767121854121,3.9682539682539675,2.6322982070530734,52348.448829570785,285.1499999999999,285.18723546958984,1.49396725923942,0.6745,0.6782420653560238,0.28326748112719013,0.28261966776630576,0.4045750516714712,0.2848730496273191,0.1421925,0.14298137120553955,0.10502289583333334,0.10560555341685778,297.15,293.15,296.9156580675733,297.42819410074617,297.32356659174576,296.9613802942602,296.77411688666893,297.0805831881989,0.0,2392.912974271038,274.089727926359,202.28157385349058,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.4248095063528398,283.15,283.15,283.15000286185483,284.97518987970085,3.9682539682539675,2.637888945017849,52355.095297802996,285.1499999999999,285.1871578228271,1.4939659180060236,0.6745,0.6782135752865461,0.28421807978280955,0.2835579368858733,0.4049562082211842,0.28397031680445933,0.1421925,0.14297536516520712,0.10502289583333334,0.10560111737594001,297.15,293.15,296.91610362525216,297.42884340630906,297.3216668346069,296.9628979762391,296.7752289528843,297.0809481590583,0.0,2394.1560195774027,274.71179447541334,201.81200947561507,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.4246804601154392,283.15,283.15,283.15000205611415,284.9732518299156,3.9682539682539675,2.64298352719838,52368.525945184636,285.1499999999999,285.18624159092127,1.4933918347291082,0.6745,0.678168006819336,0.2851683563941785,0.28449283674051795,0.40544617164583874,0.2825200168094734,0.1421925,0.14296575879860404,0.10502289583333334,0.1055940221463105,297.15,293.15,296.916563799195,297.429463785256,297.32122064598065,296.9644029962932,296.7763359944797,297.0815974442409,0.0,2395.062046995504,275.31763455401006,200.88757786412197,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.42455128385315155,283.15,283.15,283.1500018234873,284.9715558156076,3.9682539682539675,2.6478268691504936,52383.787370068894,285.1499999999999,285.18527864444206,1.4933581478318718,0.6745,0.6781387657386002,0.2861188583273481,0.28543118257582656,0.40600554844694364,0.2815854055692493,0.1421925,0.1429595944363023,0.10502289583333334,0.10558946916932581,297.15,293.15,296.91705306522346,297.43006352196215,297.32166869332144,296.96589817413235,296.77744192571436,297.08242507607076,0.0,2395.7965990391426,275.90700962501205,200.39517377821835,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.4244219228005462,283.15,283.15,283.1500023076326,284.9708207155308,3.9682539682539675,2.652893564882999,52392.65929600323,285.1499999999999,285.1854708044784,1.494387286880098,0.6745,0.6781412490330265,0.287071493429934,0.2863773174471569,0.40653045427821355,0.2816652828108631,0.1421925,0.14296011794385263,0.10502289583333334,0.10558985583021811,297.15,293.15,296.9175730297648,297.43066176786,297.321661904979,296.9673895311004,296.7785586445845,297.08316897565777,0.0,2396.7285949045,276.4863680952544,200.746887562439,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.42429236451669444,283.15,283.15,283.1500028033645,284.97048966534453,3.9682539682539675,2.6581035706858325,52397.71933042101,285.1499999999999,285.18633138367824,1.4957501396800548,0.6745,0.6781536481784716,0.28802648544296994,0.2873273064527678,0.40700737438900314,0.28206241117426,0.1421925,0.14296273182893598,0.10502289583333334,0.10559178643683115,297.15,293.15,296.91810863134765,297.43126537100807,297.32105042091456,296.96888095434235,296.77968889378525,297.08379885427956,0.0,2397.8654442170928,277.0607726808523,201.36360339950767,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036492.0,21036492.0,295.36699999999996,286.96844743767366,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.424162548553586,283.15,283.15,283.1500031938446,284.97047683878685,3.9682539682539675,2.66345114325202,52399.44618457148,285.1499999999999,285.187700566478,1.4974287844997,0.6745,0.6781754441677575,0.2889843400925986,0.2882817612714916,0.4074218677146883,0.28275886010380374,0.1421925,0.14296732667876033,0.10502289583333334,0.1055951801772498,297.15,293.15,296.9186506702877,297.43187732069566,297.31968019283204,296.97037478295465,296.7808365908535,297.0842839115247,0.0,2399.189177589718,277.63204674708305,202.232688078306,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.42403245587247806,283.15,283.15,283.1500035364028,284.97070338136746,3.9682539682539675,2.6689179600724353,52398.66875912319,285.1499999999999,285.1894445957342,1.4993819338816083,0.6745,0.6782054570165883,0.28994505714083113,0.28924061635250503,0.40777142786226644,0.2837149085576896,0.1421925,0.14297365373881574,0.10502289583333334,0.10559985332224077,297.15,293.15,296.9191867690838,297.4324986532502,297.3175535348892,296.97187220291374,296.7820011541967,297.0846224628667,0.0,2400.6587350185746,278.2025689635521,203.3230069689546,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.4239020811847183,283.15,283.15,283.15000384122214,284.9711188746662,3.9682539682539675,2.6744857289890756,52396.096164504765,285.1499999999999,285.19149948015945,1.5015792707625302,0.6745,0.6782428575921982,0.2909081894523885,0.29020347341902664,0.40805718399213575,0.2849016956909017,0.1421925,0.14298153821820406,0.10502289583333334,0.10560567677184253,297.15,293.15,296.9197095267453,297.43312516063816,297.3147078883868,296.9733731319078,296.78318106006327,297.08481935354826,0.0,2402.253401556759,278.7741145743723,204.61280881920086,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.4237714049940871,283.15,283.15,283.15000411245853,284.971716033837,3.9682539682539675,2.680151874198994,52392.00626139145,285.1499999999999,285.19384285929294,1.5040063278238618,0.6745,0.6782872990146851,0.2918735050479335,0.29117011107706703,0.40827729563262916,0.28630542491927885,0.1421925,0.1429909069905791,0.10502289583333334,0.10561259651518504,297.15,293.15,296.92021213468763,297.43375388690197,297.3111470831424,296.9748774208023,296.78437540077033,297.08487318526096,0.0,2403.96016754189,279.3478358723219,206.0934286409364,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.42364053379624617,283.15,283.15,283.1500035745383,284.9714719420877,3.9682539682539675,2.685512625439419,52393.17259264935,285.1499999999999,285.1952987227025,1.50479791074682,0.6745,0.6782822374908786,0.292839515304819,0.2921275934772062,0.40854073658923895,0.2861466703207569,0.1421925,0.14298983996207817,0.10502289583333334,0.10561180841157125,297.15,293.15,296.9207026293345,297.4343738034134,297.30823490851816,296.97637727123384,296.78557096443126,297.0850519153862,0.0,2405.5090782537636,279.9175070812284,206.25316127487432,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.42350944203300633,283.15,283.15,283.1500027063956,284.970400153797,3.9682539682539675,2.6904592434998,52400.88518261624,285.1499999999999,285.1955206726471,1.5047656519682353,0.6745,0.6782522316447878,0.2938056729294474,0.29308079983548424,0.40889452471722665,0.2852000153969653,0.1421925,0.1429835143782824,0.10502289583333334,0.1056071363569406,297.15,293.15,296.9211915054021,297.43497230844935,297.30657718651565,296.9778700448708,296.7867659314684,297.08547539534123,0.0,2406.7249702256127,280.47878285551036,205.7449871052886,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.42337819975525576,283.15,283.15,283.15000189750873,284.9688898858648,3.9682539682539675,2.695061239494573,52413.30043621274,285.1499999999999,285.1949469775208,1.504234119619258,0.6745,0.6782072956602058,0.2947714518620145,0.29403106134254425,0.40934159757498734,0.2837760738293411,0.1421925,0.1429740413464252,0.10502289583333334,0.10560013960789993,297.15,293.15,296.9216916050464,297.4355462462438,297.3061611590707,296.97935409812516,296.7879577647726,297.08614217465174,0.0,2407.6497705900156,281.0292423815077,204.8357469825968,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.42324679779766605,283.15,283.15,283.15000167454593,284.96748733642437,3.9682539682539675,2.6994208620944473,52427.64124781941,285.1499999999999,285.194138959954,1.5041604562217166,0.6745,0.6781762780238448,0.2957373739788295,0.29498422188204426,0.40987324711016593,0.28278892796829164,0.1421925,0.14296750246538997,0.10502289583333334,0.10559531001265526,297.15,293.15,296.92221918067656,297.43609691916765,297.30684170206894,296.9808291339156,296.7891490183208,297.08702719082993,0.0,2408.349360260004,281.56480023404583,204.29634430269337,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.42311521146282965,283.15,283.15,283.15000214958815,284.96705040986967,3.9682539682539675,2.7038894498586314,52437.400469252025,285.1499999999999,285.1944657696748,1.505100297456613,0.6745,0.6781766098800811,0.2967066004298978,0.2959127879020866,0.4103784199998068,0.28279982297924455,0.1421925,0.14296757242457145,0.10502289583333334,0.10559536168426824,297.15,293.15,296.92277906570894,297.43666105995095,297.3071582041352,296.98230234219494,296.79035168160084,297.0878504707182,0.0,2409.224907970533,282.0873753250527,204.5892295843601,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.4229834385869393,283.15,283.15,283.1500026094287,284.9670165871945,3.9682539682539675,2.7084212418569367,52444.503992482845,285.1499999999999,285.1954612383764,1.5063524632541394,0.6745,0.6781877279204126,0.2976839538084887,0.2967962340764606,0.4108343231521748,0.2831544548958469,0.1421925,0.14296991623769204,0.10502289583333334,0.10559709281665015,297.15,293.15,296.92335578800964,297.437300986128,297.3068413983368,296.9837778000572,296.7915687925624,297.0885689530188,0.0,2410.2930523593677,282.60243514457807,205.1495961517726,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.4228513994053585,283.15,283.15,283.1500029820177,284.9673741649045,3.9682539682539675,2.713032955596369,52448.81966417958,285.1499999999999,285.19702172579605,1.507956953081684,0.6745,0.678208650620563,0.29866630613895545,0.2977081600567668,0.4112235890684398,0.2838204069494479,0.1421925,0.1429743269879383,0.10502289583333334,0.10560035058174791,297.15,293.15,296.92394067923067,297.43797128309507,297.30570520421014,296.98525966879157,296.79280736210893,297.0891368394873,0.0,2411.5560056885183,283.11095451413337,205.98479269635743,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.4227191288069679,283.15,283.15,283.15000336227195,284.96802550402623,3.9682539682539675,2.717681374197372,52451.71500405978,285.1499999999999,285.19896450343117,1.5098127249996427,0.6745,0.678235819219402,0.29964726459747104,0.2986668967760047,0.41155963301026344,0.2846828320249046,0.1421925,0.14298005444678252,0.10502289583333334,0.10560458086332805,297.15,293.15,296.9245235349191,297.43860130994244,297.30394050906494,296.9867485372335,296.79406416504844,297.08957561124174,0.0,2412.958767571122,283.6157197717208,207.02162274149978,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.4225865702086242,283.15,283.15,283.1500036821571,284.96894591409404,3.9682539682539675,2.7223884601742157,52452.96844928397,285.1499999999999,285.20129538132943,1.5119876940202512,0.6745,0.6782707261067652,0.30062752967506,0.29969326801464935,0.41183121222566565,0.28578696765394795,0.1421925,0.14298741322748137,0.10502289583333334,0.10561001603366965,297.15,293.15,296.9250954442783,297.4391979564411,297.30143819163186,296.98824546642385,296.79534154988715,297.0898637217325,0.0,2414.502166698794,284.1178005375991,208.27560660335033,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.42245372676694415,283.15,283.15,283.15000397818164,284.9701044641679,3.9682539682539675,2.727135710130883,52453.12066653551,285.1499999999999,285.2039576219841,1.514407271144804,0.6745,0.6783122758679326,0.3016056511910426,0.3007512387044655,0.4120422206894265,0.28709563216205025,0.1421925,0.14299617240378207,0.10502289583333334,0.10561648553142947,297.15,293.15,296.92565086482017,297.4397471039318,297.29826617835533,296.98975022931245,296.79663785522314,297.09001044632856,0.0,2416.1644278519416,284.6181431759446,209.72137711767468,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.42232057806145107,283.15,283.15,283.15000423368343,284.9714707603326,3.9682539682539675,2.7319178614950688,52452.39892074495,285.1499999999999,285.20692149944324,1.5170345119043904,0.6745,0.6783607573330872,0.3025836592991418,0.30179728776313114,0.41218971941256366,0.2886150272203235,0.1421925,0.14300639286446998,0.10502289583333334,0.10562403432885686,297.15,293.15,296.9261838089807,297.44027448403284,297.2944122521404,296.9912627254078,296.7979524875677,297.0900171516259,0.0,2417.9319195960898,285.1174002591386,211.35142089914203,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.4221871051191038,283.15,283.15,283.1500044596922,284.9730203468392,3.9682539682539675,2.736728499243287,52451.05651108181,285.1499999999999,285.2101594972843,1.519832613555879,0.6745,0.6784161397348937,0.30356297384771835,0.3027989138602328,0.4122716210696757,0.29034087436368977,0.1421925,0.1430180681234305,0.10502289583333334,0.10563265763532968,297.15,293.15,296.92668912560544,297.44079776416135,297.2898762382068,296.9927825290561,296.7992846093405,297.08988605327403,0.0,2419.794377176546,285.61625340793233,213.1586831863652,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.4220533336763865,283.15,283.15,283.1500046562708,284.9747255545552,3.9682539682539675,2.7415366457139485,52449.70023384289,285.1499999999999,285.21362294310103,1.522790781414365,0.6745,0.6784772848322052,0.3045448283500778,0.30378558795340693,0.4122945815298034,0.2922343917748035,0.1421925,0.14303095822609832,0.10502289583333334,0.10564217822122389,297.15,293.15,296.9271667520538,297.4413341499058,297.2847458649626,296.9943081613978,296.8006312849632,297.08963724265664,0.0,2421.7302129371287,286.1147413026269,215.11740680071475,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.421919254696556,283.15,283.15,283.1500043012686,284.97594297561807,3.9682539682539675,2.746241280639644,52450.19103974453,285.1499999999999,285.21668206946435,1.5246084994687552,0.6745,0.6785033435982031,0.30552962234584224,0.30476693467416016,0.4123045998183553,0.29303819088696803,0.1421925,0.14303645171918086,0.10502289583333334,0.10564623569648997,297.15,293.15,296.9276139587582,297.44188759434917,297.27963199922317,296.99583511312335,296.80198722622384,297.0893911783356,0.0,2423.626161556818,286.6124225368816,216.12740057789347,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
