,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.42178490024970705,283.15,283.15,283.15000304891225,284.97559565961836,3.9682539682539675,2.750589339993607,52456.89028737089,285.1499999999999,285.2177875015832,1.5245856692123685,0.6745,0.6784735282070794,0.30651538128395434,0.30570108493943743,0.41243161965879227,0.2921198872502095,0.1421925,0.1430301662855228,0.10502289583333334,0.10564159329661418,297.15,293.15,296.92804364496754,297.4424321742643,297.2761977234763,296.9973557430869,296.80334217682406,297.08947429252385,0.0,2425.0971738511885,287.10663505907553,215.62234299236252,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.4216503766299246,283.15,283.15,283.15000160612834,284.97400382416157,3.9682539682539675,2.754571209075533,52469.10851648834,285.1499999999999,285.2172322524085,1.5231988303258837,0.6745,0.6784274184992181,0.3075338935793366,0.3058003401910861,0.41268879015311855,0.29069288795810755,0.1421925,0.1430204458190512,0.10502289583333334,0.10563441379321073,297.15,293.15,296.92847857322056,297.44335148294556,297.2745373842083,296.9988605641219,296.80468477930697,297.08998255676073,0.0,2426.0289017523514,287.5927285316199,214.3987420974341,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.42151577555672026,283.15,283.15,283.15000017978065,284.97106799007366,3.9682539682539675,2.758136004597109,52486.65934799885,285.1499999999999,285.2149934384041,1.5204380381635556,0.6745,0.678380253885531,0.30865063596462994,0.30456757989736066,0.41307479309908157,0.2892247410693614,0.1421925,0.14301050296607618,0.10502289583333334,0.10562707003589379,297.15,293.15,296.92894708084935,297.4454116603194,297.2745751693897,297.00033498063317,296.80599977917007,297.0910537340724,0.0,2426.286589469805,288.06442584482187,212.7279511264626,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.42138111510303583,283.15,283.15,283.1499999649186,284.9686413562794,3.9682539682539675,2.7615037392634356,52504.645778347156,285.1499999999999,285.21283456436026,1.5188519630531547,0.6745,0.6783560258148945,0.3098382262165329,0.30376976260711946,0.41351966730523537,0.28846711447060674,0.1421925,0.1430053954050176,0.10502289583333334,0.10562329760870522,297.15,293.15,296.9294738448635,297.44823845456483,297.275379082902,297.0017793179001,296.80729105956044,297.09243235195817,0.0,2426.2704716895096,288.51801465833165,211.81517098912067,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.42124644175768633,283.15,283.15,283.15000011639796,284.96679168091185,3.9682539682539675,2.7647415011764673,52521.23746959935,285.1499999999999,285.2113602933537,1.517494250239941,0.6745,0.6783353350180508,0.31108957608998655,0.3030868364500204,0.41397855771239117,0.28781859127242165,0.1421925,0.14300103354270446,0.10502289583333334,0.10562007595206824,297.15,293.15,296.93008419356295,297.4516747588814,297.27631637470984,297.00319316942546,296.808564599558,297.09396661922756,0.0,2426.3290247355426,288.95046356894284,211.03544601888373,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.4211117461009473,283.15,283.15,283.15000024615995,284.9651344393186,3.9682539682539675,2.767854604998054,52537.50655920303,285.1499999999999,285.2101257816381,1.5161984889798266,0.6745,0.678315630975025,0.3123769950579306,0.3024350504660917,0.41444432004731013,0.2871996395359839,0.1421925,0.1429968796996534,0.10502289583333334,0.10561700793774921,297.15,293.15,296.93075453867857,297.4554092076512,297.2773042009371,297.0045946756134,296.8098384866405,297.09558022190413,0.0,2426.4391938358494,289.36820831321734,210.29297607609897,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.42097700421696044,283.15,283.15,283.1500007357506,284.9642483462405,3.9682539682539675,2.7709390806809306,52552.32571278507,285.1499999999999,285.20965003822215,1.5159300240783167,0.6745,0.6783115642669704,0.3136676188751819,0.3022999369734877,0.4148843362813853,0.2870713324951421,0.1421925,0.1429960223899647,0.10502289583333334,0.10561637473173527,297.15,293.15,296.9314682303577,297.45907127007,297.2779381310746,297.005995603663,296.8111235608918,297.0971193592115,0.0,2426.736210206095,289.77512725272646,210.13529011693848,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.42084216749373055,283.15,283.15,283.1500013216904,284.96405091301017,3.9682539682539675,2.7740073428756404,52565.15590521251,285.1499999999999,285.2099930305881,1.5162313718051592,0.6745,0.6783161549346943,0.3149554324778008,0.30245147373334585,0.4152880611726867,0.28721523546783206,0.1421925,0.14299699015648853,0.10502289583333334,0.10561708952079113,297.15,293.15,296.9322264102227,297.4625600302418,297.2780906981542,297.0074001277576,296.8124287275303,297.09854119878133,0.0,2427.2784917314643,290.169519488062,210.30190877143585,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.42070719459160105,283.15,283.15,283.1500018739289,284.96436440571557,3.9682539682539675,2.7770626585103084,52576.333194851526,285.1499999999999,285.2109732134366,1.5169631641731456,0.6745,0.6783272951182666,0.31623214813632744,0.30281953374925363,0.41565169113235007,0.2875647541619564,0.1421925,0.14299933863766362,0.10502289583333334,0.1056188241009822,297.15,293.15,296.93301339689276,297.4657903540594,297.2777359916123,297.0088140445431,296.813759705349,297.0998226984913,0.0,2428.0383921158113,290.5535521666193,210.71388099830546,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.4205719948371877,283.15,283.15,283.1500048376896,284.95921775258347,3.9682539682539675,2.795702971669214,53190.573493622884,285.1499999999999,285.21045207528357,1.5180802087000618,0.6745,0.6783443195173606,0.3174940715902912,0.3033813656708919,0.4159736303384891,0.28809828334491866,0.1421925,0.14300292758038888,0.10502289583333334,0.10562147488184606,297.15,293.15,296.9338101030725,297.46872945363333,297.2768614511699,297.0102269260099,296.81510319805096,297.10094622638735,0.0,2429.7577294925204,295.9425497330668,211.34631082487337,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.4204364701844803,283.15,283.15,283.1500033647917,284.95519952520084,3.9682539682539675,2.8053419755441142,53474.823662762064,285.1499999999999,285.20893521536397,1.5196416761889266,0.6745,0.6783681645820535,0.3187288789414299,0.30416670833228016,0.4162372780158384,0.2888440637328576,0.1421925,0.14300795439930858,0.10502289583333334,0.10562518767316612,297.15,293.15,296.93458325174754,297.4712193924401,297.27528636150333,297.01162402286093,296.8164448375126,297.1018315732129,0.0,2431.2210211007223,298.5604702021257,212.23460250889357,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.42030064084369145,283.15,283.15,283.1500034916103,284.9531626120896,3.9682539682539675,2.814176051023732,53724.79045638774,285.1499999999999,285.2088450728659,1.5216457637825094,0.6745,0.6783988543707918,0.3199317502527147,0.30517462286619995,0.4164398357783352,0.2898012037547523,0.1421925,0.14301442416622506,0.10502289583333334,0.10562996622095827,297.15,293.15,296.9353274350018,297.47321879565396,297.2730135488836,297.013020933622,296.81780242719606,297.10247662807154,0.0,2432.691303480004,300.91019526799784,213.38001937511177,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.4201645646894557,283.15,283.15,283.1500076388699,284.9484160197049,3.9682539682539675,2.8357369080161745,54464.925858957286,285.1499999999999,285.20884093720287,1.5239336206777616,0.6745,0.6784340098895282,0.32111173930422454,0.30632518124834446,0.41660103442286456,0.29089380182533897,0.1421925,0.14302183536132945,0.10502289583333334,0.10563544010440115,297.15,293.15,296.9360472079808,297.47488254914174,297.2702827265003,297.01442012520556,296.81917282224674,297.102961086215,0.0,2434.8092189376325,307.4171347026453,214.6936368056963,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.42002803396464217,283.15,283.15,283.1500049049449,284.9418295382136,3.9682539682539675,2.850425761695596,54960.448462393775,285.1499999999999,285.2065304156556,1.526580931413164,0.6745,0.6784748490456047,0.32225586624872704,0.30765641309291036,0.41670121606981614,0.2921579717861584,0.1421925,0.1430304447337541,0.10502289583333334,0.1056417989575287,297.15,293.15,296.93670082365054,297.4760491706513,297.2668847441446,297.0157978895484,296.82053163934637,297.1031928534682,0.0,2436.992399776929,311.83703749289384,216.22168570905936,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.41989113855712557,283.15,283.15,283.1500047164076,284.9380272203675,3.9682539682539675,2.8638172143093894,55404.17508825648,285.1499999999999,285.20569195057567,1.5295654364969071,0.6745,0.6785210969589903,0.3233646805273821,0.3091570813477919,0.4167432042444129,0.29358304266071755,0.1421925,0.14304019433556892,0.10502289583333334,0.10564899998019739,297.15,293.15,296.9372913616449,297.47674656597803,297.2628815859886,297.0171663084096,296.8218922032246,297.10319560504917,0.0,2438.9934845908515,315.8459742922488,217.95432946693123,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.4197539256369432,283.15,283.15,283.1500049660547,284.9354197408188,3.9682539682539675,2.886820780261075,56219.93177670316,285.1499999999999,285.20599011613325,1.532823705525323,0.6745,0.6785718382159336,0.3244438106245432,0.31079524780731904,0.41673708766241424,0.29513868515635777,0.1421925,0.1430508911868334,0.10502289583333334,0.10565690063808085,297.15,293.15,296.93783123291996,297.47706270397657,297.25839844127256,297.01853434788876,296.8232625605231,297.10301785731616,0.0,2441.0543299118335,323.095729233411,219.8575242221869,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.4196161947286719,283.15,283.15,283.150004956697,284.9241018659813,3.9682539682539675,2.9052945004115243,56885.59840570076,285.1499999999999,285.20238377261495,1.5329808390063377,0.6745,0.6785742879559624,0.3255388299473934,0.3108744948657699,0.4167435051505464,0.2952139400799729,0.1421925,0.14305140762072377,0.10502289583333334,0.105657282074392,297.15,293.15,296.93828510269446,297.47755850019064,297.2542640168068,297.0198706405473,296.8246084344215,297.1029173389322,0.0,2443.7906939160493,329.03305253932245,219.94789618776565,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.41947817361806805,283.15,283.15,283.1500021584644,284.9147161897206,3.9682539682539675,2.921558544824718,57486.4232168413,285.1499999999999,285.19647412687067,1.5312048348045801,0.6745,0.6785465958128785,0.3267161958605238,0.30998168228705664,0.4168501780609941,0.29436610365894805,0.1421925,0.14304556979262079,0.10502289583333334,0.10565297027445351,297.15,293.15,296.93868169069725,297.4790266741709,297.2515664324074,297.0211606428623,296.82590970926464,297.10326902988044,0.0,2444.9905929632705,334.38680279311575,218.90394512484707,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.41934005357413884,283.15,283.15,283.1500003127173,284.9054894444171,3.9682539682539675,2.936156779235951,58035.66095668572,285.1499999999999,285.18992865607095,1.5282698090237838,0.6745,0.6785010039091444,0.3279805120756597,0.308506021872263,0.41706144148736035,0.292964780834252,0.1421925,0.14303595848532397,0.10502289583333334,0.10564587139564445,297.15,293.15,296.9390670199861,297.4814947749543,297.2502912297667,297.02241482457066,296.82717737294973,297.1040890444455,0.0,2445.438407165301,339.2835803034512,217.18823683494335,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.41920183643450826,283.15,283.15,283.1500014502797,284.8911506180117,3.9682539682539675,2.964528201178638,59158.63149677339,285.1499999999999,285.1813148560293,1.525484591698356,0.6745,0.6784579430143041,0.3293384981549039,0.3071054022481089,0.4173802892636255,0.2916347185595118,0.1421925,0.14302688074434605,0.10502289583333334,0.10563916660709988,297.15,293.15,296.9394650024399,297.4849974467354,297.25044025759354,297.0236261958804,296.82840541733066,297.105386863996,0.0,2446.02282750192,349.21987158238346,215.56827557298124,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.41906354613623126,283.15,283.15,283.1500000642063,284.8796545331814,3.9682539682539675,2.9825512420753992,59883.13652366109,285.1499999999999,285.1726227158593,1.523783618789734,0.6745,0.6784317426291328,0.3307397143836057,0.30624997130962484,0.4177346768198521,0.29082238064827454,0.1421925,0.1430213573962831,0.10502289583333334,0.10563508708104705,297.15,293.15,296.9398863701942,297.4888777235251,297.2510377406796,297.02479177402006,296.82959415553114,297.10683755279,0.0,2446.1009905647097,355.66400603589597,214.58240533565265,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.4189252479981689,283.15,283.15,283.1500001317772,284.8704922083544,3.9682539682539675,2.9986253476993463,60536.51885803894,285.1499999999999,285.1658116419745,1.5221895235189171,0.6745,0.6784072519200283,0.33216810644702854,0.3054482766395599,0.4181065111607204,0.29006107199735687,0.1421925,0.1430161944679594,0.10502289583333334,0.10563127375978514,297.15,293.15,296.94034703648003,297.49294361338525,297.25183486977414,297.02593773440475,296.83077553926216,297.1083677586613,0.0,2446.133877101817,361.4983187170795,213.6614910582747,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.4187869085420945,283.15,283.15,283.1500037500481,284.8594373931562,3.9682539682539675,3.026109630902014,61662.62900899036,285.1499999999999,285.1596224514517,1.5208297542519007,0.6745,0.6783864122131268,0.33361898527688555,0.3047643693787964,0.41849058401196565,0.2894116171194761,0.1421925,0.143011801213662,0.10502289583333334,0.10562802891713559,297.15,293.15,296.9408536489613,297.49713365315694,297.2527585679323,297.02707611181415,296.8319650566489,297.1099574077027,0.0,2446.725698539338,371.6247914731535,212.87788301470448,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.4186483978892117,283.15,283.15,283.15000122389625,284.84792579737615,3.9682539682539675,3.0455514963672963,62486.584113100194,285.1499999999999,285.15220178435595,1.5204773722442508,0.6745,0.6783810247137315,0.33506969472488035,0.3045870819475917,0.41885363005301324,0.28924326068639145,0.1421925,0.14301066546568905,0.10502289583333334,0.105627190057554,297.15,293.15,296.9413929832757,297.5011424202865,297.25337514307614,297.0281976010793,296.8331566570802,297.1114529609596,0.0,2447.4503773804895,379.028591188777,212.6735372030976,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.4185097908062599,283.15,283.15,283.1500014818764,284.8397479928865,3.9682539682539675,3.0630422839873312,63234.958002757165,285.1499999999999,285.146589868078,1.5205676218757895,0.6745,0.6783824116377325,0.33650845176832667,0.3046324381963417,0.4191864128253865,0.2892863320773285,0.1421925,0.14301095784551263,0.10502289583333334,0.1056274060082951,297.15,293.15,296.94195312198406,297.5048738314269,297.2535851341247,297.0293177643851,296.8343652848065,297.11281902734544,0.0,2448.047821789713,385.7872525056606,212.72332281000425,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.4183710330988476,283.15,283.15,283.15000184504754,284.8332535568649,3.9682539682539675,3.0890901395489063,64341.32878746156,285.1499999999999,285.14271600211674,1.5211065997973696,0.6745,0.6783906702671811,0.337927615911459,0.304903480191129,0.41947859279650374,0.2895437201118241,0.1421925,0.1430126988613286,0.10502289583333334,0.10562869191664251,297.15,293.15,296.9425357219537,297.50822833882535,297.2532779578438,297.03045610834556,296.8356168819902,297.11402300179174,0.0,2448.8452446537335,395.89894325203943,213.03085254947788,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.41823197547775054,283.15,283.15,283.15000343013253,284.82182941225426,3.9682539682539675,3.109590713911928,65239.24327434425,285.1499999999999,285.1379362543266,1.522168894373465,0.6745,0.6784069631052425,0.33932077248749043,0.30543771075347126,0.41971906959925787,0.29005103837634844,0.1421925,0.14301613358241985,0.10502289583333334,0.10563122878993315,297.15,293.15,296.9431241873465,297.5111077842843,297.25231516370326,297.03159831406714,296.8368981007554,297.1150087100313,0.0,2450.664871596649,404.1062026466849,213.63977822953078,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.4180926678091915,283.15,283.15,283.1500030711423,284.81482371757414,3.9682539682539675,3.127648431205165,66043.46750599949,285.1499999999999,285.13402114794224,1.5236263457410144,0.6745,0.6784293602515997,0.34068581488317784,0.30617064852487336,0.4199104855393093,0.29074705381313254,0.1421925,0.1430208551631958,0.10502289583333334,0.10563471613340067,297.15,293.15,296.9436989006972,297.5135397773125,297.2507641251327,297.032750216075,296.8382106557004,297.1157927349836,0.0,2451.9931698590203,411.47910685829174,214.47805164481275,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.41795304385678644,283.15,283.15,283.15000346870306,284.81006073845845,3.9682539682539675,3.143169420484388,66739.86456582876,285.1499999999999,285.1321217007122,1.5255565907462434,0.6745,0.6784591023291343,0.3420144689039085,0.3071413098547248,0.42004050430166195,0.29166881729132477,0.1421925,0.14302712514149063,0.10502289583333334,0.10563934711799783,297.15,293.15,296.94425635226025,297.51542204191065,297.2485102084848,297.03393050808654,296.83957998167244,297.11633981848297,0.0,2453.450648988475,417.8947115321334,215.59252325899496,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.4178130836571573,283.15,283.15,283.15000565018437,284.8014818783956,3.9682539682539675,3.172343208902502,68031.26525969006,285.1499999999999,285.12967689048475,1.5278288709571957,0.6745,0.6784942320233946,0.34331303794927387,0.30828390191514327,0.42012125439008896,0.29275385035010265,0.1421925,0.14303453089249302,0.10502289583333334,0.10564481698044552,297.15,293.15,296.94478870942584,297.51687447691495,297.2457114849261,297.03513014203804,296.840988933009,297.1166987492628,0.0,2455.6904566586745,429.95896108042535,216.9101886142094,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.41767278466145996,283.15,283.15,283.15000417884136,284.7947125634883,3.9682539682539675,3.191316194672378,68903.47072257748,285.1499999999999,285.1267144525473,1.5303960045160057,0.6745,0.6785340733799046,0.3445817908279605,0.30957466519307997,0.42015422926235435,0.2939795903811553,0.1421925,0.14304292991708237,0.10502289583333334,0.10565102047137892,297.15,293.15,296.94527990648237,297.5179194159294,297.2423940247201,297.0363346242695,296.8424189033399,297.11686937494824,0.0,2457.646651861014,438.09109796154905,218.40598407069893,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.417532154809699,283.15,283.15,283.1500043601122,284.79025223513685,3.9682539682539675,3.2081754425428906,69683.95969240891,285.1499999999999,285.12538527990034,1.5332790220659798,0.6745,0.6785790111992522,0.34581812902659725,0.31102413948003615,0.42013559927793637,0.29535604622543965,0.1421925,0.1430524033357297,0.10502289583333334,0.10565801750610146,297.15,293.15,296.94573126627904,297.5185369300557,297.2385423770712,297.0375567218286,296.84388650420067,297.116850759887,0.0,2459.5671735331834,445.4073650163986,220.09507823052763,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.41739112233183867,283.15,283.15,283.15000756542025,284.7841395455097,3.9682539682539675,3.2359042492183523,70942.40084203926,285.1499999999999,285.1248092937713,1.5358282131739591,0.6745,0.6786189130004857,0.3470241854072198,0.3123057877220019,0.4200679647345785,0.29657313039785027,0.1421925,0.14306081510277474,0.10502289583333334,0.1056642304085692,297.15,293.15,296.94613762175527,297.5187655700062,297.2342229740796,297.0388004591902,296.84539793720745,297.1166649124478,0.0,2462.015749497951,457.3915756176476,221.59711053896433,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.41724961653423853,283.15,283.15,283.1500033251504,284.7750395036843,3.9682539682539675,3.2548361149593448,71857.22341297695,285.1499999999999,285.120451906952,1.5349483487228681,0.6745,0.6786051119931127,0.34827845257770695,0.31186364720656445,0.4200568834621987,0.29615326306943646,0.1421925,0.14305790568877785,0.10502289583333334,0.10566208152530793,297.15,293.15,296.946480011099,297.5195609595114,297.23081187098535,297.04003184900625,296.8469151372708,297.1167599655746,0.0,2463.8120317942517,466.0144047970276,221.07894906549672,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.41710794094152215,283.15,283.15,283.15000109765475,284.76685463449627,3.9682539682539675,3.271017947388339,72676.6136405862,285.1499999999999,285.11503121325626,1.5326333392295919,0.6745,0.6785689110754739,0.34962284613926375,0.3106998947005752,0.4201571199860452,0.29504813553969367,0.1421925,0.14305027411134072,0.10502289583333334,0.10565644486822527,297.15,293.15,296.946811722979,297.5214107239691,297.2289414536438,297.0412493544225,296.84843186633964,297.11736902427083,0.0,2464.5510389877354,473.68350639623486,219.718292258405,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.4169662320290485,283.15,283.15,283.1499994010941,284.7588217136802,3.9682539682539675,3.295357096951398,73885.06934753852,285.1499999999999,285.1090776107413,1.529204532779766,0.6745,0.6785155406163688,0.35105904599653315,0.30897602481139824,0.4203695524630807,0.2934111069941744,0.1421925,0.1430390229934663,0.10502289583333334,0.10564813483091293,297.15,293.15,296.9471677382267,297.5243064293789,297.2285605996879,297.0424562466807,296.8499508889256,297.11848838057995,0.0,2464.608318458666,485.1603411368794,217.71358126434436,296.9821914389745,297.40988616743715,296.895020913047,297.4902471689289,296.7444989537884,3167.4822408598898,4625.532745234386,0.3931783393001159,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.4169662320290485,283.15,283.15,283.1499994010941,284.7588217136802,3.9682539682539675,3.295357096951398,73885.06934753852,285.1499999999999,285.1090776107413,1.529204532779766,0.6745,0.6785155406163688,0.35105904599653315,0.30897602481139824,0.4203695524630807,0.2934111069941744,0.1421925,0.1430390229934663,0.10502289583333334,0.10564813483091293,297.15,293.15,296.9471677382267,297.5243064293789,297.2285605996879,297.0424562466807,296.8499508889256,297.11848838057995,0.0,2464.608318458666,485.1603411368794,217.71358126434436,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.416824431399779,283.15,283.15,283.15000029256277,284.7464828039715,3.9682539682539675,3.313775578816474,74871.85443704796,285.1499999999999,285.1015291739227,1.5278262216800045,0.6745,0.6784941771082568,0.35191501408688913,0.30828278867506614,0.42004875606590714,0.2927527931903972,0.1421925,0.14303451931573877,0.10502289583333334,0.10564480842989427,297.15,293.15,296.9393351294112,297.5200765575311,297.2214246311055,297.03549493477215,296.84340345768203,297.1119469421004,0.0,2465.0289877266355,494.40066319861916,216.91113110394744,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.41668259855949086,283.15,283.15,283.15000054705854,284.7395196765128,3.9682539682539675,3.329422237759146,75744.24057197478,285.1499999999999,285.09631334096804,1.5274920826853515,0.6745,0.6784890045411868,0.3528425866578394,0.3081147227830375,0.41978834190473047,0.29259319375397425,0.1421925,0.14303342887801732,0.10502289583333334,0.10564400303631001,297.15,293.15,296.9322554244341,297.51687521555186,297.2153342164481,297.0293109333618,296.83774988446936,297.106305134853,0.0,2465.1977804636717,502.5335275511881,216.71782874956924,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.41654070699214973,283.15,283.15,283.15000127410036,284.73445485577196,3.9682539682539675,3.3429772009680643,76526.7966321145,285.1499999999999,285.0930645865703,1.5275899424879205,0.6745,0.678490518479401,0.3538125389833212,0.3081639008844833,0.4195563384324126,0.2926398944686783,0.1421925,0.1430337480339247,0.10502289583333334,0.10564423876377536,297.15,293.15,296.9257976918988,297.5142954092988,297.20981311934185,297.0237550769422,296.83280397670694,297.1012930548378,0.0,2465.6182958202617,509.80160312356816,216.77586130669067,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.41639875489495176,283.15,283.15,283.1500001885157,284.73560288081507,3.9682539682539675,3.3391869069392355,76501.84468312887,285.1499999999999,285.09297440062505,1.5281915610950871,0.6745,0.6784998351005673,0.3548211046055084,0.30846638710185625,0.4193430846961578,0.2929271426975467,0.1421925,0.14303571208678637,0.10502289583333334,0.10564568940652444,297.15,293.15,296.9200871698387,297.5122944038129,297.20476907300804,297.0189463229847,296.8286865244487,297.09695669881864,0.0,2465.788932552312,509.05548753940633,217.12704254434098,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.4162566709082012,283.15,283.15,283.1500020408421,284.7371923431276,3.9682539682539675,3.342314531459587,76773.96314789931,285.1499999999999,285.0951380846434,1.5293067430086533,0.6745,0.6785171295029053,0.3558517928378565,0.30902709598410705,0.4191279840295084,0.29345960541514127,0.1421925,0.14303935794935782,0.10502289583333334,0.1056483822281927,297.15,293.15,296.91511547580365,297.5106514736904,297.1999356444587,297.01487375679983,296.8253674360462,297.0931887573597,0.0,2466.597063559246,511.34696257697385,217.77819722353553,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.41611438186165484,283.15,283.15,283.1500026524008,284.73876953030566,3.9682539682539675,3.3447939860045275,77011.62624355045,285.1499999999999,285.09758576381057,1.5308343502413104,0.6745,0.6785408702850013,0.3568879770071401,0.30979514991654683,0.41889648036707683,0.2941889680078731,0.1421925,0.14304436278428473,0.10502289583333334,0.10565207878221063,297.15,293.15,296.9106956319818,297.5091389271008,297.19508518460543,297.01135617715624,296.82263986629073,297.089783157427,0.0,2467.7190881624347,513.3122348812656,218.67197585140224,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.4159719199299467,283.15,283.15,283.1500001121712,284.7434558760524,3.9682539682539675,3.3340548799120344,76630.34722173348,285.1499999999999,285.1008018168932,1.532188199369315,0.6745,0.6785619554385262,0.35792689139811723,0.3104758983680235,0.41865089643351133,0.29483542320404643,0.1421925,0.1430488077816051,0.10502289583333334,0.10565536184208055,297.15,293.15,296.9066875224547,297.50770940723,297.1902152796716,297.00825764494516,296.82035461743675,297.08664489434767,0.0,2468.5559447993055,509.12442203058197,219.46712649753422,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.41582937363978567,283.15,283.15,283.1500013127853,284.7480941864924,3.9682539682539675,3.3289897178741814,76493.58766479767,285.1499999999999,285.1047342821159,1.5310197081410977,0.6745,0.6785437389474804,0.3590369207916094,0.30988853845554215,0.41848099207441225,0.2942776520234821,0.1421925,0.1430449675319342,0.10502289583333334,0.10565252544676322,297.15,293.15,296.9031818769998,297.5071951776296,297.1865033361365,297.00565081777484,296.8185848371748,297.0842232091431,0.0,2469.1297516531877,507.44069287718173,218.78525639052052,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.4156867669715567,283.15,283.15,283.1500003488923,284.7501194538843,3.9682539682539675,3.3240585698786536,76381.12091407203,285.1499999999999,285.1063538892021,1.5287686598771868,0.6745,0.6785087537678163,0.3602474500511249,0.3087567731476139,0.41842348962319126,0.2932029003107577,0.1421925,0.14303759224630128,0.10502289583333334,0.10564707808593359,297.15,293.15,296.9001887463277,297.5079069963027,297.1843733938048,297.0035079806361,296.8172931732255,297.08265405805935,0.0,2469.3164599131096,505.9411447261006,217.47352410477032,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.41554418736382503,283.15,283.15,283.1499993238062,284.7513531099741,3.9682539682539675,3.3088601715691373,75810.6591948879,285.1499999999999,285.1068629072426,1.5258673106014191,0.6745,0.6784638495730994,0.3615313940374577,0.3072979117651879,0.4184483077223036,0.29181753025355034,0.1421925,0.14302812591611996,0.10502289583333334,0.10564008628672791,297.15,293.15,296.8975299367015,297.50947930795365,297.1833507148429,297.00164597083307,296.81628863576924,297.08165891322005,0.0,2469.1529508042145,499.85685656916365,215.79031463845564,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.4154017582850016,283.15,283.15,283.1499987158765,284.7593677275029,3.9682539682539675,3.2975148115746324,75386.42679472966,285.1499999999999,285.1099960759066,1.5247883262144986,0.6745,0.6784472072892673,0.3628681949871141,0.3067551778411781,0.41852171459851384,0.2913021369910983,0.1421925,0.14302461752776743,0.10502289583333334,0.10563749500304916,297.15,293.15,296.89530283966457,297.51162871572893,297.18298687581523,297.0001465437993,296.8156573296075,297.0811444609231,0.0,2468.2154430489545,495.34806001286637,215.16786583685223,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.4152593617004876,283.15,283.15,283.1500001786318,284.7652572742286,3.9682539682539675,3.2877990921858276,75012.17260326887,285.1499999999999,285.11428196334447,1.5246585805647175,0.6745,0.6784452052601158,0.3642167131431493,0.3066898887174832,0.41858659943315635,0.2912401368599564,0.1421925,0.14302419547657377,0.10502289583333334,0.10563718327747607,297.15,293.15,296.8935032143715,297.51382481890687,297.182530633481,296.99901398607483,296.8154057024424,297.0808556710553,0.0,2468.234779359157,491.4302863309183,215.09522710935855,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.4151169138634911,283.15,283.15,283.15000100341524,284.7708833754394,3.9682539682539675,3.279137152674817,74674.28884980647,285.1499999999999,285.1186571882764,1.524948877558867,0.6745,0.678449675460024,0.36556372600900544,0.3068358450795718,0.41863211652605536,0.29137874055194,0.1421925,0.14302513784707108,0.10502289583333334,0.1056378793091133,297.15,293.15,296.8919922774588,297.5159277979702,297.18184474567636,296.99813943255924,296.8154214350254,297.08066513773804,0.0,2468.577984594828,487.9220286080898,215.2656933778374,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.4149744456178625,283.15,283.15,283.1499999004174,284.7811362109552,3.9682539682539675,3.256585375828393,73674.26078212366,285.1499999999999,285.1247021729755,1.5256522830424322,0.6745,0.6784605206295435,0.36690619036640804,0.30718954342634064,0.4186544598393654,0.29171462105765494,0.1421925,0.14302742413582856,0.10502289583333334,0.1056395679541967,297.15,293.15,296.89076290965795,297.5179002074305,297.18088717281535,296.9975249139584,296.8157079977744,297.0805566403273,0.0,2468.599142316865,478.0615243707455,215.6754342469712,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.4148319170978777,283.15,283.15,283.15000206652263,284.7905528306367,3.9682539682539675,3.2439058443896944,73088.10608374531,285.1499999999999,285.13220136305307,1.5267710150868037,0.6745,0.678477796937942,0.36823968424315057,0.3077520830758349,0.4186481518266081,0.29224882231610855,0.1421925,0.14303106618398564,0.10502289583333334,0.1056422579585515,297.15,293.15,296.88980287211757,297.51968937521536,297.17960041942774,296.99717254703495,296.8162696948354,297.0805069817263,0.0,2469.223112630012,472.4023943080436,216.32679612359703,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.4146892321900974,283.15,283.15,283.15000269115575,284.79870550376575,3.9682539682539675,3.2328838134344773,72563.77057691931,285.1499999999999,285.13919178100474,1.5282666417583397,0.6745,0.6785009433265832,0.36955844744479005,0.3085041186906187,0.41860753232792225,0.2929629735269264,0.1421925,0.14303594571381045,0.10502289583333334,0.10564586196264814,297.15,293.15,296.8890537343196,297.52123717238885,297.17792522519886,296.9970393840914,296.817062063317,297.08046351586313,0.0,2470.2019390946066,467.4116480264239,217.19902918323865,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.41454636100335635,283.15,283.15,283.1499998573848,284.80917160748044,3.9682539682539675,3.2107331839369606,71522.40457984572,285.1499999999999,285.146305534565,1.529660658640914,0.6745,0.6785225635371434,0.37086115286195687,0.3092051191458735,0.41853055256272426,0.2936286605157641,0.1421925,0.14304050350742067,0.10502289583333334,0.10564922833347327,297.15,293.15,296.8885013956849,297.5225308939363,297.17585604234296,296.9971231808867,296.818083783822,297.0804190593346,0.0,2470.9347773264117,457.53062025528584,218.0149949168818,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.4144034088126247,283.15,283.15,283.1500014365507,284.8192573596091,3.9682539682539675,3.196318830455797,70801.93405317375,285.1499999999999,285.15398016148475,1.5287132769143175,0.6745,0.6785078459906185,0.37220565978591547,0.30872890084865373,0.41849556957928463,0.293176432101461,0.1421925,0.14303740087623576,0.10502289583333334,0.10564693674065549,297.15,293.15,296.8881627605153,297.524272252666,297.1744045619641,296.99743084208677,296.8193435433663,297.08072279211973,0.0,2471.4831639992835,450.87713369664334,217.4663367992702,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.41426039664137027,283.15,283.15,283.1500005273914,284.8260152649743,3.9682539682539675,3.183433753932826,70162.88000735483,285.1499999999999,285.159277512381,1.526880146613723,0.6745,0.6784794473278092,0.3736125473261678,0.30780720902206665,0.4185324134173905,0.29230117124809385,0.1421925,0.14303141410549963,0.10502289583333334,0.10564251493219584,297.15,293.15,296.8879793494223,297.5267050052916,297.1739141934745,296.997881069006,296.8207551511763,297.0814469536742,0.0,2471.825902729286,444.99611136770756,216.40402543366034,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.41411738651310404,283.15,283.15,283.14999939487893,284.83090489356834,3.9682539682539675,3.1616696304387792,69149.35333185532,285.1499999999999,285.16242766578273,1.524216732632794,0.6745,0.6784383399152379,0.3750954208604059,0.30646791916314237,0.4186567592123162,0.2910293492019241,0.1421925,0.143022748181464,0.10502289583333334,0.10563611431024114,297.15,293.15,296.8879640466505,297.5299599417184,297.1745526739756,296.9984630943154,296.82230794177434,297.0826495396869,0.0,2471.730277509342,435.55221798782054,214.86551528567716,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.4139745153118818,283.15,283.15,283.149998534088,284.8421621041706,3.9682539682539675,3.145317162334623,68346.67360693507,285.1499999999999,285.1675463000362,1.5231961244728143,0.6745,0.6784226373355139,0.3766324813066435,0.3059545106988633,0.4188342985337587,0.2905418041053871,0.1421925,0.14301943789374358,0.10502289583333334,0.10563366934301403,297.15,293.15,296.88817084969054,297.53372913192896,297.17585327856176,296.9992190468102,296.82405060450105,297.0842045822985,0.0,2470.6905557469545,428.2561790551412,214.27935429873475,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.4138316943608858,283.15,283.15,283.15000016764446,284.85079683227514,3.9682539682539675,3.131484948691163,67635.57940683741,285.1499999999999,285.1737084864748,1.5230773496063477,0.6745,0.6784208071208337,0.3781725992709255,0.3058947364401618,0.41899817471175216,0.29048504102344214,0.1421925,0.14301905206305285,0.10502289583333334,0.10563338436978097,297.15,293.15,296.88855082291633,297.5373854809002,297.17692875958477,297.0001089690081,296.82594562121386,297.0857839307247,0.0,2470.6259791792972,421.9248569818749,214.21429118904263,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.41368883476001944,283.15,283.15,283.15000100433514,284.85869117366406,3.9682539682539675,3.119509834531801,67000.03964667971,285.1499999999999,285.1796979207286,1.523395962437671,0.6745,0.678425699310509,0.3797057005747313,0.30605494247364373,0.4191378224079281,0.29063717654806664,0.1421925,0.14302008339393557,0.10502289583333334,0.10563414610725563,297.15,293.15,296.8890567588082,297.5408275905855,297.17765824493995,297.0011048657952,296.8279638539848,297.08732226282274,0.0,2470.940926298182,416.3513365050162,214.40145524100888,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
