,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.41354595110760334,283.15,283.15,283.1499997398553,284.87135831206604,3.9682539682539675,3.094199852603323,65775.11535396142,285.1499999999999,285.1872995886627,1.5241702145607157,0.6745,0.6784376061889932,0.38122621446812277,0.3064442876561013,0.41924505000270046,0.29100690815121444,0.1421925,0.1430225935033779,0.10502289583333334,0.10563600006553397,297.15,293.15,296.88968654714165,297.5439809642075,297.17794662029115,297.00221717081837,296.83012036294394,297.0887903330805,0.0,2470.8940184326616,405.40089353781644,214.85185153666376,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.41340302845367877,283.15,283.15,283.1500020364778,284.88296594351004,3.9682539682539675,3.079215820334424,64975.73230371927,285.1499999999999,285.19637103659295,1.5253427635048007,0.6745,0.6784556696772382,0.38273345239895973,0.30703391760834625,0.41932111492210455,0.2915668350164484,0.1421925,0.14302640149826643,0.10502289583333334,0.10563881263757897,297.15,293.15,296.89042418179747,297.54685774758053,297.1778251114645,297.00344219301314,296.83241274336433,297.09019239544403,0.0,2471.480850278914,398.52068533914,215.53339764006225,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.41325988954498005,283.15,283.15,283.15000245185774,284.8926073725648,3.9682539682539675,3.066977029444994,64290.33892217191,285.1499999999999,285.20449571076574,1.5270227229442526,0.6745,0.6784816120212813,0.3842135665287092,0.3078786797464964,0.41934416450404366,0.29236904157682053,0.1421925,0.14303187044823726,0.10502289583333334,0.10564285198538641,297.15,293.15,296.89125555027044,297.54927008851257,297.1770414295537,297.00479019518406,296.8348586212246,297.0914431769491,0.0,2472.5363422671467,392.73789529657023,216.51116274487458,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.41311658731489914,283.15,283.15,283.1499995460785,284.90505541989063,3.9682539682539675,3.043305728153227,63128.117335974355,285.1499999999999,285.2129200728785,1.529033656483137,0.6745,0.678512758553363,0.38567173248202363,0.30888981739101967,0.4193271456532509,0.2933292423425083,0.1421925,0.1430384365020001,0.10502289583333334,0.10564770165031509,297.15,293.15,296.8921273682352,297.5513371455269,297.1757758986572,297.0062097186129,296.8373972496647,297.0925694761394,0.0,2473.2587702853666,382.63938380724124,217.6848597022392,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.4129731826229717,283.15,283.15,283.15000296698497,284.9194920446131,3.9682539682539675,3.0274904875732336,62277.49240739201,285.1499999999999,285.2240787886255,1.5313968795935173,0.6745,0.6785494907718668,0.3871082206671653,0.31007801775173344,0.4192697440141929,0.29445758614646744,0.1421925,0.14304618008388237,0.10502289583333334,0.10565342103349912,297.15,293.15,296.8930547857085,297.5530638193956,297.1740408412024,297.0077246267394,296.84005921371386,297.093588657352,0.0,2474.2202680936543,375.5060720435444,219.06937037312707,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.41282957175240187,283.15,283.15,283.15000368257876,284.93155565273355,3.9682539682539675,3.0135809778158116,61514.05803396506,285.1499999999999,285.2345799767011,1.534058193310774,0.6745,0.678591022820488,0.388522797545377,0.31141599409716464,0.4191732794673119,0.29572816084845166,0.1421925,0.14305493552617082,0.10502289583333334,0.10565988777333024,297.15,293.15,296.8940120050031,297.5544677427577,297.17186425537255,297.00931124097116,296.84281753343726,297.09449455550833,0.0,2475.667127619367,369.18462251905396,220.6355748149055,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.4126856611956336,283.15,283.15,283.1500041365452,284.9427858949968,3.9682539682539675,3.01217257892636,61266.21228892321,285.1499999999999,285.24441545077445,1.5370526009310388,0.6745,0.6786379637563912,0.389907981067802,0.31292130603642737,0.4190264129186485,0.29715764147802554,0.1421925,0.1430648312252493,0.10502289583333334,0.10566719670293986,297.15,293.15,296.8949760120415,297.5554657036582,297.16913636318924,297.0109618342118,296.84566841708215,297.09524166603654,0.0,2477.291618251016,367.52287420441405,222.40690071412143,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.4125412974043278,283.15,283.15,283.15000385852403,284.9433530140708,3.9682539682539675,3.009606780660724,60999.72010844457,285.1499999999999,285.24872455198556,1.536997760394916,0.6745,0.6786370830629048,0.3913113402218322,0.31289399520584277,0.41889237888481684,0.2971317064526796,0.1421925,0.14306464556474735,0.10502289583333334,0.10566705957472596,297.15,293.15,296.8959189949261,297.55663350953995,297.1666899553308,297.01264636806803,296.8485823168679,297.0960942289466,0.0,2479.614316167271,365.6091603537102,222.3796865465684,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.41239671944811995,283.15,283.15,283.1500009648178,284.9450956190896,3.9682539682539675,3.005563901477091,60807.74226430961,285.1499999999999,285.250047423413,1.5350447824425812,0.6745,0.6786064262884969,0.39279524899339374,0.3119123333781467,0.4188565214188489,0.29619949663564277,0.1421925,0.14305818275763837,0.10502289583333334,0.1056622861674239,297.15,293.15,296.89684007146354,297.55872887965455,297.16558844839716,297.0143189500955,296.8515053397539,297.09739633787296,0.0,2480.3536972096576,363.96487608086017,221.23047586990376,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.41225211215204677,283.15,283.15,283.14999936222733,284.94608266234076,3.9682539682539675,3.001544015207773,60645.19257375598,285.1499999999999,285.25018611394876,1.531856989086209,0.6745,0.6785565995972611,0.3943715112484842,0.3103097729564035,0.41893383863869893,0.294677666494758,0.1421925,0.14304767870753674,0.10502289583333334,0.10565452791182216,297.15,293.15,296.89777607833116,297.56186458040526,297.1659693249226,297.0159774048011,296.85443538049316,297.0992045537907,0.0,2480.311983231414,362.50255122476176,219.36081973996116,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.4121074993283013,283.15,283.15,283.15000054906034,284.9404781591373,3.9682539682539675,3.0136952255432354,61137.2087599613,285.1499999999999,285.2474507207677,1.5288862770876541,0.6745,0.6785103984601972,0.39603605183758084,0.30881604982690464,0.4191161260014038,0.29325919087925806,0.1421925,0.14303793896671846,0.10502289583333334,0.10564733417245191,297.15,293.15,296.8987523886078,297.56594530985006,297.16767016753886,297.01761333639496,296.8573658030544,297.1014694010892,0.0,2480.533417107487,366.9347760928907,217.62861344463477,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.411962887648137,283.15,283.15,283.14999933687733,284.9366098094968,3.9682539682539675,3.017548289279143,61293.63874491857,285.1499999999999,285.2438074461698,1.5270107741649088,0.6745,0.6784813407039664,0.3977413752733078,0.30787295726421793,0.41933607877846246,0.29236360736922756,0.1421925,0.1430318132513695,0.10502289583333334,0.10564280973997484,297.15,293.15,296.8997693380574,297.57034678985156,297.1697783591134,297.0192143444917,296.8602880814355,297.10387938259,0.0,2480.29428074355,368.34766923776994,216.54160517767215,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.4118183198430777,283.15,283.15,283.14999948653764,284.9341254626422,3.9682539682539675,3.0210030372316163,61434.067510094435,285.1499999999999,285.2414209757789,1.525245722169292,0.6745,0.6784540716860593,0.3994703005852581,0.3069853824063204,0.41957353485315557,0.29152074481458473,0.1421925,0.14302606462300962,0.10502289583333334,0.10563856382266255,297.15,293.15,296.90082942101446,297.5748747738322,297.1720331110426,297.0207989940768,296.8632214257502,297.1063515451433,0.0,2480.0469125852305,369.61756567309544,215.5225222518299,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.41167375687396957,283.15,283.15,283.1500031929092,284.92882666064,3.9682539682539675,3.0372734444746468,62097.58818460483,285.1499999999999,285.2391041300415,1.5237245047962906,0.6745,0.6784306313337345,0.40121887947402923,0.306220356947024,0.419823267673739,0.29079425813320586,0.1421925,0.14302112312219722,0.10502289583333334,0.10563491404700574,297.15,293.15,296.90193480233035,297.5794740387355,297.1743611848109,297.0223743268457,296.8661755538115,297.1088639813068,0.0,2480.3964096648438,375.63728126824174,214.64736850141588,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.4115290586029676,283.15,283.15,283.1500009934883,284.9222219742168,3.9682539682539675,3.047157631445051,62502.41369733517,285.1499999999999,285.2349288908849,1.5232535904434692,0.6745,0.678423383115833,0.40296272895622126,0.30598348544459836,0.42004880482241064,0.29056931922480833,0.1421925,0.14301959511296972,0.10502289583333334,0.10563378546459856,297.15,293.15,296.9030656037425,297.58380569853665,297.1762752049546,297.02392555735975,296.86914309465226,297.11124303184914,0.0,2480.91639636833,379.32577441927543,214.37971585914698,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.4113842574602271,283.15,283.15,283.15000120887487,284.91852466541303,3.9682539682539675,3.05582480908154,62858.47663029778,285.1499999999999,285.2325456599603,1.5233455079647658,0.6745,0.6784247893754427,0.4046862353120392,0.30602968428858146,0.42023163975693656,0.2906131907645603,0.1421925,0.1430198915689661,0.10502289583333334,0.10563400442598703,297.15,293.15,296.9042055143737,297.587707227824,297.1775683400094,297.02546874720576,296.87214229349746,297.11341842458205,0.0,2481.424699432946,382.5798106528287,214.43673887120133,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.4112393655497544,283.15,283.15,283.1500016821797,284.9158462059689,3.9682539682539675,3.0742681136579693,63619.525846417295,285.1499999999999,285.23122375154315,1.5237850954165362,0.6745,0.6784315436316671,0.4063935769067923,0.30625072875824644,0.42038301634435105,0.2908230999398076,0.1421925,0.1430213154452866,0.10502289583333334,0.10563505609618404,297.15,293.15,296.9053479500104,297.5912977964787,297.1784225030374,297.0270141725907,296.8751726322497,297.1154510108734,0.0,2482.070884984105,389.5657255405153,214.69440839942527,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.4110941772585138,283.15,283.15,283.15000326419784,284.90689263858616,3.9682539682539675,3.088667374453924,64216.883959005994,285.1499999999999,285.2280551277993,1.5247127426473432,0.6745,0.6784458204874823,0.40807143073523766,0.30671720955019194,0.4204808789642556,0.2912660813835613,0.1421925,0.14302432517370842,0.10502289583333334,0.10563727907133766,297.15,293.15,296.90646505753637,297.59437715570107,297.1785589898972,297.02854917517357,296.8782342152025,297.1172369187022,0.0,2483.7878338107075,395.0782690054538,215.23428397273534,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.4109487011478524,283.15,283.15,283.1500029204236,284.90235655129214,3.9682539682539675,3.101186048489881,64738.493639842025,285.1499999999999,285.2259046409503,1.526124903971326,0.6745,0.6784675989307132,0.40971348339039976,0.3074273230155312,0.42051721818146914,0.2919404223072102,0.1421925,0.14302891632461887,0.10502289583333334,0.10564067007975105,297.15,293.15,296.90753334978683,297.5968889658778,297.177913972413,297.0300740566619,296.8813314532637,297.1187483596006,0.0,2485.0494250294546,399.9126907053659,216.055915390189,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.4108030038904923,283.15,283.15,283.1500031679355,284.8992416423123,3.9682539682539675,3.11245383501727,65209.78734279348,285.1499999999999,285.2250179815027,1.5278833984429239,0.6745,0.6784947894602719,0.41132827094837365,0.30831155444944613,0.4205075578299184,0.29278010986556485,0.1421925,0.14303464840671565,0.10502289583333334,0.10564490377604979,297.15,293.15,296.9085630909283,297.5989870994968,297.17670791404066,297.0316004213512,296.88449650635675,297.1200710064347,0.0,2486.4018121126137,404.29745732386226,217.0811092785838,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.4106569620896711,283.15,283.15,283.1500054424625,284.8918782108146,3.9682539682539675,3.138031541042294,66285.9608133788,285.1499999999999,285.2234434934189,1.5300126020674916,0.6745,0.6785278162319113,0.4129105606430616,0.30938213283101407,0.4204440114274743,0.29379675699296454,0.1421925,0.1430416108369993,0.10502289583333334,0.1056500462033257,297.15,293.15,296.90953656215527,297.60061378892294,297.17486379459297,297.0331235184955,296.88776218200053,297.1211799692334,0.0,2488.5743483363335,414.3689026486157,218.32626454760836,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.4105105743295672,283.15,283.15,283.1500039488305,284.8860467389085,3.9682539682539675,3.15399357922455,66962.02159003349,285.1499999999999,285.2211324465283,1.5324508058140534,0.6745,0.6785657751440852,0.4144616308174543,0.3106079947672409,0.42032969729412567,0.29496086514002834,0.1421925,0.14304961302027475,0.10502289583333334,0.10565595658861729,297.15,293.15,296.910441448968,297.60180898128766,297.17243424007705,297.03463009388076,296.8910976882095,297.1220824904846,0.0,2490.478158762422,420.73764520225814,219.75759207417144,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.41036385811292103,283.15,283.15,283.15000410037305,284.882429908747,3.9682539682539675,3.1682531531320666,67568.87659202184,285.1499999999999,285.22033381766204,1.5352092157698476,0.6745,0.6786088978443107,0.41597984967946705,0.311994740879055,0.42016212078176585,0.29627775279186347,0.1421925,0.14305870379055174,0.10502289583333334,0.10566267100055775,297.15,293.15,296.9112782858099,297.60256660391445,297.16941820460266,297.0361302083036,296.894518730616,297.1227824066493,0.0,2492.3392331342284,426.4817385896168,221.38453765233325,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.4102167396340406,283.15,283.15,283.15000742553514,284.87683124887457,3.9682539682539675,3.1938940218799066,68666.9803904402,285.1499999999999,285.22016027084214,1.5376337978984447,0.6745,0.6786469527042385,0.41746757264902895,0.31321367977291903,0.41994392300022915,0.2974352866504379,0.1421925,0.14306672620073746,0.10502289583333334,0.10566859632537635,297.15,293.15,296.91203987509857,297.60292781126935,297.1658814467996,297.0376252690399,296.89803449557667,297.1233017795568,0.0,2494.7483038569503,436.9409211235837,222.82266543037767,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.41006914533002686,283.15,283.15,283.15000321599246,284.8675718306656,3.9682539682539675,3.2117607952380194,69437.38098136807,285.1499999999999,285.21578773093853,1.5366436435551758,0.6745,0.678631372069937,0.4190017065946852,0.3127161278345685,0.4197784162916386,0.29696279929447666,0.1421925,0.14306344162054038,0.10502289583333334,0.10566617034563835,297.15,293.15,296.9127036707017,297.6038270016417,297.1631653753815,297.0390754557653,296.9016104581434,297.1240763923267,0.0,2496.532083595476,444.32866914306805,222.2411945299764,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.4099213810936855,283.15,283.15,283.150001019149,284.85895799121835,3.9682539682539675,3.227573752405092,70122.80770098616,285.1499999999999,285.21009826142046,1.5342223241690005,0.6745,0.678593403162682,0.42062274827827245,0.311498995640753,0.4197207332752323,0.2958069811219708,0.1421925,0.14305543733018478,0.10502289583333334,0.10566025840406454,297.15,293.15,296.91333144919236,297.6057379300178,297.1619193033316,297.04048394845034,296.9052252642884,297.1253395790561,0.0,2497.2491625797006,450.9359108374675,220.81677168089857,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.409773586434282,283.15,283.15,283.1499993554754,284.85023536864634,3.9682539682539675,3.252204352299363,71197.14850394777,285.1499999999999,285.20368937278613,1.530690707105439,0.6745,0.6785382912715837,0.42233193712052836,0.30972352266846837,0.41977265111442846,0.2941209490405034,0.1421925,0.14304381909804992,0.10502289583333334,0.10565167721741076,297.15,293.15,296.91396369274105,297.60864852723444,297.1621087899529,297.04185777285943,296.90887158745016,297.12709007404766,0.0,2497.2814048278574,461.3568149034623,218.74861679535357,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.40962570710569157,283.15,283.15,283.1500000137321,284.8360085988432,3.9682539682539675,3.271784370357023,72057.01937384094,285.1499999999999,285.19493152352595,1.5283613444093607,0.6745,0.6785021150855702,0.42411899384548407,0.3085521858426093,0.4199152930246025,0.2930086192571549,0.1421925,0.14303619273432905,0.10502289583333334,0.10564604441116116,297.15,293.15,296.91461893330495,297.61237607093875,297.16345151184004,297.0431833729013,296.9125499798009,297.1292359737572,0.0,2497.621866160832,469.75395126502167,217.3927241769425,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.4094778459530709,283.15,283.15,283.1499996634957,284.82664681717074,3.9682539682539675,3.2888397109128724,72810.22316314257,285.1499999999999,285.18773552015546,1.526527995260294,0.6745,0.6784737328307405,0.42593818964209496,0.30763029166999234,0.4200863175971414,0.2921331662511033,0.1421925,0.1430302094225872,0.10502289583333334,0.10564162515750293,297.15,293.15,296.9153188755192,297.61633175416887,297.1650960864031,297.0444746075304,296.9162631037278,297.13149688546986,0.0,2497.4660407491274,477.15047256785414,216.33089797785004,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.4093300035074132,283.15,283.15,283.1499998025315,284.81877101048565,3.9682539682539675,3.3041303046155575,73488.82088283252,285.1499999999999,285.18189904978124,1.5247754867415328,0.6745,0.6784466788720616,0.4277786725004648,0.3067490121278898,0.42027454187248453,0.291296281880617,0.1421925,0.14302450613123144,0.10502289583333334,0.10563741272594737,297.15,293.15,296.91606467887317,297.62041234964147,297.1669043676674,297.0457545577181,296.9200168722514,297.1338305652303,0.0,2497.3491198081833,483.84701025047764,215.31962456507327,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.40918210128071264,283.15,283.15,283.1500018161576,284.80729171887776,3.9682539682539675,3.3329694325006414,74777.27041940892,285.1499999999999,285.1756796052094,1.523595384720038,0.6745,0.6784285037458953,0.42963328168449066,0.3061555006839524,0.42046827386421415,0.29073266905698236,0.1421925,0.14302067460176163,0.10502289583333334,0.10563458277134082,297.15,293.15,296.9168601831904,297.62450492538426,297.168711734595,297.0470254212771,296.9238182496447,297.1361841028183,0.0,2497.957927956912,496.6463343862186,214.6413964207242,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.4090340930015916,283.15,283.15,283.1500007869917,284.798196815141,3.9682539682539675,3.3516175387989815,75616.37532691064,285.1499999999999,285.1694711476059,1.5232174923815363,0.6745,0.6784226875303331,0.4314797371588235,0.3059654176428605,0.420637864149419,0.29055216160323527,0.1421925,0.14301944847539938,0.10502289583333334,0.10563367715858894,297.15,293.15,296.91768519266697,297.62834707278074,297.17014435697956,297.04828503665954,296.92765943871484,297.13842421956036,0.0,2498.4092559644228,505.0411621702724,214.42699238505915,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.40888598813965155,283.15,283.15,283.1500012080285,284.79149516321723,3.9682539682539675,3.3681712094551637,76365.15988151374,285.1499999999999,285.16510040798494,1.5232988338222841,0.6745,0.6784239321177813,0.4333100045226426,0.3060062981917575,0.4207734773697192,0.29059098276132905,0.1421925,0.14301971084901052,0.10502289583333334,0.10563387094684383,297.15,293.15,296.91853354281335,297.63185627472495,297.17109601831436,297.0495497635403,296.9315561064669,297.140518341172,0.0,2498.9462113758877,512.5715849473969,214.47738857282033,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.408737727609935,283.15,283.15,283.1500046397776,284.78355587962307,3.9682539682539675,3.395572321348469,77612.72224520642,285.1499999999999,285.16187062824474,1.5238493278618102,0.6745,0.6784323934372875,0.43511955385406254,0.30628311825653637,0.42086827391768417,0.29085385779085454,0.1421925,0.1430214945942646,0.10502289583333334,0.10563518841500856,297.15,293.15,296.9194011018026,297.63497495099386,297.17148972271,297.05082697292033,296.9355207831901,297.1424427063234,0.0,2500.117190221583,525.1997575179308,214.79845331315,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.4085891777898659,283.15,283.15,283.15000263972536,284.7753947396347,3.9682539682539675,3.4148450886329136,78496.25927287369,285.1499999999999,285.1577318540442,1.5249034266969839,0.6745,0.6784486219885143,0.4369000874953414,0.30681318814000985,0.4209095847724412,0.29135722497408234,0.1421925,0.1430249157629382,0.10502289583333334,0.1056377152785297,297.15,293.15,296.920261549511,297.63759895175514,297.17117769014914,297.0521050861284,296.93954710878984,297.1441380772667,0.0,2501.4493991866966,534.2044765556036,215.41094994202618,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.40844038177872466,283.15,283.15,283.1500029054038,284.7702063184801,3.9682539682539675,3.43166726703222,79271.53926729504,285.1499999999999,285.15517197387277,1.5263816881958951,0.6745,0.6784714298029879,0.43865039128007766,0.30755653542763667,0.4208980712298651,0.29206312553926966,0.1421925,0.14302972391736302,0.10502289583333334,0.10564126656499917,297.15,293.15,296.92110100504584,297.6397536145586,297.17020798942957,297.05339411542474,296.9436422245352,297.14561978979873,0.0,2502.699261154505,542.1474905513753,216.2705955885652,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.408291297401675,283.15,283.15,283.15000330425755,284.76658613524125,3.9682539682539675,3.4565861101181574,80426.97005598602,285.1499999999999,285.1541638911644,1.5282887171341173,0.6745,0.6785009348471769,0.44036767551151507,0.3085154463760865,0.42082983581192834,0.2929737305710525,0.1421925,0.14303594392625232,0.10502289583333334,0.10564586064236378,297.15,293.15,296.92191339408106,297.641419758831,297.16856117674877,297.0547034203547,296.94782349188534,297.14688424838016,0.0,2504.125130432179,554.0570371783859,217.382074329791,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.408141842585284,283.15,283.15,283.15000445563163,284.7579277836321,3.9682539682539675,3.4766927199517177,81365.36241672735,285.1499999999999,285.1516726918547,1.5305300532871549,0.6745,0.6785357286304512,0.44205460913817135,0.3096423898198537,0.4207105603695498,0.29404390332493324,0.1421925,0.14304327886328455,0.10502289583333334,0.10565127820185446,297.15,293.15,296.9226828431798,297.6426616530736,297.16632347733537,297.05601616597085,296.95204958729954,297.1479467453718,0.0,2506.366085028778,563.7922903561362,218.69302303553542,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.40799202394689016,283.15,283.15,283.15000414714217,284.75338302660947,3.9682539682539675,3.4941789160496386,82191.35524811951,285.1499999999999,285.15019086297156,1.5331322927370965,0.6745,0.6785762822645413,0.4437065368315074,0.31095070114366713,0.4205329746888806,0.2952863074048208,0.1421925,0.14305182804433025,0.10502289583333334,0.10565759259783473,297.15,293.15,296.92340085866243,297.64343322413805,297.1634342717547,297.0573327095243,296.9562910957836,297.14877843197263,0.0,2508.2047639269654,572.3886743388405,220.2214289759675,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.40784187120792814,283.15,283.15,283.1500044243542,284.75037429405467,3.9682539682539675,3.5096907658959244,82923.6025408972,285.1499999999999,285.15008443410323,1.5360472178619098,0.6745,0.6786219089863038,0.44532721287359917,0.31241609797434455,0.42030340236428837,0.2966778836817739,0.1421925,0.1430614466916753,0.10502289583333334,0.10566469689797839,297.15,293.15,296.9240747885172,297.64380028520384,297.15998827920464,297.05865957270885,296.9605458238292,297.14941374989274,0.0,2510.130653999673,580.0590998906172,221.94206331603087,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.4076912934719015,283.15,283.15,283.1500052107913,284.7429725765688,3.9682539682539675,3.5383772258776145,84292.75679163344,285.1499999999999,285.1489132179526,1.5373637927300379,0.6745,0.6786425749677939,0.44693782737764365,0.31307812719894695,0.42005020993116926,0.29730656264730737,0.1421925,0.14306580332262125,0.10502289583333334,0.10566791469074537,297.15,293.15,296.9246917444668,297.64403410004206,297.15637754975705,297.0599860138201,296.9647988026657,297.14997764215036,0.0,2512.581061248358,594.4688392914628,222.7249631911232,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.4075403647530326,283.15,283.15,283.150002125421,284.73524300548286,3.9682539682539675,3.5560803315478955,85174.54338882188,285.1499999999999,285.14456984888,1.5358426858146357,0.6745,0.6786186731954911,0.4486208840796523,0.31231360716370754,0.4198844231096624,0.29658055592883875,0.1421925,0.14306076454907315,0.10502289583333334,0.10566419306977753,297.15,293.15,296.92525656790133,297.6451313198864,297.1540259519342,297.0612830233403,296.9690114461382,297.1509416618401,0.0,2513.8356871913447,603.7005015896284,221.8288207923623,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.407389333832117,283.15,283.15,283.1500002124509,284.7277779846334,3.9682539682539675,3.5713338297948427,85958.650256205,285.1499999999999,285.13941006158825,1.533039226933473,0.6745,0.6785747855763683,0.4503940790429751,0.31090431532301654,0.41983066151355636,0.29524225830750256,0.1421925,0.14305151252493364,0.10502289583333334,0.10565735955628384,297.15,293.15,296.9258230224501,297.64727530531894,297.1531835780684,297.0625549542473,296.973180948873,297.1524035617916,0.0,2514.2079057963992,611.8777440116169,220.18076643460333,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.4072383027633637,283.15,283.15,283.15000136361874,284.7177084341207,3.9682539682539675,3.597149807474663,87277.54844190401,285.1499999999999,285.1332212637844,1.5297302372712667,0.6745,0.6785232413329918,0.45226158915077247,0.3092405952436106,0.4198940193790449,0.2936623494763079,0.1421925,0.14304064639472414,0.10502289583333334,0.10564933386954857,297.15,293.15,296.9264298856749,297.6504794417344,297.15385969240816,297.06380482839404,296.9773034658436,297.154375462811,0.0,2514.3150808586824,625.7670842554007,218.2454865089122,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.40708722104122025,283.15,283.15,283.14999997257763,284.70909508531173,3.9682539682539675,3.61439204715931,88207.80162141606,285.1499999999999,285.1268445947858,1.5288853871801862,0.6745,0.6785101267208509,0.4541641180648563,0.3088156785645835,0.41998963725648336,0.29325883831957744,0.1421925,0.14303788168088152,0.10502289583333334,0.105647291861328,297.15,293.15,296.92709589046945,297.6539652568397,297.1549220779445,297.0650311678893,296.98136788018223,297.1564764546651,0.0,2514.313922103561,635.4747159596036,217.75498408292677,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.40693611632341886,283.15,283.15,283.1500006016768,284.7034711802996,3.9682539682539675,3.629363637695839,89026.62823775923,285.1499999999999,285.1228526554901,1.528635359103191,0.6745,0.6785062455454578,0.45606345572734425,0.3086899232029048,0.4200686316861294,0.29313941798622595,0.1421925,0.14303706348365086,0.10502289583333334,0.10564668754364229,297.15,293.15,296.9278167353788,297.65728414212504,297.15573411677923,297.06625546043335,296.9854004374435,297.158498178432,0.0,2514.4962568283217,644.0357891294925,217.61183433569516,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.40678495044302065,283.15,283.15,283.15000131989956,284.6992136826293,3.9682539682539675,3.652818486935603,90264.8816691562,285.1499999999999,285.1203403410746,1.5287806503978378,0.6745,0.678508494995907,0.4579549164512777,0.3087629516250294,0.42012645859646053,0.2932087675423629,0.1421925,0.14303753769415195,0.10502289583333334,0.10564703779390205,297.15,293.15,296.9285832688725,297.66040098842217,297.1562502906273,297.06748902613737,296.9894150516905,297.16042772514993,0.0,2514.9353675172556,657.2213748261858,217.69901279786026,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.40663352524845076,283.15,283.15,283.1500041844721,284.69293814600695,3.9682539682539675,3.670931323533465,91246.64948736451,285.1499999999999,285.1188393523535,1.5335660207141406,0.6745,0.6785830143174094,0.45976704958455716,0.31116856656214925,0.4200617461715422,0.2954931976761666,0.1421925,0.14305324723992324,0.10502289583333334,0.10565864081086235,297.15,293.15,296.9293921657558,297.66241892014546,297.1551740569184,297.06874664045984,296.9934186797359,297.1618300926031,0.0,2516.7835955727583,667.669655037191,220.5009876726532,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.40648170047170673,283.15,283.15,283.15000708715917,284.6932925424306,3.9682539682539675,3.6871572095317013,92104.57095015573,285.1499999999999,285.1215769883477,1.541315553069254,0.6745,0.6787048834953272,0.46142845703450963,0.3150639486653382,0.41978057997042,0.2991923467469065,0.1421925,0.14307893869000637,0.10502289583333334,0.1056776164283238,297.15,293.15,296.9301771686962,297.6625415154328,297.15137639205795,297.07003710590163,296.9974296619775,297.1623123688132,0.0,2519.3844313798086,676.9309181040253,225.09414041481676,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.40632921639969694,283.15,283.15,283.1500101744811,284.69698854458085,3.9682539682539675,3.7017991621721134,92838.19334557105,285.1499999999999,285.12869712354467,1.551428340527077,0.6745,0.6788661507131722,0.4629030313573616,0.320145932739896,0.41923375913246974,0.30401832175242005,0.1421925,0.14311293570835099,0.10502289583333334,0.10570272651019344,297.15,293.15,296.9308824472543,297.66040008488545,297.14434174056885,297.0713802524752,297.00146991062974,297.16169488716275,0.0,2523.312819291188,685.0363445800283,231.18864179246907,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.40617573071651464,283.15,283.15,283.15001280608857,284.6981403181501,3.9682539682539675,3.7296941584852323,94209.82526635559,285.1499999999999,285.13728027121965,1.5616473221355098,0.6745,0.6790316726681611,0.46418333837642817,0.3252799485744053,0.41841027672426145,0.3088937073757819,0.1421925,0.1431478296751186,0.10502289583333334,0.10572849907511105,297.15,293.15,296.9314311196806,297.6559903170597,297.13407073303654,297.07277318163585,297.00553523860674,297.1599601180039,0.0,2528.880926451967,700.4028914979741,237.46605157365414,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.40602105255141,283.15,283.15,283.1500112777732,284.6998304958047,3.9682539682539675,3.7470029608863884,95047.56306147343,285.1499999999999,285.1441357830437,1.570289817128588,0.6745,0.6791736746013897,0.4653541253842319,0.32962063134301933,0.4174243772694607,0.3130157247298049,0.1421925,0.14317776534582372,0.10502289583333334,0.10575060945945738,297.15,293.15,296.9317453731715,297.650455818298,297.1221992130429,297.0741812813408,297.0095872096234,297.15763377909536,0.0,2534.0509747584424,709.9144083176669,242.86821344674948,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.4058654100130701,283.15,283.15,283.1500107326671,284.70250575404896,3.9682539682539675,3.7623808445670455,95770.64026778855,285.1499999999999,285.1512886982004,1.5789094579334493,0.6745,0.6793171425596147,0.4664571627290162,0.33394864373114064,0.4163337483225393,0.31712570998402745,0.1421925,0.14320801007176873,0.10502289583333334,0.10577294811095045,297.15,293.15,296.9318568016544,297.6443242050833,297.1094678326799,297.07559127682356,297.0136141895603,297.1549708611603,0.0,2538.9316513538247,718.2540975155683,248.34161217502765,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.40570885319378497,283.15,283.15,283.1500124426484,284.70287388456705,3.9682539682539675,3.7887999972317994,97046.32844816463,285.1499999999999,285.1582115404741,1.5867275451692924,0.6745,0.6794488517385178,0.4675102847753389,0.33787335590513556,0.4151620424442105,0.3208527115994709,0.1421925,0.1432357759093094,0.10502289583333334,0.10579345586391745,297.15,293.15,296.93178146923634,297.6378228583973,297.0961874594043,297.076991096244,297.017602487615,297.15207707417943,0.0,2544.0287058847475,732.9372765331218,253.3817873620925,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.4055514725889817,283.15,283.15,283.1500077231578,284.6995391672117,3.9682539682539675,3.807210313093139,97950.53387076937,285.1499999999999,285.16029003486943,1.589954744735496,0.6745,0.679503647150497,0.4686193783172158,0.3394933555420107,0.4140527399382122,0.3223911024408827,0.1421925,0.14324732742393928,0.10502289583333334,0.10580198777324946,297.15,293.15,296.93153083190157,297.6322328674027,297.08417962213315,297.07833629205913,297.02150033271266,297.14955598924183,0.0,2548.0522302556014,743.364035041919,255.48511748328204,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.40539353046734716,283.15,283.15,283.1500048855578,284.69605957629244,3.9682539682539675,3.823093081956822,98744.23743336234,285.1499999999999,285.1602909053627,1.5911091091584535,0.6745,0.6795233050590114,0.4698298425059283,0.34007284192088916,0.41306705263168175,0.32294139672348465,0.1421925,0.14325147154129497,0.10502289583333334,0.10580504860420305,297.15,293.15,296.9311665866603,297.628077539739,297.0741977723721,297.07961952259575,297.02529344897005,297.14767097406747,0.0,2550.6833015213097,752.5163134524746,256.2415284469798,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.40523525877308497,283.04999999999995,283.04999999999995,283.1500025995174,284.69198136069537,3.9682539682539675,3.8437217638369683,99800.98889796215,285.1499999999999,285.1589071572574,1.5906023409703773,0.6745,0.679514657613499,0.4711485291250662,0.3398186517523047,0.4122164014712754,0.32270001159078077,0.1421925,0.1432496485584988,0.10502289583333334,0.1058037021553235,297.15,293.15,296.93075636937664,297.6253739496867,297.06627972144594,297.080844859313,297.02898716147996,297.14644841226044,0.0,3254.6210710841415,764.6763774493642,255.91274829140363,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.40506761199407865,283.04999999999995,283.04999999999995,283.0499334723292,284.59871611939616,3.9682539682539675,3.8510586511567806,100890.05054239742,285.1499999999999,285.0868078042872,1.5883735982022045,0.6745,0.6794767327969189,0.47253213689063006,0.33870021157207675,0.4114391422992921,0.3216379137416427,0.1421925,0.14324165356297386,0.10502289583333334,0.1057977970788799,297.15,293.15,296.9299989494255,297.62356759724804,297.05960603122645,297.08168483789774,297.0322002506121,297.14541153328196,0.0,2591.905562497613,774.4972682684423,254.46117176020894,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.40490493697260665,283.04999999999995,283.04999999999995,283.0499884578819,284.59253383487334,3.9682539682539675,3.858464299746394,101753.21311974502,285.1499999999999,285.0638445775323,1.5844375106558464,0.6745,0.6794100615633586,0.4740043718655235,0.336724694240191,0.4107708354982808,0.31976191469741716,0.1421925,0.14322759848606056,0.10502289583333334,0.10578741604697882,297.15,293.15,296.92890722996697,297.6229136077519,297.05459410858026,297.08210935886984,297.03490638338616,297.14468613771106,0.0,2574.7842491368588,782.626453978695,251.91053684169222,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.4047444200408225,283.04999999999995,283.04999999999995,283.04998927870054,284.5868923051128,3.9682539682539675,3.865257642478781,102459.77553703554,285.1499999999999,285.05930585588374,1.5788637780192971,0.6745,0.6793163090603409,0.4756491957252107,0.33392678064229553,0.41033428807434114,0.31710494826601304,0.1421925,0.14320783436035955,0.10502289583333334,0.10577281833110255,297.15,293.15,296.9279413926738,297.6243799484579,297.05274042836135,297.08251672402895,297.03757187515635,297.14503007373565,0.0,2567.413745208789,789.4491555467204,248.32874780888983,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
