,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.4045916979229799,283.15,283.15,283.1500784524049,284.66187204549163,3.9682539682539675,3.8667521922467083,102373.11064899736,285.1499999999999,285.0986051043193,1.573793726516115,0.6745,0.679231706334002,0.47748535911452633,0.33138096317763566,0.41015902650089725,0.3146873784206928,0.1421925,0.14318999911474806,0.10502289583333334,0.1057596452794858,297.15,293.15,296.9273351618174,297.6281237539427,297.05431771558483,297.08308572966854,297.0404030309175,297.1466530783862,0.0,2514.844495556125,789.0865427899008,245.1002899995145,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.40443800615753256,283.15,283.15,283.1500278180997,284.66731040429033,3.9682539682539675,3.875070508617808,102485.30762820365,285.1499999999999,285.13661471748026,1.571094196879121,0.6745,0.6791869181202873,0.4794744154287511,0.3300253672650931,0.4101954435520814,0.31340007175157925,0.1421925,0.14318055723472048,0.10502289583333334,0.10575267153908029,297.15,293.15,296.92752700995794,297.63357664806074,297.0585387502663,297.0842033976868,297.0438429556513,297.14953775232465,0.0,2538.0839563061854,791.6515269826083,243.39440079123034,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.4042816197882343,283.15,283.15,283.15000615068567,284.6650817577433,3.9682539682539675,3.8779168490215357,102702.41701269522,285.1499999999999,285.1348574603672,1.5689710752116088,0.6745,0.6791518181053826,0.4814871245207157,0.32895913616091665,0.4102579470442,0.312387552903947,0.1421925,0.14317315774047384,0.10502289583333334,0.1057472062978511,297.15,293.15,296.92803671213466,297.63910173249513,297.0629256813804,297.0854062166049,297.0473493926531,297.1525639470537,0.0,2545.476907849856,793.9115824194071,242.05876067537622,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.40412440821596224,283.15,283.15,283.14999852634224,284.6662795984299,3.9682539682539675,3.867608568431171,102226.60219781392,285.1499999999999,285.13329903564613,1.5674413473162416,0.6745,0.6791265974179496,0.483494501245594,0.32819085558644806,0.4103019183527618,0.3116579750864625,0.1421925,0.14316784092416868,0.10502289583333334,0.10574327931545062,297.15,293.15,296.9287481419851,297.6443317775032,297.0668934056901,297.08661813236256,297.05083801686203,297.15548589488066,0.0,2546.886850937776,788.1318511403836,241.09979475354126,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.40396703264907424,283.15,283.15,283.15000032435233,284.6694729015069,3.9682539682539675,3.863301227630573,102028.88481327915,285.1499999999999,285.1351465008142,1.566542243948641,0.6745,0.6791118009057125,0.4854895607060191,0.32773926595379416,0.4103135402274376,0.3112291346477749,0.1421925,0.1431647216460868,0.10502289583333334,0.10574097542729145,297.15,293.15,296.92965630583757,297.64916895815225,297.070264735043,297.0878715194817,297.0543518930462,297.15826268231217,0.0,2546.94103363376,785.7310338396779,240.53764039534113,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.40380959012638834,283.15,283.15,283.15000072268015,284.67178304155993,3.9682539682539675,3.859702082017462,101859.3980315607,285.1499999999999,285.13714716435686,1.5662243493301902,0.6745,0.6791065742032846,0.48746331798304954,0.3275795741423633,0.41027858595122907,0.31107748744084857,0.1421925,0.14316361979599782,0.10502289583333334,0.10574016160457143,297.15,293.15,296.93070237106974,297.65353094267545,297.07289660001646,297.0891744645883,297.0579082711377,297.1608425298975,0.0,2547.264745964625,783.6946305843223,240.33939181334225,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.40365207112475204,283.15,283.15,283.1500010980328,284.6741735627205,3.9682539682539675,3.8464345474316017,101173.20268423081,285.1499999999999,285.1393078233455,1.566289123010407,0.6745,0.6791076392462639,0.4894185910333069,0.32761207472731757,0.41020572474577915,0.3111083507824791,0.1421925,0.14316384431953205,0.10502289583333334,0.10574032743688853,297.15,293.15,296.9318155973917,297.6575328594475,297.0749666482163,297.090509732986,297.06149344082263,297.1632636557728,0.0,2547.7292963794953,775.7378312900514,240.38042480262638,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.4034945347720158,283.15,283.15,283.1500009208989,284.68183220990994,3.9682539682539675,3.8373364368671368,100671.19946697052,285.1499999999999,285.14377316679355,1.566788227172272,0.6745,0.6791158477432404,0.49135370392670236,0.32786271080958573,0.4100904984759154,0.31134636086884704,0.1421925,0.14316557476683572,0.10502289583333334,0.10574160553936872,297.15,293.15,296.933007379195,297.6611406287798,297.07641793950773,297.09189561158445,297.065129882238,297.165518288261,0.0,2547.8325554009334,770.061830715455,240.6928294557015,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.40333682570428075,283.15,283.15,283.15000179956525,284.6869321245823,3.9682539682539675,3.830054078533539,100245.03090889734,285.1499999999999,285.14843768583285,1.5678123912153936,0.6745,0.67913271069024,0.4932580365562563,0.3283770407224082,0.40991361501061035,0.31183478099520984,0.1421925,0.14316912967356846,0.10502289583333334,0.10574423118136454,297.15,293.15,296.9342584832432,297.6642095352039,297.07702522224844,297.0933420853914,297.06882986241664,297.1675330377007,0.0,2548.6511380365696,765.3457552288463,241.33455064997818,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.40317895541739013,283.15,283.15,283.1500023163852,284.69175163640335,3.9682539682539675,3.8237923945120267,99863.0332297989,285.1499999999999,285.152994838188,1.5691672573531852,0.6745,0.6791550584632607,0.4951394391994522,0.32905743260219816,0.40969245030885965,0.3124808975822845,0.1421925,0.14317384084586687,0.10502289583333334,0.10574771083716601,297.15,293.15,296.93552542008183,297.66690570077293,297.07705301233307,297.0948207129212,297.0725635649377,297.16937368220937,0.0,2549.659839304609,761.1819250111027,242.1851153849693,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.4030209372375698,283.15,283.15,283.15000150792275,284.70049708557394,3.9682539682539675,3.80396592267498,98748.39053851145,285.1499999999999,285.1588810526021,1.5708774046724412,0.6745,0.6791833311569596,0.4969955750283015,0.32991620929445686,0.4094223092855458,0.3132964127022367,0.1421925,0.1431798010608391,0.10502289583333334,0.10575211303162896,297.15,293.15,296.9368038408041,297.6692008895543,297.07645611164605,297.09633786642263,297.0763388382641,297.1710275093382,0.0,2550.3776998616804,748.7800722728056,243.2616580925101,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.4028627066415152,283.15,283.15,283.1500029669823,284.70805470425717,3.9682539682539675,3.7940832988124984,98124.50770396885,285.1499999999999,285.1657816043472,1.572980295461382,0.6745,0.6792181958546498,0.49882269848574173,0.3309721534507589,0.4090956593657189,0.31429916281533604,0.1421925,0.14318715094746076,0.10502289583333334,0.10575754163283543,297.15,293.15,296.93808702540804,297.67105212822855,297.0751658592797,297.0979039707156,297.0801686303251,297.17247552279144,0.0,2551.635792491133,742.1146387407356,244.58988175845778,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.4027041845154,283.15,283.15,283.1500034774922,284.7147345208581,3.9682539682539675,3.785935495436915,97580.41453081404,285.1499999999999,285.17226749018397,1.5754335919890239,0.6745,0.6792590081684476,0.5006193773569245,0.33220397022146514,0.40871136800131375,0.31546892581726316,0.1421925,0.14319575466121867,0.10502289583333334,0.10576389630649105,297.15,293.15,296.93934810172135,297.6724667053472,297.0731972770704,297.0995017240433,297.08403301510316,297.1737093646571,0.0,2553.159879998489,736.4133388871213,246.14590290028755,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.4025453699906268,283.15,283.15,283.1500060630379,284.71839176337704,3.9682539682539675,3.791691102321503,97748.8297043299,285.1499999999999,285.1780689900725,1.5781752760328298,0.6745,0.6793047939245267,0.502388745653868,0.33358048168053506,0.4082759246742074,0.31677609439528603,0.1421925,0.14320540683486027,0.10502289583333334,0.10577102536904306,297.15,293.15,296.9405771460409,297.67350299213746,297.07064106580543,297.1011185474682,297.0879178726714,297.17475152482467,0.0,2555.20585098688,738.8068143136628,247.89290256984953,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.4023860554107297,283.15,283.15,283.15000446548066,284.7207537848722,3.9682539682539675,3.7927295475781224,97681.50645024423,285.1499999999999,285.18190963043577,1.581292862560569,0.6745,0.6793570827517542,0.504116600743272,0.33514558606019784,0.4077641315575596,0.31826235537258546,0.1421925,0.14321642993206643,0.10502289583333334,0.10577916699106706,297.15,293.15,296.94172605459033,297.673990645268,297.0672294178695,297.1027345851484,297.0918013684233,297.17549641425995,0.0,2557.303229607698,738.5003363696052,249.88997013700484,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.4022262538373784,283.15,283.15,283.15000459542335,284.724312533045,3.9682539682539675,3.7942131555442082,97619.14108349674,285.1499999999999,285.1865492968931,1.5847650596221103,0.6745,0.6794156016339764,0.5058019867678482,0.3368885424019208,0.40717393025293325,0.3199175088751253,0.1421925,0.1432287663978342,0.10502289583333334,0.10578827866263397,297.15,293.15,296.9427767853621,297.6739493556987,297.0629886415682,297.10434364738785,297.0956773941545,297.1759471648343,0.0,2559.403134544065,738.3177717710033,252.12755351149139,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.40206608494789886,283.15,283.15,283.1500048631937,284.72806921343505,3.9682539682539675,3.8061467791859545,98084.78642866673,285.1499999999999,285.19158052479105,1.5884738309092452,0.6745,0.6794784363495059,0.5074575893395057,0.3387500490466549,0.40652819157446746,0.3216852406130226,0.1421925,0.14324201269181186,0.10502289583333334,0.10579806233021555,297.15,293.15,296.943753828159,297.6735528176648,297.05818522028125,297.10594648514444,297.09954629357276,297.1761969289645,0.0,2561.6116567107892,744.1748117829919,254.5327922840389,297.11994895530165,297.2297475823426,297.41037072908614,297.9289586950071,297.1718150038354,3560.31926077782,4926.955346230614,0.3798883436402956,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.40206608494789886,283.15,283.15,283.1500048631937,284.72806921343505,3.9682539682539675,3.8061467791859545,98084.78642866673,285.1499999999999,285.19158052479105,1.5884738309092452,0.6745,0.6794784363495059,0.5074575893395057,0.3387500490466549,0.40652819157446746,0.3216852406130226,0.1421925,0.14324201269181186,0.10502289583333334,0.10579806233021555,297.15,293.15,296.943753828159,297.6735528176648,297.05818522028125,297.10594648514444,297.09954629357276,297.1761969289645,0.0,2561.6116567107892,744.1748117829919,254.5327922840389,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.4019054171488818,283.15,283.15,283.1500057225798,284.72657233110226,3.9682539682539675,3.8148010101993366,98393.93046825606,285.1499999999999,285.19474393851584,1.5924292010779015,0.6745,0.6795458230688479,0.5103662232066488,0.3407351014529375,0.40702282499886,0.3235702943945397,0.1421925,0.143256218601508,0.10502289583333334,0.10580855476669593,297.15,293.15,296.96105212823267,297.68828854036457,297.0680368917323,297.123728514378,297.1194719799292,297.1921156109274,0.0,2564.5041656933413,748.2190653403172,257.1161351082818,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.40174416235588,283.15,283.15,283.15000555619326,284.7281308097211,3.9682539682539675,3.8226806255588306,98653.48995352443,285.1499999999999,285.19844528777605,1.5966797341893815,0.6745,0.6796186687124526,0.5130766472648061,0.3428680194208908,0.4072612049970194,0.3255957648901451,0.1421925,0.1432715753163757,0.10502289583333334,0.10581989718395345,297.15,293.15,296.97661363981246,297.6999945218413,297.074217617534,297.1396496357137,297.13739703218783,297.20557448941787,0.0,2567.0533528873684,751.7435609291424,259.9123942349612,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.40158234985594976,283.15,283.15,283.15000576398944,284.7303652559793,3.9682539682539675,3.8300161413541236,98872.99387173343,285.1499999999999,285.2029315324605,1.601187452590855,0.6745,0.6796964088443176,0.515638837525435,0.3451296922311146,0.4072973815716976,0.3277435040984266,0.1421925,0.14328796384669476,0.10502289583333334,0.10583200169658641,297.15,293.15,296.99069530745464,297.7094413734201,297.07759324513864,297.154076564198,297.15374938296287,297.21711117463485,0.0,2569.6968336310983,754.8629864684817,262.9009087038728,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.40142004817550553,283.15,283.15,283.1500071333587,284.7288695703096,3.9682539682539675,3.851406273367142,99849.43546376121,285.1499999999999,285.2064825135906,1.6058773119876697,0.6745,0.6797778218846939,0.5181033263691238,0.3474824237587819,0.4071910972236903,0.3299777148674154,0.1421925,0.14330512666914652,0.10502289583333334,0.10584467809874937,297.15,293.15,297.0037285540814,297.7174121434913,297.079051579349,297.16748130948616,297.16904068610717,297.22734285450304,0.0,2572.8947030914155,766.5779948054951,266.0358599270194,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.40125713288743103,283.15,283.15,283.15000621053395,284.72945118556197,3.9682539682539675,3.861851186138492,100391.74793539505,285.1499999999999,285.20980374544297,1.610785020166092,0.6745,0.6798635969820771,0.5204590768595783,0.3499440835666885,0.406916098552163,0.3323153665661898,0.1421925,0.1433232090643054,0.10502289583333334,0.10585803369417943,297.15,293.15,297.0155328383912,297.72376093633295,297.07831215286694,297.1797230523908,297.1831387250895,297.23609354101427,0.0,2575.7929654064687,772.8329186258319,269.3441444130884,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.4010937256114464,283.15,283.15,283.1500063062786,284.7313307037962,3.9682539682539675,3.871064549993158,100871.33608936681,285.1499999999999,285.2142145100902,1.6158674423780859,0.6745,0.6799530509561323,0.5227344213559572,0.35249299192684475,0.4064908021686208,0.33473587160063917,0.1421925,0.14334206700975516,0.10502289583333334,0.10587196210841082,297.15,293.15,297.02640382443354,297.7289240254678,297.0756808978794,297.1910797672421,297.19634007999923,297.2436857190044,0.0,2578.682359337986,778.3784009392334,272.80043073427817,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.40092600244051085,283.04999999999995,283.04999999999995,283.0499089161003,284.6916643015995,3.9682539682539675,3.887535274826085,101731.54316565586,285.1499999999999,285.2062108043731,1.6211279163006629,0.6745,0.6800463084945675,0.5249278264748215,0.3551307838712345,0.4058972139368485,0.3372407826366853,0.1421925,0.14336172679112494,0.10502289583333334,0.10588648275591972,297.15,293.15,297.0363330987888,297.73290496875825,297.07099058176817,297.20154782197733,297.2086462631927,297.2500845468971,0.0,2639.968400474321,788.357822180139,276.4105050501125,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.4007543035171994,283.04999999999995,283.04999999999995,283.0499690541412,284.64407741627025,3.9682539682539675,3.895867526641045,102405.81434542552,285.1499999999999,285.1418368633393,1.6265709520271936,0.6745,0.680143519252043,0.5269499877378124,0.3578596769007991,0.4050090041064827,0.3398322054668611,0.1421925,0.14338221995737008,0.10502289583333334,0.10590161893865689,297.15,293.15,297.04479784674385,297.73464426211007,297.0627023669481,297.2106616065102,297.21952763204257,297.254466742871,0.0,2615.763610710018,795.284571169241,280.1808204088211,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.4005860020326509,283.04999999999995,283.04999999999995,283.0499925928309,284.64741144127817,3.9682539682539675,3.9050992550621872,102908.18400908308,285.1499999999999,285.1423042207242,1.6322022622445382,0.6745,0.6802448593942638,0.5288764459306352,0.3606824906187834,0.40393873046912065,0.3425128176546115,0.1421925,0.14340358364628442,0.10502289583333334,0.10591739808647037,297.15,293.15,297.0520884382468,297.73515347659304,297.0524541809995,297.21878269191376,297.22942158549955,297.25758007465055,0.0,2607.8521844072716,801.0803688217765,284.11925937858757,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.40041822921543924,282.75,282.75,283.0500017154156,284.6504717718766,3.9682539682539675,3.9136570848003904,103316.65249160852,285.1499999999999,285.1484833835475,1.6380104087496876,0.6745,0.6803501984333618,0.5307535835496254,0.36359344416652717,0.4027675246871396,0.3452771295567194,0.1421925,0.1434257903494971,0.10502289583333334,0.10593379988177114,297.15,293.15,297.05851330129116,297.7350459650406,297.0413701234691,297.2262203835556,297.23867276070735,297.25996450681276,0.0,3730.462486539502,806.0230412074122,288.22170910473363,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.4002229468592145,282.75,282.75,282.7498388390597,284.40427902263417,3.9682539682539675,3.8897214564841707,104464.20731735742,285.1499999999999,284.9461087704733,1.6439318419685882,0.6745,0.6804584452996,0.5324030940770939,0.36656064873691396,0.4012545542613703,0.34809485879058727,0.1421925,0.14344861005672846,0.10502289583333334,0.1059506544397507,297.15,293.15,297.06337669286984,297.7321545778621,297.02621722741986,297.2322467267276,297.2463851301624,297.26007607100837,0.0,2721.2306190089485,809.9898183634868,292.4465341245324,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.4000428043392182,282.75,282.75,282.7499500830521,284.41091632930244,3.9682539682539675,3.873629050268061,105148.0425906484,285.1499999999999,284.9133234948827,1.6499973275801965,0.6745,0.6805702181959523,0.5338329939414941,0.36959948964996525,0.3994260852048987,0.3509806156282637,0.1421925,0.14347217309240615,0.10502289583333334,0.10596805801758705,297.15,293.15,297.06640130499176,297.7267312303931,297.0076735536962,297.23673575675224,297.2524728686386,297.2580029428944,0.0,2676.9813486992607,811.9177673984191,296.8187666429296,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.39986769295015867,282.75,282.75,282.7499910637627,284.42240315451977,3.9682539682539675,3.861953822433627,105593.22357671184,285.1499999999999,284.9245262301433,1.6561889843108457,0.6745,0.6806852473861567,0.5352738180292071,0.37270096998975416,0.3976605814662197,0.3539258563807577,0.1421925,0.14349642259296674,0.10502289583333334,0.10598596861604608,297.15,293.15,297.0688653961124,297.7216495420903,296.99064828087035,297.24091313089633,297.2583376385065,297.25608279769517,0.0,2663.894378911893,812.8966726965378,301.32873496768667,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.39971424543276124,283.04999999999995,283.04999999999995,283.05027387214574,284.6580003059033,3.9682539682539675,3.88406683445516,105111.5234964781,285.1499999999999,285.0747834605272,1.6624984262617073,0.6745,0.680803432137369,0.536811167959102,0.3758608564436587,0.39608049144613927,0.35692656099200365,0.1421925,0.14352133732274697,0.10502289583333334,0.10600437055053928,297.15,293.15,297.0713545480964,297.7179509995779,296.9766752016022,297.2452800333991,297.26453811993133,297.2551597805214,0.0,2516.2701457719245,813.8237089177843,305.9733657860671,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.3995560223459181,283.04999999999995,283.04999999999995,283.0500818811481,284.68479415693554,3.9682539682539675,3.9071450148371656,104764.38199174922,285.1499999999999,285.18843107704936,1.6689186798118274,0.6745,0.6809246943076743,0.5386286943035802,0.37907562487866164,0.3949378970556886,0.3599793828600432,0.1421925,0.1435469008085159,0.10502289583333334,0.10602325165399441,297.15,293.15,297.07508949887955,297.7177950503363,296.96883956492354,297.25088772897,297.27224691187496,297.25697175099685,0.0,2590.339312101507,815.9571790902552,310.7505125670078,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.3993884073093754,283.04999999999995,283.04999999999995,283.0500348777423,284.6898975802893,3.9682539682539675,3.914126743474665,104849.06778405496,285.1499999999999,285.1993628610566,1.6754493426486559,0.6745,0.6810490779237188,0.5403946040062548,0.38234504261692814,0.3937493790368602,0.36308410102837585,0.1421925,0.14357312233160618,0.10502289583333334,0.1060426187815722,297.15,293.15,297.0786421028993,297.7170151080543,296.9607427600379,297.25624259829834,297.27969918622415,297.2584683511028,0.0,2615.0517340762226,818.0763598251006,315.66279344983315,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.3992216265681053,283.15,283.15,283.15006277270953,284.73623509856077,3.9682539682539675,3.9140384920504028,104434.16495756537,285.1499999999999,285.22025591137935,1.681452489073774,0.6745,0.6811643331210556,0.5420988845901131,0.3853500258250526,0.39248945505621624,0.36593770577046847,0.1421925,0.14359741947711738,0.10502289583333334,0.10606056457042937,297.15,293.15,297.08189094560714,297.715517473198,296.9520288250636,297.2612684166471,297.28680606148833,297.2595023444009,0.0,2567.8447223749154,814.8207316904186,320.22670730946817,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.3990565625437145,283.15,283.15,283.15004898500797,284.7843928913272,3.9682539682539675,3.9258611666871257,104036.71894447581,285.1499999999999,285.2944732593832,1.6830866260904125,0.6745,0.6811958529391141,0.5439232656134089,0.3861681259589938,0.39141009579289415,0.3667145934467154,0.1421925,0.1436040642239362,0.10502289583333334,0.10606547235778095,297.15,293.15,297.0853364573095,297.7155440554338,296.9459724665595,297.2664435063616,297.2941263595251,297.2614845690379,0.0,2601.50958317824,814.1721461029905,321.4754826470236,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.3988868264768278,283.15,283.15,283.1500137566028,284.78432839214685,3.9682539682539675,3.9292009407591797,103923.89741609362,285.1499999999999,285.3003364416634,1.6828094693613844,0.6745,0.6811905025912215,0.5458524865382202,0.38602956211317474,0.3904815145210703,0.3665830098669993,0.1421925,0.14360293630793514,0.10502289583333334,0.10606463928286711,297.15,293.15,297.088697562794,297.7168404486758,296.9420777828505,297.2714206604103,297.3012485446863,297.2640569998834,0.0,2615.524242188374,813.9812207175446,321.2605233995413,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.39871538337455187,283.04999999999995,283.04999999999995,283.1500028370924,284.7839032973629,3.9682539682539675,3.9358508545731943,104275.96379261784,285.1499999999999,285.2989350346881,1.6807690336015493,0.6745,0.6811511641944435,0.5478699067958388,0.38500849323166836,0.3896766822058399,0.36561337815844536,0.1421925,0.14359464331314814,0.10502289583333334,0.10605851410518427,297.15,293.15,297.091832704642,297.71915733595085,296.93991819929636,297.2760279279999,297.3079808673662,297.2669834070511,0.0,3328.6234704630137,818.1212628871655,319.6970938195368,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.39853418437317756,283.04999999999995,283.04999999999995,283.05005309974285,284.6931751627087,3.9682539682539675,3.9402923503616165,104523.68455631449,285.1499999999999,285.2250170421134,1.677043300840839,0.6745,0.681079596233936,0.5499233323243887,0.38314378920917147,0.3889191366530831,0.36384261011328306,0.1421925,0.143579555948842,0.10502289583333334,0.10604737062933343,297.15,293.15,297.0944379163731,297.72182031549926,296.9384481714829,297.2799492033844,297.31396719516374,297.2697245603807,0.0,2659.539512758031,820.9903558725828,316.8580183528174,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.39835803110633694,283.04999999999995,283.04999999999995,283.0500060321182,284.68563792844856,3.9682539682539675,3.9440354596751535,104736.57460630243,285.1499999999999,285.204282236393,1.6717286440052483,0.6745,0.6809780939398239,0.5520401741364935,0.38048341636769073,0.3882471308925185,0.3613162557111491,0.1421925,0.1435581580764098,0.10502289583333334,0.10603156623369019,297.15,293.15,297.0965317123625,297.7251561244051,296.93814009371175,297.28320949544263,297.3192606442037,297.27245961402514,0.0,2639.6881990120846,823.4441051892193,312.83978382127674,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.3981841053445898,283.04999999999995,283.04999999999995,283.0499817439928,284.68012424447704,3.9682539682539675,3.9477536358014103,104907.6192117444,285.1499999999999,285.1985104140584,1.6649042182151257,0.6745,0.6808487709847527,0.5543137291136664,0.3770666298260378,0.38779141368452474,0.3580715925624109,0.1421925,0.14353089528280127,0.10502289583333334,0.10601143002725684,297.15,293.15,297.09857325839073,297.7302647926602,296.94061038759384,297.28622683932286,297.32435303788293,297.27600566317017,0.0,2634.869775285374,825.5665045680099,307.7331950185022,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.39799080248225216,282.75,282.75,282.74944313548696,284.44603195033847,3.9682539682539675,3.934316705598217,105490.70601514453,285.1499999999999,285.0487624826182,1.6586902721164127,0.6745,0.6807320194519285,0.55665307582463,0.3739545271947105,0.38742075376385665,0.355116264624929,0.1421925,0.14350628269224366,0.10502289583333334,0.1059932512517636,297.15,293.15,297.10023907166266,297.7359603144079,296.9440538775354,297.2886440033307,297.32882866385114,297.2795451861575,0.0,2765.21071970669,827.3291577011906,303.13211927294776,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.39780273753991274,282.75,282.75,282.74996749247515,284.42084638095406,3.9682539682539675,3.9092149240582748,106186.2657725839,285.1499999999999,284.940897416976,1.6548605455729835,0.6745,0.680660537579723,0.5587657416556158,0.372036302913761,0.3867265837085599,0.35329467244773644,0.1421925,0.1434912134763599,0.10502289583333334,0.10598212118027567,297.15,293.15,297.1003957769588,297.73868569896297,296.94323477600375,297.28943528014264,297.3315299865459,297.2806563037228,0.0,2714.385116952075,827.4698028757019,300.3200045647488,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.3976238921363029,282.75,282.75,282.74997060084047,284.4244060522034,3.9682539682539675,3.894476939882883,106489.84598123329,285.1499999999999,284.93770805994285,1.6517413610072231,0.6745,0.6806025826178654,0.5609409258510262,0.3704738107655746,0.3861234836628988,0.3518108921086343,0.1421925,0.14347899589160984,0.10502289583333334,0.1059730973138232,297.15,293.15,297.10053836871964,297.742054657055,296.9436183104596,297.2901375995529,297.33426848325126,297.28212348380765,0.0,2680.7832117760895,826.7060157938398,298.043140246286,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.39745892421440354,283.04999999999995,283.04999999999995,283.05015357035774,284.5496968599785,3.9682539682539675,3.887906367406258,106520.2092015461,285.1499999999999,284.97889218947716,1.6491880889519497,0.6745,0.6805553201060883,0.5631901777496986,0.3691946849862645,0.3856248089985396,0.35059620332777747,0.1421925,0.14346903240057074,0.10502289583333334,0.10596573831330254,297.15,293.15,297.10095398974016,297.7462021631941,296.94532632839156,297.2910272214905,297.33732032525177,297.28416600561366,0.0,2492.2427027341987,825.5460595898645,296.1883851811442,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.3973047194516327,283.04999999999995,283.04999999999995,283.050179359133,284.67665897206825,3.9682539682539675,3.922700039528256,105613.3571534956,285.1499999999999,285.1761724018058,1.6471923757120102,0.6745,0.6805184897104238,0.5657733579411239,0.36819480651734793,0.3855947690058008,0.34964669454759445,0.1421925,0.14346126812179305,0.10502289583333334,0.10596000364346207,297.15,293.15,297.1031558466415,297.7542623080984,296.95298321161715,297.2935378004881,297.3423185289018,297.28925153914946,0.0,2579.4607195997014,825.8450033606214,294.7444488161131,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.397138812356329,283.04999999999995,283.04999999999995,283.0500678557322,284.67721983239596,3.9682539682539675,3.926745682845036,105599.02418690157,285.1499999999999,285.18503779793934,1.6457471761144242,0.6745,0.680491879633431,0.5684199217753001,0.36747069573559954,0.385640790701878,0.34895906143370187,0.1421925,0.14345565840589566,0.10502289583333334,0.10595586032642114,297.15,293.15,297.10609536616073,297.76276445468415,296.9612945952219,297.2965483754932,297.34791111897715,297.29492278210745,0.0,2603.476167673872,826.5846979237393,293.70225731796586,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.39696910936759255,283.15,283.15,283.0499054438048,284.67686137230885,3.9682539682539675,3.9230035630281637,105247.55112406024,285.1499999999999,285.18719051451455,1.644824341738157,0.6745,0.6804749139444854,0.5710095551793551,0.36700828504659666,0.38559135623697866,0.34851994505815437,0.1421925,0.14345208183995736,0.10502289583333334,0.10595321868700991,297.15,293.15,297.1091192149872,297.7702401587312,296.9680565098565,297.2994821948582,297.3534292170988,297.3000654591064,0.0,2082.248045434639,823.048266516346,293.0386752347592,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.3968074263330796,283.15,283.15,283.1500653330926,284.76403133782577,3.9682539682539675,3.931404758952632,104757.37075612089,285.1499999999999,285.25805929027496,1.6443972906464561,0.6745,0.6804670691500022,0.5736144169222365,0.36679427716858604,0.38554936143646,0.3483167180005505,0.1421925,0.14345042806539907,0.10502289583333334,0.10595199721475809,297.15,293.15,297.1125083844364,297.7776140831331,296.9746577240858,297.3026844406372,297.35927847057724,297.30534862057397,0.0,2586.2287402672227,820.9696693019579,292.7327175821881,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.3966402298210252,283.15,283.15,283.15002030782364,284.765331288764,3.9682539682539675,3.9350684522969686,104487.32037112792,285.1499999999999,285.2750710867819,1.6444401628076946,0.6745,0.6804678551556205,0.576233605940421,0.36681572415378927,0.38551216145830286,0.34833708457648144,0.1421925,0.1434505937645894,0.10502289583333334,0.10595211959961527,297.15,293.15,297.11627517150475,297.7848684138315,296.9810543533196,297.3061836030284,297.3654793284672,297.31077217403026,0.0,2604.70390277975,819.6165255022242,292.76479210709044,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.39647076827727,283.15,283.15,283.1500057379174,284.76581122248,3.9682539682539675,3.9367136798091527,104321.68798202649,285.1499999999999,285.2750673347596,1.64492910386717,0.6745,0.6804768356583948,0.5787929713994528,0.3670606725539084,0.3853746094427164,0.34856969350230105,0.1421925,0.1434524869597573,0.10502289583333334,0.10595351790711327,297.15,293.15,297.1199946171015,297.7911121149343,296.98591702185604,297.3096036660202,297.37159400211436,297.31564428440527,0.0,2610.8363559549,818.6594564496743,293.1175048740284,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.3962936989293061,283.04999999999995,283.04999999999995,283.0499436604478,284.69024553094613,3.9682539682539675,3.9445742670927086,104811.94658339315,285.1499999999999,285.2302723513285,1.645848362002629,0.6745,0.6804937375258129,0.5812631975445632,0.3675212198217389,0.3850959170988305,0.34900704032802893,0.1421925,0.1434560500713701,0.10502289583333334,0.10595614960920553,297.15,293.15,297.1234467356368,297.7960191455676,296.98877210263265,297.3127745425222,297.3774294878897,297.3196884028498,0.0,2660.504397444784,824.1492702732301,293.77998205681223,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.39611754786665526,283.04999999999995,283.04999999999995,283.04997495231464,284.6773806221087,3.9682539682539675,3.9453247384413572,105036.33975713747,285.1499999999999,285.19149600967137,1.6471743359654112,0.6745,0.6805181552209796,0.5835903469081041,0.368185523444251,0.3846019690498768,0.34963787911683303,0.1421925,0.14346119760750053,0.10502289583333334,0.10595995156184598,297.15,293.15,297.1262320811937,297.798995467573,296.98876296180936,297.315370294471,297.3826222030321,297.3223966016158,0.0,2639.3280870485455,826.0708526150524,294.73656270238547,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.3959439485221381,283.04999999999995,283.04999999999995,283.04999856441236,284.678838265879,3.9682539682539675,3.949528587887981,105135.56303376821,285.1499999999999,285.1921857726178,1.6488716615611083,0.6745,0.6805494743087808,0.5858742871327702,0.36903584275122386,0.3840376073915962,0.35044536289914174,0.1421925,0.14346780003803006,0.10502289583333334,0.10596482809453055,297.15,293.15,297.1287802029976,297.80133427862813,296.98785569779653,297.31784787382935,297.3877065747993,297.3247049256102,0.0,2633.343506572807,827.7323264584179,295.96416015603603,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.39575978561057173,282.75,282.75,282.7500255039265,284.55245164482,3.9682539682539675,3.949680662918862,105323.31166103238,285.1499999999999,285.15736832279237,1.6509288335892804,0.6745,0.6805875277506528,0.5881193258023429,0.37006638564697464,0.38340961636700044,0.3514239913607895,0.1421925,0.1434758221492731,0.10502289583333334,0.10597075319855105,297.15,293.15,297.13112510690723,297.8031050424411,296.98616381378747,297.32023945667106,297.3927131992115,297.32666932380374,0.0,2802.2894104936427,829.2424034437547,297.45681892752725,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.39556590562530963,282.75,282.75,282.7497044951308,284.43187270190487,3.9682539682539675,3.9189740100142996,106197.3642530287,285.1499999999999,284.96313008772717,1.6533282590502871,0.6745,0.6806320430783267,0.59003671839405,0.37126830611070355,0.3823103746126664,0.352565364106448,0.1421925,0.1434852065017271,0.10502289583333334,0.10597768444928683,297.15,293.15,297.13173688320086,297.80081159355115,296.97848839929503,297.32108482274475,297.3959601404192,297.3256163678422,0.0,2730.551203602208,829.6227215298643,299.20448392838904,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.39538372444802056,282.75,282.75,282.74959188358844,284.4388896335057,3.9682539682539675,3.90579784562648,106467.5937917197,285.1499999999999,284.9564058488125,1.6560501446952829,0.6745,0.6806827115453564,0.5918807696209046,0.3726316530294349,0.3811085864847088,0.3538600313185278,0.1421925,0.14349588800802537,0.10502289583333334,0.10598557377343051,297.15,293.15,297.1316807078033,297.797728438788,296.96981924739015,297.32152468515454,297.39880348777064,297.32391131338136,0.0,2653.480432953533,828.9366783376911,301.19573099325106,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.3952052192737572,283.04999999999995,283.04999999999995,282.7500068854934,284.4475664355818,3.9682539682539675,3.8935286830086486,106660.94450702606,285.1499999999999,284.9639664976818,1.6590766626530264,0.6745,0.6807392638637118,0.5937554307695139,0.3741474580442612,0.37995266443949915,0.35529947642647425,0.1421925,0.14350780989909687,0.10502289583333334,0.10599437924153984,297.15,293.15,297.13158764675387,297.79513824974896,296.96207707662853,297.32212507599746,297.40187809424015,297.3225612286738,0.0,1615.5538888617975,827.832613388335,303.4207346301746,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.39505455060967515,283.04999999999995,283.04999999999995,283.0501804078375,284.6970439156297,3.9682539682539675,3.9268869370662167,105723.07799665054,285.1499999999999,285.1739093978593,1.66239513622761,0.6745,0.6808015293881379,0.5958484198318588,0.3758093313792349,0.37910671878387703,0.35687763154448504,0.1421925,0.14352093620092335,0.10502289583333334,0.10600407428332755,297.15,293.15,297.13254412560366,297.79532207288736,296.9586360883072,297.32387918806774,297.406307070967,297.3233377091666,0.0,2567.234626694109,827.5855143740889,305.8735925161138,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.39488864422305064,283.04999999999995,283.04999999999995,283.0500622938519,284.7065824985016,3.9682539682539675,3.9375668392625434,105528.01789843763,285.1499999999999,285.2253275135696,1.6659891246575893,0.6745,0.6808692686582783,0.5981091841918664,0.3776089970845234,0.3784895188959233,0.35858663763041176,0.1421925,0.14353521643245698,0.10502289583333334,0.1060146216136638,297.15,293.15,297.1346329276921,297.79751851165685,296.95823110286887,297.3267142049378,297.4119454119385,297.32580843181887,0.0,2618.5985449737636,828.3055740734028,308.5457272271329,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
