,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.3947164302864205,283.04999999999995,283.04999999999995,283.0500230389085,284.7089119037493,3.9682539682539675,3.9423931282410956,105508.23707491253,285.1499999999999,285.2297448062534,1.669847345264753,0.6745,0.6809423401339637,0.6003064493831827,0.3795407614224576,0.377770005499626,0.360421087773238,0.1421925,0.1435506207553723,0.10502289583333334,0.10602599919406305,297.15,293.15,297.1367396676434,297.7988544145789,296.9565341604629,297.32953048579043,297.4175105032165,297.3278338463384,0.0,2635.821237384471,829.1655023377183,311.4324294895038,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.3945216605306311,282.75,282.75,282.74948502302203,284.4849389349488,3.9682539682539675,3.9263673694768504,106030.32708253525,285.1499999999999,285.09129062413575,1.6739285343659605,0.6745,0.6810200309622446,0.6023522522269796,0.38158392230115873,0.3768259225326962,0.3623613227657519,0.1421925,0.1435669988919184,0.10502289583333334,0.1060380960298907,297.15,293.15,297.13831491749954,297.7982869244423,296.9520047776257,297.3318353864499,297.4224493748347,297.32857827617045,0.0,2776.612271130011,829.8807843715185,314.50651709498925,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.39433041352030446,282.75,282.75,282.7498465422739,284.4684962194787,3.9682539682539675,3.9002754187013937,106629.39558554522,285.1499999999999,284.99520323529276,1.6782347996171203,0.6745,0.6811024482833469,0.6040516675192455,0.383739493629169,0.3753878957155182,0.36440830544003044,0.1421925,0.14358437342850972,0.10502289583333334,0.1060509288033955,297.15,293.15,297.13815733898076,297.7935375261982,296.94133919686936,297.3325769635745,297.42558666262676,297.32623953765,0.0,2713.2523493425733,829.022272556427,317.77305172999485,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.39414705974476577,282.75,282.75,282.74998078978524,284.47814416754375,3.9682539682539675,3.8893246663331453,106757.16695172968,285.1499999999999,285.0015225865774,1.6827533026926733,0.6745,0.6811894152850201,0.6057342688227793,0.38600100684869737,0.3739311085946314,0.36655589309712716,0.1421925,0.14360270709105297,0.10502289583333334,0.1060644699840592,297.15,293.15,297.13771630413027,297.7887746021518,296.9308585543353,297.33324536159887,297.4286753396966,297.3238540323826,0.0,2698.354618458428,827.6844597233159,321.2259759714002,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.3939772015165446,283.04999999999995,283.04999999999995,283.05014842916665,284.60868959260796,3.9682539682539675,3.8891534297953387,106583.85643161653,285.1499999999999,285.0519398578661,1.687471255664687,0.6745,0.6812807538404543,0.607446115289092,0.38836202002259923,0.3725203508686935,0.3687979683177053,0.1421925,0.1436219623283303,0.10502289583333334,0.10607869183668028,297.15,293.15,297.1373131612095,297.78455702848197,296.92138283743043,297.334104153393,297.43200246511157,297.3218719291253,0.0,2518.363086592043,826.3043896491376,324.85916329564066,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.39381726277109474,283.04999999999995,283.04999999999995,283.0500439322741,284.74018821877905,3.9682539682539675,3.928346956033501,105558.5348186749,285.1499999999999,285.25636475059065,1.692267080282321,0.6745,0.6813783620185067,0.6094690331142942,0.3908691992329197,0.3715534405515414,0.37096376542995096,0.1421925,0.14364253927548776,0.10502289583333334,0.10609388989971376,297.15,293.15,297.13848671828964,297.7842956021087,296.9179746217966,297.3365663564488,297.4371728707045,297.3228992338697,0.0,2605.24857976754,826.6047629106549,328.6595937896382,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.39364505959298396,283.04999999999995,283.04999999999995,283.05000872624,284.74204533902963,3.9682539682539675,3.936699161119703,105449.26145018521,285.1499999999999,285.2728876703226,1.696064541562755,0.6745,0.6815006029525478,0.6115114819671374,0.39398503474167573,0.37070212383091494,0.3714905412770949,0.1421925,0.14366830909611586,0.10502289583333334,0.1061129234013926,297.15,293.15,297.1401973302323,297.7842691671434,296.91616704725124,297.3394738488622,297.44279553296036,297.3245805852899,0.0,2646.5669404411915,827.5049896384596,332.5189324567986,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.393468256639807,282.75,282.75,283.0500150109315,284.7435004523664,3.9682539682539675,3.9432574141831624,105403.77358060598,285.1499999999999,285.27603742003487,1.6990080867413102,0.6745,0.6816414593026545,0.613430373790163,0.3975437761334302,0.3699292127555213,0.3706966387114125,0.1421925,0.14369800326448137,0.10502289583333334,0.10613485541293406,297.15,293.15,297.1418462051355,297.78274118943926,296.91543685817663,297.3422446588326,297.44820815229303,297.32609541277543,0.0,3695.7503948263047,828.5261642429017,336.3764688000279,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.39326249366033744,282.75,282.75,282.7499059233162,284.5003426559629,3.9682539682539675,3.915611137450383,106211.37422633986,285.1499999999999,285.0702498632669,1.7019919124608487,0.6745,0.6817844810468918,0.6150256290107576,0.4011248838541164,0.36894374835059285,0.36991796006202293,0.1421925,0.14372815392329155,0.10502289583333334,0.10615712458676199,297.15,293.15,297.1423773987696,297.7773150889391,296.9119843460333,297.34387575962865,297.45227388808854,297.3255652962918,0.0,2769.4636053182417,829.0200171086625,340.3056907615681,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.3930715167976217,282.75,282.75,282.7500654441597,284.502381094312,3.9682539682539675,3.9028996648662746,106459.38192165649,285.1499999999999,285.0417704797958,1.704852356264494,0.6745,0.6819325150381109,0.6163507546617992,0.4047979892836587,0.36779794845761415,0.36891748454719964,0.1421925,0.14375936122247082,0.10502289583333334,0.10618017419156496,297.15,293.15,297.1416917786691,297.7688366784521,296.9066438721187,297.3444083342456,297.45510444350566,297.32333702139823,0.0,2731.662572945987,828.2575232849391,344.2889300107139,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.39288587458082935,282.75,282.75,282.7499399975556,284.50826732541805,3.9682539682539675,3.8956725584472247,106532.8011601186,285.1499999999999,285.0467516370263,1.7077042014739277,0.6745,0.6820829141756021,0.6176690406434293,0.40849590918573797,0.3668314300974196,0.36788065009454746,0.1421925,0.14379106712218573,0.10502289583333334,0.10620359206102405,297.15,293.15,297.1409856304267,297.76060954140485,296.9038109206237,297.3450020119299,297.4580492727368,297.3216914754244,0.0,2702.8368350277906,827.2934782014387,348.32570866671705,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.3927218877858818,283.04999999999995,283.04999999999995,283.05020358518095,284.73704811365747,3.9682539682539675,3.919397064107353,105818.66194902308,285.1499999999999,285.19668255568666,1.7106692830216963,0.6745,0.6822334337533598,0.6190798354122526,0.4121636810231151,0.36612850138313296,0.36698715353839145,0.1421925,0.1438227984121195,0.10502289583333334,0.10622702868361224,297.15,293.15,297.14079217768597,297.7538455030382,296.90448404910137,297.3461140316207,297.46162111495505,297.32137137528025,0.0,2569.2023588393467,826.7535205231417,352.42731187632097,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.39255342435537405,283.04999999999995,283.04999999999995,283.0500845805503,284.7648089112426,3.9682539682539675,3.940892878492506,105351.35566603235,285.1499999999999,285.30540158879654,1.7138945137951889,0.6745,0.6823814598280998,0.6207893606960977,0.41573939154749484,0.36589936808615137,0.3664492399986353,0.1421925,0.14385400404241233,0.10502289583333334,0.10625007705578135,297.15,293.15,297.14229347559717,297.75096980865726,296.9111743196841,297.3487640558907,297.46695260721674,297.3240308534092,0.0,2639.779288295985,827.6175052271657,356.61012703270205,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.3923762070452027,283.04999999999995,283.04999999999995,283.0500267921704,284.7653950173487,3.9682539682539675,3.9488497323397294,105290.74888323294,285.1499999999999,285.31150062924496,1.7173270148710542,0.6745,0.6825283443052819,0.6224600360314686,0.41925763175221453,0.3656407503851333,0.3661776427772541,0.1421925,0.14388496901056905,0.10502289583333334,0.10627294767571699,297.15,293.15,297.1440615198889,297.7477335405881,296.9172143484278,297.3515016636247,297.4723383288851,297.32656988028293,0.0,2663.879348281267,828.8116087733184,360.8785962622565,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.39218434657970985,282.75,282.75,282.7499614500064,284.6386807392559,3.9682539682539675,3.951917519787839,105373.46620405588,285.1499999999999,285.2730979505725,1.7207942901223547,0.6745,0.6826772422871544,0.6240377445283583,0.42279428152568094,0.3652780693072876,0.36591988941754094,0.1421925,0.14391635844909745,0.10502289583333334,0.10629613180802237,297.15,293.15,297.1457503890053,297.743504877737,296.92166548716494,297.35404936646574,297.4774741573039,297.3284888555354,0.0,2836.028509361161,830.107184055325,365.21749994078505,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.39198165218394854,282.75,282.75,282.7499085288852,284.52698918192675,3.9682539682539675,3.9284056775902267,106062.39090639359,285.1499999999999,285.08414404524365,1.7418429087263263,0.6745,0.6825036256769351,0.6254003760667248,0.418684039382201,0.36444183318425427,0.3654082725984845,0.1421925,0.14387975803419953,0.15090832027413642,0.1321742009983647,297.15,293.15,297.1458282642203,297.7368191327711,296.9198909658538,297.3550618781461,297.46975761535646,297.3254715712696,0.0,2765.436161737756,830.5627662646191,371.3240903491831,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.3917893858247034,282.75,282.75,282.7499822530656,284.54546222450534,3.9682539682539675,3.927085450072942,106078.7538116888,285.1499999999999,285.09593324978607,1.7567150298649112,0.6745,0.6824992486635976,0.627046116166218,0.41859377826963645,0.3635679890477912,0.3646151808325123,0.1421925,0.14387883530852275,0.14963173011680644,0.14793856821948742,297.15,293.15,297.14514242542947,297.73383906780384,296.9177258994517,297.3557336129077,297.43619890283907,297.31772798168635,0.0,2743.381343272617,830.4116826001853,377.9853372521934,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.39159917682051276,283.04999999999995,283.04999999999995,282.7500020840215,284.55422454745224,3.9682539682539675,3.926835439295993,106068.54086043197,285.1499999999999,285.1097802036627,1.7625389395705573,0.6745,0.6826605825326005,0.6286560101490803,0.4224331332313754,0.3627898362334425,0.36382679408262086,0.1421925,0.14391284637771207,0.1483785241152349,0.15053301634537355,297.15,293.15,297.1441872008302,297.73053230588505,296.91686451682796,297.3565148095548,297.40434373752083,297.3104885141238,0.0,1625.64012315189,830.2788620909141,383.7691133363095,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.3914365503404162,283.04999999999995,283.04999999999995,283.05017535614115,284.80717574142443,3.9682539682539675,3.95590253593215,105341.16401141672,285.1499999999999,285.32951398475086,1.76584096294115,0.6745,0.6828642634310469,0.6303611648575064,0.4272267402719483,0.3623695064367227,0.3631584204123104,0.1421925,0.14395578469669257,0.14761192504489645,0.14948372106149657,297.15,293.15,297.1440873405448,297.7285276536588,296.9206484534923,297.3583594428932,297.38178180071986,297.30668093826176,0.0,2630.4949300592866,830.6895889650049,389.23717278444536,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.3912583708812596,283.04999999999995,283.04999999999995,283.0500544700805,284.81448358743654,3.9682539682539675,3.957683321483603,105436.02592665306,285.1499999999999,285.3748746241814,1.7695578454103114,0.6745,0.6830572144873922,0.6321333075680494,0.4317191432783133,0.3622096124124673,0.362831994671232,0.1421925,0.14399646103928618,0.1473270473390093,0.14882088288214262,297.15,293.15,297.1450575887214,297.7273982869418,296.92759132756686,297.361201664082,297.3680136815853,297.30585250977947,0.0,2679.58315916706,831.8119515275657,394.711796941073,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.3910738144073149,283.04999999999995,283.04999999999995,283.0500161385216,284.8184090025815,3.9682539682539675,3.9592319859435547,105518.55752914585,285.1499999999999,285.37969129247824,1.773600168815988,0.6745,0.683242583661823,0.6337560997231098,0.4359918904492889,0.36196127893479557,0.36264785728439375,0.1421925,0.14403553903237026,0.14730018959551924,0.14856951248274963,297.15,293.15,297.1460271037471,297.72449871108404,296.9331298776433,297.36392996888776,297.3590251127937,297.3053221548312,0.0,2695.9415154284898,832.7888375518272,400.21560969830614,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.3908663880480089,282.75,282.75,282.75008202029227,284.59323665131484,3.9682539682539675,3.9605208427217033,105587.26804900251,285.1499999999999,285.2364493947655,1.7777458809919549,0.6745,0.6834249088885901,0.6351503002733996,0.4401542361635793,0.3615027401832077,0.3624152891591906,0.1421925,0.14407397532563504,0.14740960096706007,0.14858386198864895,297.15,293.15,297.1464774358562,297.71891476370917,296.9357366495584,297.3660577726987,297.3526271749047,297.30396275934544,0.0,2838.349522671382,833.6024212334489,405.7339004651683,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.3906622784657069,282.75,282.75,282.74990550967556,284.5670207016091,3.9682539682539675,3.9531940773161844,105848.73588308593,285.1499999999999,285.14139443596656,1.7816990233392953,0.6745,0.6836098251686906,0.6361166073478051,0.4443358118172049,0.36060003304182175,0.36187410391170877,0.1421925,0.1441129578432899,0.14750495618279072,0.14869206757769293,297.15,293.15,297.1452214340971,297.70835743337915,296.9325699923649,297.3665471475829,297.346255968645,297.2997903952138,0.0,2778.095793268441,834.1206230818908,411.23594299923934,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.39046600958879735,282.75,282.75,282.74997834327985,284.57141262279737,3.9682539682539675,3.9540516837846273,105860.60489004664,285.1499999999999,285.1461086083349,1.7854595471527483,0.6745,0.6837967067243828,0.6370422801053015,0.4485220694336645,0.35975503383380875,0.36109014681004936,0.1421925,0.1441523546640575,0.14769810436690473,0.14884356174397206,297.15,293.15,297.14373403822134,297.6977250997463,296.93027300087795,297.3668963299504,297.3417451010124,297.2960747139617,0.0,2762.540844715196,834.3951444282283,416.70733699071144,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.3902606025382371,282.45,282.45,282.44994477777135,284.44916576247914,3.9682539682539675,3.9500354506709208,106001.05755840818,285.1499999999999,285.1098377129163,1.788812850329136,0.6745,0.6839640327155384,0.6379588883994924,0.4522376854031042,0.3589923269848522,0.36031189647699174,0.1421925,0.14418762894277862,0.1479747068951066,0.14907513779688977,297.15,293.15,297.1422242877633,297.68739584238693,296.9291141363787,297.3672434884615,297.33878194752407,297.2929519405029,0.0,2918.233530184611,834.6534791890014,421.62268239820526,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.3900458376925943,282.45,282.45,282.44992188107216,284.3336638640521,3.9682539682539675,3.9102630190191556,106942.68170597276,285.1499999999999,284.92234239976284,1.789219827270233,0.6745,0.6840078647290763,0.6386076187887865,0.4532067183000195,0.3578706725681855,0.35945210559197927,0.1421925,0.1441968692446096,0.14817149234586524,0.14932481573494247,297.15,293.15,297.1391672188182,297.6742116226659,296.92339444124525,297.3660960454899,297.3346175693772,297.2874973795193,0.0,2840.440499173441,833.5877718898683,422.7058526205285,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.38984291309504077,282.45,282.45,282.4501551372077,284.3413980281757,3.9682539682539675,3.890165704984719,107218.69931819703,285.1499999999999,284.9184747871071,1.7881913165557661,0.6745,0.6840007770946941,0.6393923088596944,0.4530509723913283,0.35678798114677135,0.35837955729810417,0.1421925,0.14419537508826882,0.14839647264798894,0.1495323631871814,297.15,293.15,297.13576583061894,297.66321384712734,296.918416792908,297.3646815617472,297.3310882073806,297.2826332479564,0.0,2825.7785674428646,831.4425363974041,422.09782322047135,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.3896438918632248,282.75,282.75,282.44972685058406,284.3499599656342,3.9682539682539675,3.8687524314879735,107465.73909934668,285.1499999999999,284.92333186481574,1.7860636085139823,0.6745,0.6839437592549089,0.6404403401909764,0.45179151679822543,0.35586575748607685,0.35734228088994735,0.1421925,0.14418335505982743,0.14868693332604957,0.1497643087609817,297.15,293.15,297.13265002492676,297.65585112546745,296.91568848769356,297.36351303254327,297.3287751674288,297.279295567612,0.0,1638.1010570409553,828.7691960829005,419.98435212752406,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.38947335457660687,282.75,282.75,282.7503433563025,284.5926135168769,3.9682539682539675,3.9082152620601422,106232.65269080206,285.1499999999999,285.13599804165716,1.7830461480711317,0.6745,0.6838386419538715,0.641989801747379,0.4494599257394155,0.35534484149357914,0.3564748518500697,0.1421925,0.14416119510159503,0.14912588865780457,0.15006203723592665,297.15,293.15,297.1309481900309,297.6548983047843,296.91823271031643,297.36359253770115,297.3290095902178,297.27933626661013,0.0,2696.2342684090318,827.6195303691775,416.510061127448,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.3892879361069045,282.75,282.75,282.7500412102886,284.593608980744,3.9682539682539675,3.9142643466432423,106048.15121765039,285.1499999999999,285.16779791439114,1.7794130976023785,0.6745,0.6836861386669992,0.643972958549407,0.44605555819307574,0.35509399557919685,0.35597868444056924,0.1421925,0.144129045622546,0.14968319037096484,0.15049830825123284,297.15,293.15,297.1307177830643,297.65923345982424,296.9241054106175,297.36480376277734,297.3311707762454,297.28200623850574,0.0,2739.5608793874276,827.4612239240123,411.83072358275496,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.38909676478736266,282.75,282.75,282.750016361445,284.5966417011562,3.9682539682539675,3.9140042052756807,106044.48166128655,285.1499999999999,285.1627472821091,1.7889063653514359,0.6745,0.6832222401968544,0.6462213158036191,0.43554469025737,0.35476870181098846,0.3555818043872135,0.19517532215815753,0.16449139647280633,0.15024557833545737,0.1509672556535488,297.15,293.15,297.13089893482595,297.66663887058996,296.9287922278125,297.3622452160221,297.3333304156874,297.2843811329876,0.0,2751.2713161643883,827.3775872583685,407.328837310194,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.38892390522278547,283.04999999999995,283.04999999999995,283.04729119242313,284.83679240169204,3.9682539682539675,3.9404388335166214,105364.75171918329,285.1499999999999,285.3248902257051,1.8037355249219453,0.6745,0.6827614497721693,0.6492138323172191,0.4248566574561539,0.3545227526535865,0.3551683561293722,0.19396658756141222,0.19034993622608665,0.1508594900285816,0.15145925134495136,297.15,293.15,297.13182853375827,297.6828184555781,296.93433427514015,297.3391753665009,297.33626337931554,297.2848840020586,0.0,2590.5760338052855,827.6273653025063,405.38721875842805,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.38874499350885977,283.04999999999995,283.04999999999995,283.05008021904194,284.86637753176086,3.9682539682539675,3.953257515215648,105200.34334708244,285.1499999999999,285.4301924673367,1.8055811720033188,0.6745,0.6826488000800692,0.6525902253029986,0.4222029193198576,0.3546198224848167,0.35501367751065105,0.19247270296369828,0.19446992713705777,0.15161677878748708,0.15209476726388343,297.15,293.15,297.13443628201867,297.70300050604993,296.9440344813862,297.31358864194584,297.3414351460829,297.2872990114967,0.0,2692.987025297532,829.0243933211274,404.0770718372037,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.3885564841687962,283.04999999999995,283.04999999999995,283.05002659958654,284.8663938557241,3.9682539682539675,3.9553779122806323,105313.2256074308,285.1499999999999,285.43092743474796,1.8046669823154398,0.6745,0.6826099154080261,0.6557521201606564,0.4212823086974432,0.35459396196070847,0.3550272254498043,0.19125269538272568,0.19376937068703884,0.15236158228634142,0.15282267822163823,297.15,293.15,297.1371941367924,297.71975575009657,296.9517645307043,297.2923672476594,297.3461899008104,297.2894543132126,0.0,2715.6797293003,830.3591307163144,402.90254230824405,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.3883538333033902,282.75,282.75,282.74995116873305,284.73813428968634,3.9682539682539675,3.9572081566712005,105410.70986273163,285.1499999999999,285.386199922971,1.8037869358870273,0.6745,0.6825902127405035,0.6586696562901496,0.4208151927995418,0.3544171701137617,0.354970182567649,0.19031920638348448,0.19270138510922472,0.1530719204327926,0.15355207276198546,297.15,293.15,297.1397563125458,297.732904747031,296.95726740458946,297.2754284455021,297.3501954217204,297.29111046627776,0.0,2881.9926432636753,831.5123741856106,402.1224746810793,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.3881401826516155,282.75,282.75,282.74994101330026,284.60720205680366,3.9682539682539675,3.952892818492345,105645.72534711554,285.1499999999999,285.1887770790623,1.8031046093528436,0.6745,0.6825863347371574,0.6610448137504854,0.42072366074507916,0.35371263586846174,0.3546657867612111,0.18947489545439056,0.19175531347167563,0.15360715674903797,0.15421479861743007,297.15,293.15,297.14050753634007,297.73892645765926,296.9557817380235,297.2602417525297,297.35115390864974,297.28932227864044,0.0,2814.5569453878315,832.457388193452,401.7480733958487,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.3879378901816046,282.75,282.75,282.7499869642204,284.60540748648316,3.9682539682539675,3.9536103775175566,105701.81380696478,285.1499999999999,285.1768150321043,1.802487697596624,0.6745,0.6825987566501095,0.6632205037017039,0.4210191240921345,0.35292915816893516,0.3540082594410156,0.18879345783713244,0.19094506624494062,0.15410333396375095,0.15475855632212107,297.15,293.15,297.14055379156923,297.7423014396515,296.9533622152453,297.24763351388236,297.351439896094,297.2870581712885,0.0,2784.929434769548,833.0505561195869,401.72506017789766,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.3877394920839644,282.45,282.45,282.74998056501494,284.60584601008117,3.9682539682539675,3.95564765292034,105714.69369710173,285.1499999999999,285.1787168374611,1.8021789843890192,0.6745,0.682621349862587,0.6653344642304745,0.4215556745322136,0.3522336800929056,0.3532777398523068,0.1882901972292698,0.19029949117093659,0.15461829526668955,0.155268730362424,297.15,293.15,297.1405061448438,297.7447948305999,296.95216311741433,297.23768261226616,297.3520237429506,297.28543408961497,0.0,3605.396990930091,833.5814190714191,402.0475560698796,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.38751495044009043,282.45,282.45,282.45000175903607,284.3636566646629,3.9682539682539675,3.923007491526845,106581.72029368149,285.1499999999999,284.9670071064749,1.8022239126030262,0.6745,0.6826526177684615,0.6671625048708959,0.4222970619998339,0.3513218928994345,0.35254863467995146,0.18782364429380582,0.1898029333317449,0.15504858252493453,0.15576957497991123,297.15,293.15,297.13936748666447,297.74368949906966,296.9482151404656,297.2285638497989,297.35117822550336,297.2822028403004,0.0,2882.9315537781235,833.482475324941,402.7077761093873,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.3873058896819901,282.45,282.45,282.4499447260685,284.3663044149002,3.9682539682539675,3.902564721271788,106942.34090832574,285.1499999999999,284.9374292314096,1.802323608205903,0.6745,0.6826970234360673,0.6687603701613759,0.42334735717776145,0.3502595556363829,0.35160877166887883,0.18737289611623215,0.18933558793351396,0.15540885309500307,0.15618594008243597,297.15,293.15,297.1371460694698,297.7398497122695,296.94252230748396,297.2200029984051,297.34922541044887,297.2777492996155,0.0,2838.204418694773,831.9435457459547,403.65167866083357,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.3871026916626588,282.45,282.45,282.4499970098827,284.3754123713508,3.9682539682539675,3.8866284937235362,107123.81298009981,285.1499999999999,284.9454251839145,1.8026296987223753,0.6745,0.6827501792388252,0.6703782111080991,0.42460107026520166,0.3493589227780198,0.35063301537922686,0.1870359713607598,0.1889272037763491,0.15581026032103207,0.1565744447654994,297.15,293.15,297.13501520603927,297.73640358519475,296.9391210618678,297.2131598601089,297.34802600791454,297.27434514422504,0.0,2821.919977913425,829.9511095265228,404.86502672951354,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.38692174419390146,282.75,282.75,282.7501803414564,284.6046862617392,3.9682539682539675,3.9077431731379035,106347.01941941812,285.1499999999999,285.10103293422594,1.803310730691485,0.6745,0.6828083323988547,0.6721171116798447,0.4259685254704188,0.3487209872776216,0.34978057054026546,0.18684979058371345,0.1886223664342394,0.15629571229353634,0.15699297693245004,297.15,293.15,297.1335454318075,297.73458105632693,296.9392403741501,297.2084279060883,297.34826785954164,297.27281252558294,0.0,2680.0782739586743,828.410415188109,406.3549177464535,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.38673656510889753,282.75,282.75,282.75007328631415,284.6281238383008,3.9682539682539675,3.9259443604997784,105858.02340385853,285.1499999999999,285.2004022842108,1.8046324854141718,0.6745,0.6828660698572251,0.6741731627433717,0.4273222584333658,0.3485417717774748,0.3492784661795277,0.1868988370316058,0.18850375045508383,0.15695015725781067,0.1575301281745682,297.15,293.15,297.13388511484146,297.7366744931768,296.9452121896527,297.2067374281813,297.3512757634117,297.27475699785276,0.0,2746.3001651525956,828.4429138523029,408.1429552797404,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.38654268027479677,282.75,282.75,282.750022323877,284.62886518371045,3.9682539682539675,3.9290372962785747,105815.1628141838,285.1499999999999,285.2022951151664,1.8065226770663567,0.6745,0.682925129403819,0.6761894665510213,0.42870292795483367,0.3483351813839385,0.3490465191760684,0.18700680791959787,0.18855153415738482,0.15761060199854124,0.15817125928579748,297.15,293.15,297.1345828683068,297.7381983341116,296.9505930483488,297.20582704755935,297.3542616061123,297.27669258088775,0.0,2767.953016760853,828.7599995285062,410.23124459175466,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.38635710981559984,283.04999999999995,283.04999999999995,283.03922936573343,284.7558566683285,3.9682539682539675,3.9386235426969955,105606.90361993061,285.1499999999999,285.2500069416392,1.8086815766368107,0.6745,0.6829907209648481,0.6781523410521775,0.4302310660494562,0.3480771905374077,0.3488356303196172,0.18714964879854099,0.18867227873004203,0.15826542747512762,0.15883381411846398,297.15,293.15,297.13546000264756,297.73901512928234,296.9551081964267,297.20537848943985,297.357039640356,297.2784002916305,0.0,2534.7285397859882,829.1472433816829,412.5807442733149,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.38618047948312273,283.04999999999995,283.04999999999995,283.05011231443683,284.8859424870643,3.9682539682539675,3.955266852849048,105307.31170335761,285.1499999999999,285.44964456405006,1.8111486646867903,0.6745,0.683061067171647,0.6804083245589477,0.4318639477115396,0.34819489743516263,0.34870204053736914,0.1874774266951227,0.1888742877012959,0.15906839265583345,0.15953716955710706,297.15,293.15,297.13803561940097,297.7433738122869,296.9642695078185,297.20720080464065,297.3621538327847,297.28300671538636,0.0,2690.0636459778702,830.2891860730219,415.1770345507018,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.38599155425927717,283.04999999999995,283.04999999999995,283.05003448843627,284.89049633500036,3.9682539682539675,3.9571716537918062,105408.76517014543,285.1499999999999,285.4648760706558,1.8140967764710958,0.6745,0.6831328395627088,0.6826643867701846,0.43352384591856935,0.3483145362430806,0.34879195638077765,0.1878585739422874,0.1892092802562989,0.15989277272374347,0.16033699596451784,297.15,293.15,297.141188494632,297.7475513199077,296.97308146221707,297.20959479125344,297.3674130285047,297.287765819303,0.0,2723.9642649662596,831.4893631738094,418.04030174643134,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.38579812157780125,282.75,282.75,283.050011219949,284.8937340732822,3.9682539682539675,3.9587720607517243,105494.04377284244,285.1499999999999,285.46832683769117,1.8172585146283329,0.6745,0.6832108207532015,0.6848145167149647,0.43532008149717716,0.3483062485498615,0.3488845856410633,0.1882311934356522,0.18959365079697338,0.16068715301914752,0.16115649783631203,297.15,293.15,297.1443007653481,297.7502788621601,296.9799128227278,297.21179140689617,297.3719731163044,297.2916513946873,0.0,3636.263078479293,832.4986404331808,421.13818982718124,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.385575480857634,282.75,282.75,282.74983495479535,284.6452981751928,3.9682539682539675,3.960118544550133,105565.81864414376,285.1499999999999,285.25728793954187,1.8204340526000609,0.6745,0.683298118408395,0.6866264231156191,0.43732183398661933,0.3479077327925198,0.3488303367167431,0.1884821183782844,0.1899620729747114,0.16134903193476938,0.16193868272068576,297.15,293.15,297.146215409722,297.7487596206233,296.9814461696284,297.21241079350455,297.3741573641242,297.2925978715205,0.0,2843.0397658696556,833.3484159326813,424.4365621067341,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.385367381503548,282.75,282.75,282.74995722017616,284.6380497982066,3.9682539682539675,3.9612687312012658,105627.14914568036,285.1499999999999,285.22463300028045,1.8232988623325943,0.6745,0.6833997808691301,0.6881582697985412,0.4396408006135456,0.3472350420272585,0.34839392875943304,0.1886216006826177,0.19020486609558626,0.16190371830045902,0.1625875901810729,297.15,293.15,297.1468127382683,297.743922889643,296.97944126824876,297.21166136665136,297.3745041396392,297.2912684804901,0.0,2806.389429312555,834.0747643625373,427.8772524606535,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.3851644567576362,282.75,282.75,282.7499886318774,284.64132891315063,3.9682539682539675,3.9622524917891155,105679.61957188498,285.1499999999999,285.22878110894385,1.826081780563908,0.6745,0.6835098545739369,0.6896775013227239,0.44213756797897324,0.3466388116685558,0.3478112396030197,0.18877348502729116,0.1903860017684694,0.1624759473436415,0.16317718844676415,297.15,293.15,297.1472380962225,297.7391289167141,296.97849585719865,297.2110933791729,297.3751261588758,297.29021648163683,0.0,2794.8721141184783,834.6963484812361,431.45371613155197,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.38494235190069065,282.45,282.45,282.44970621414797,284.41769155390125,3.9682539682539675,3.9510566073613433,106045.60522981343,285.1499999999999,285.0810997620058,1.8289582687956947,0.6745,0.6836240109215922,0.6910816535591674,0.44471205483992576,0.34598547030759785,0.34724639405310365,0.18889417768345484,0.19056256612606248,0.16302030391524228,0.16376576654685,297.15,293.15,297.1471518072664,297.7330935472363,296.97683251327817,297.2101593732489,297.375256426699,297.2884987335458,0.0,2922.2780808936714,835.2201317726436,435.1670521413694,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.3847248253991774,282.45,282.45,282.44998378399174,284.39808656613405,3.9682539682539675,3.931980966265862,106488.81300087157,285.1499999999999,284.9916835043223,1.8317051991803746,0.6745,0.6837466331850236,0.6921411372813794,0.4474607036211659,0.3450129618116821,0.34651483663868776,0.18887404995363402,0.19066433561190851,0.16343358048237094,0.16428440073423675,297.15,293.15,297.1454299587936,297.72311684992656,296.97116397981557,297.20755466759033,297.3732305990458,297.2840992110344,0.0,2866.707773816461,834.6610992529644,438.99463178392915,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.3845155675617996,282.45,282.45,282.4499725647257,284.4061427154484,3.9682539682539675,3.9240496318893903,106580.69789686316,285.1499999999999,284.99925922133144,1.8343319387284287,0.6745,0.6838762496525912,0.6932203706274338,0.45034761090009257,0.34416395584345283,0.3456514797200918,0.18887353860495923,0.19069503526213616,0.16387689271384143,0.16474115688563004,297.15,293.15,297.14357366106435,297.71377489307906,296.9673029538007,297.20529243314826,297.3717808854576,297.28034496531,0.0,2845.9551394528494,833.6959333161515,442.9112401811869,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.3843200941858256,282.75,282.75,282.75001112814283,284.53739298244807,3.9682539682539675,3.92436001989492,106434.93864550337,285.1499999999999,285.0532473397574,1.8370811864616943,0.6745,0.6840078229437025,0.6943599632117339,0.45325927499221286,0.3434773208946209,0.3448637267042367,0.18891817055899107,0.19073191387277824,0.1643689655367604,0.16521224672753984,297.15,293.15,297.1419236239989,297.7055364097339,296.9656761838024,297.20366936011476,297.37119264133946,297.2775996437978,0.0,2670.081045016404,832.6216399263467,446.9380365783277,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.38413482356938744,282.75,282.75,282.75010729603537,284.6653707597879,3.9682539682539675,3.9534204738020646,105662.62566460046,285.1499999999999,285.2533739225944,1.8401803126759122,0.6745,0.6841369040747964,0.6958907574110527,0.45609791666876326,0.34330352947910664,0.34433246472593926,0.18915796424648168,0.19085202727549175,0.1650508759652779,0.16576904503391712,297.15,293.15,297.1420693659784,297.7023882508902,296.97069148358605,297.20448821275926,297.3737588889388,297.27867924043056,0.0,2755.543548140639,832.7017064048757,451.1020655586968,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045564.0,21045564.0,298.13899999999995,288.6461129103353,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.3839375700023229,282.75,282.75,282.7500323404849,284.6671771464246,3.9682539682539675,3.9593644328197057,105588.09431975405,285.1499999999999,285.2663721792107,1.843770567927486,0.6745,0.6842614515786625,0.6974770670073005,0.45882058120746344,0.34321100213691713,0.34414535589423295,0.18945306027713682,0.19110934292316747,0.16577449130416924,0.1664559764726257,297.15,293.15,297.1428893568839,297.70002548884605,296.97653500605907,297.20594166359774,297.3769036752131,297.28045903811994,0.0,2788.065768284095,833.3655254640919,455.43714021716397,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.3837357758547842,282.45,282.45,282.7500109855838,284.6705625480615,3.9682539682539675,3.961285590084363,105628.04823113483,285.1499999999999,285.27016423948936,1.8475565913242522,0.6745,0.6843874632504483,0.6989970014097596,0.4615590075201649,0.3430434013835113,0.3440431323567769,0.18974072611150306,0.19141932781065654,0.16648093251248788,0.16718414756246036,297.15,293.15,297.1437964183028,297.69694808273084,296.9811878892057,297.20724763161866,297.379642317355,297.28176446784266,0.0,3584.9927106736654,834.085413963865,459.9163562275173,297.07644805264937,296.9696480184731,297.56606303899594,297.9597387670397,297.3162913984687,4878.994480865047,5617.208061401693,0.3647114758916304,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.3837357758547842,282.45,282.45,282.7500109855838,284.6705625480615,3.9682539682539675,3.961285590084363,105628.04823113483,285.1499999999999,285.27016423948936,1.8475565913242522,0.6745,0.6843874632504483,0.6989970014097596,0.4615590075201649,0.3430434013835113,0.3440431323567769,0.18974072611150306,0.19141932781065654,0.16648093251248788,0.16718414756246036,297.15,293.15,297.1437964183028,297.69694808273084,296.9811878892057,297.20724763161866,297.379642317355,297.28176446784266,0.0,3584.9927106736654,834.085413963865,459.9163562275173,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
