,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.3835049567573321,282.45,282.45,282.44997468896986,284.4297635182864,3.9682539682539675,3.9407461667588892,106223.82481160742,285.1499999999999,285.06121089574,1.8513073201334105,0.6745,0.6845190132397583,0.7002003930544882,0.4644004230557599,0.34253101622491555,0.3438425936827871,0.18990768502214783,0.19171135331485178,0.1670625285114813,0.16788530174400199,297.15,293.15,297.14364993452506,297.69011707951,296.9812143738123,297.2070237372665,297.3802036590834,297.2804417568395,0.0,2913.1400921520335,834.4403691932998,464.50506735210587,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.3832886112814776,282.45,282.45,282.4498690098885,284.43035540233666,3.9682539682539675,3.9311716204422673,106403.55111413664,285.1499999999999,285.0368998818195,1.8547052365059666,0.6745,0.6846612886299074,0.701154319775003,0.4674536327208788,0.3417847892813663,0.3433111860444858,0.18996967442313994,0.19188237757658277,0.1675480625123923,0.16846387607342403,297.15,293.15,297.1423996696909,297.68054375585865,296.9782748264381,297.20554195291174,297.37917531801816,297.2771871045835,0.0,2871.4170077545623,833.8211218224443,469.14431003189225,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.3830774730159437,282.45,282.45,282.45005690932766,284.4370275440629,3.9682539682539675,3.925760130208102,106451.17769922322,285.1499999999999,285.0440945602372,1.857970588537493,0.6745,0.6848087772147634,0.7021323985287972,0.4705975764539953,0.3411365025068642,0.3426613942694336,0.19004959775154917,0.19199463221542257,0.16806247203234098,0.16899163616525276,297.15,293.15,297.1411694824643,297.67163982330635,296.9767050106601,297.2043368370891,297.37866312186077,297.27450285507615,0.0,2860.6853296015083,833.0458330259038,473.83506817606826,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.3828881097892724,282.75,282.75,282.75019596451153,284.66832894763724,3.9682539682539675,3.9452889735939247,105853.19042166107,285.1499999999999,285.2023148993315,1.8613220535785109,0.6745,0.6849570718633384,0.7032478271861418,0.4737376729243716,0.3407029376126639,0.34207531613828523,0.19019988674601035,0.19211501360841404,0.168655124553928,0.16953692062336573,297.15,293.15,297.1405102049632,297.6647738548855,296.9779671060779,297.20404236789625,297.3794696668114,297.27335264012686,0.0,2719.984414614738,832.487527958276,478.60212962527993,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.3826943278341826,282.75,282.75,282.7500841861768,284.6914028423146,3.9682539682539675,3.9597309213936485,105545.15373084298,285.1499999999999,285.2989528997228,1.8650668821391043,0.6745,0.6851002351094294,0.7047245501039877,0.47674976558444143,0.34069864288333107,0.34179224421945775,0.19052447823193627,0.19234373577393507,0.16942136947432088,0.17019719403099096,297.15,293.15,297.1415778293654,297.66255777690213,296.9846617583992,297.2058746839117,297.383096022088,297.2755536141333,0.0,2784.7993943382394,833.1037250040961,483.4877966142679,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.3824917482544863,282.75,282.75,282.75001089120616,284.69790399047076,3.9682539682539675,3.960908186143182,105607.92216761794,285.1499999999999,285.3081946448777,1.8691694095811218,0.6745,0.6852399685070752,0.7061552634488746,0.4796717672054018,0.3406445130801467,0.34175247033504236,0.19085276158895711,0.19267770626408945,0.17018232177620504,0.17096001767433475,297.15,293.15,297.14287733226826,297.6598629698766,296.9904478163223,297.2076771652024,297.3864891462303,297.27747088597994,0.0,2805.1323533660516,833.8470330512853,488.51125277790135,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.38227482197971757,282.45,282.45,282.449692585672,284.57553001494756,3.9682539682539675,3.9619427335462114,105663.09672092338,285.1499999999999,285.26868324816826,1.8733218836959504,0.6745,0.6853822201717031,0.7075004515985809,0.48262826009630927,0.34049526548945214,0.34170239398670665,0.19115956648779606,0.19302691958114657,0.17091691970178002,0.17173114988513216,297.15,293.15,297.14413041004525,297.6562296179207,296.99478464644346,297.20914593931593,297.38931299285673,297.2787207213164,0.0,2974.5603286785713,834.5005960339691,493.6325118507332,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.3820469606720522,282.45,282.45,282.4499136019026,284.45416978613605,3.9682539682539675,3.945532887559548,106130.24988027348,285.1499999999999,285.08538866955774,1.877274174957305,0.6745,0.6855315635395377,0.7083870291313055,0.48571254948583675,0.33987464195867806,0.34145171455666,0.19128359818404533,0.19331154538805898,0.1714685449620041,0.17243298643346638,297.15,293.15,297.1436892367186,297.6471620722854,296.9929086269098,297.2083310269831,297.3890087943626,297.27621995145194,0.0,2905.3692579631347,834.7180843869467,498.81151417596425,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.38182987259516227,282.45,282.45,282.4499717688175,284.45801252736754,3.9682539682539675,3.9414721688348067,106199.17975366657,285.1499999999999,285.08034206126024,1.880869571995174,0.6745,0.685689788428582,0.709182225262759,0.4889586410436705,0.33921309357775065,0.3409090375176278,0.19136838426634403,0.19347666142506761,0.17199524216413237,0.17301949987220044,297.15,293.15,297.14272264064715,297.6373706745135,296.9906029857133,297.20707931540085,297.3883158440967,297.2732182920743,0.0,2880.1063241305533,834.4004810772998,503.9987682796037,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.3816156395800478,282.75,282.75,282.4499972559023,284.46332670679396,3.9682539682539675,3.938941709562165,106219.85449315375,285.1499999999999,285.0865113018001,1.8844145532639212,0.6745,0.6858501365853356,0.7099996132859228,0.4922263490042196,0.33863489956912446,0.3403371905800471,0.19146946178984192,0.19361434235193115,0.17254854321169846,0.1735887382082892,297.15,293.15,297.14178310014313,297.62821053333323,296.98944132600116,297.2060705510499,297.38808294817966,297.2707176917415,0.0,1650.828269872326,834.0270599856777,509.2198176223412,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.38143011771403856,282.75,282.75,282.75015287136864,284.71336076029246,3.9682539682539675,3.961342711348745,105631.09454074007,285.1499999999999,285.3085549609814,1.8880564720354387,0.6745,0.6860096197492715,0.7111128684994954,0.49545507447891546,0.3384184100331742,0.3398544612074756,0.1917016140118733,0.19377030284092783,0.17324315707669347,0.17418745395275484,297.15,293.15,297.1419895115979,297.62302751705295,296.992990899644,297.2067067615452,297.39020314925955,297.2709835678199,0.0,2763.524187557614,834.1214976144488,514.4935819716294,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.3812291959669768,282.75,282.75,282.7500571164336,284.7230552855457,3.9682539682539675,3.9623453863842313,105684.57492522127,285.1499999999999,285.34538065691237,1.8921512742120021,0.6745,0.6861617483188966,0.7124503351685364,0.49851576574074613,0.3384555176978513,0.3397239256991451,0.19205279182333992,0.19406122469413187,0.17404919438048377,0.17492692868390236,297.15,293.15,297.14340234995296,297.620749510244,296.9996210610289,297.2087560683308,297.3940611105013,297.2733180200116,0.0,2810.8105589808542,834.7550594011062,519.8834377565407,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.38102215532542827,282.75,282.75,282.7499203921368,284.7277899914886,3.9682539682539675,3.9631724884922597,105728.70084024838,285.1499999999999,285.35403119383415,1.8964688195528303,0.6745,0.6863120185086348,0.713717301123319,0.5015209329119827,0.3384142808926518,0.33973448830987557,0.19239705945660812,0.19442542112486189,0.17483597172655163,0.17573212204914648,297.15,293.15,297.1448907146949,297.61770187760527,297.0049858111908,297.21064002156015,297.3974495191697,297.2751335888442,0.0,2819.8205782932887,835.2779229293039,525.3793252753418,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.3807924461036905,282.45,282.45,282.4498536750914,284.499421517119,3.9682539682539675,3.9638940625675354,105767.20435474976,285.1499999999999,285.20496737101973,1.8994274992522406,0.6745,0.6864020943160684,0.7148106691374818,0.5033141405973726,0.33817682220909884,0.33968332107704186,0.1926793351199034,0.19477767959387318,0.1755518295058368,0.17651850949150466,297.15,293.15,297.1458876653155,297.6126463159849,297.00760729776925,297.21168841092447,297.3995266679373,297.2754712715863,0.0,2957.6817476534025,835.7342537207471,528.8888437526494,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.3805659692149751,282.45,282.45,282.4499421813684,284.4748802028852,3.9682539682539675,3.953745309482128,106058.36848180415,285.1499999999999,285.11027845748146,1.8997298799500402,0.6745,0.6863910425001,0.7156017797642384,0.5030947459964837,0.33751552117502326,0.3393261830500896,0.19278863472577312,0.1950064300098893,0.17609403221172681,0.1771791880778466,297.15,293.15,297.1452004327204,297.604131744661,297.0047156053967,297.2105974459488,297.3986715321806,297.2726633521815,0.0,2904.491793232336,835.8891427464266,528.817372851545,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.38034758324090334,282.45,282.45,282.4499817101044,284.47584720470377,3.9682539682539675,3.9524260133913787,106082.28683739383,285.1499999999999,285.1106354729932,1.8986048324328402,0.6745,0.6863334521791671,0.7165583698234352,0.5019487399605603,0.3368953540806008,0.3387254657379657,0.19289336983796013,0.1951240594120699,0.17664504617827692,0.1777346978309189,297.15,293.15,297.14431579322525,297.5979672689808,297.0024694426983,297.2094959659214,297.3979979305024,297.2704492802656,0.0,2886.5460736344753,835.7986445968334,526.9820961870906,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.3801205215852245,282.15,282.15,282.1498974237963,284.35259960726415,3.9682539682539675,3.9442580813347283,106280.14633465669,285.1499999999999,285.0628810419195,1.8968265666734365,0.6745,0.6862470023390655,0.7177064282755901,0.5002233544263871,0.3363363153765748,0.3381136164684275,0.19300736150180686,0.19521672776947258,0.17721513887414952,0.1782772900549447,297.15,293.15,297.1434201153934,297.59436960020406,297.0010895238464,297.2085486059583,297.3976624606207,297.2690180612046,0.0,3032.562438431416,835.6269178895423,524.1847760715549,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.37988455765254003,282.15,282.15,282.14990946167546,284.23936145440683,3.9682539682539675,3.8949843317965196,107377.86749584344,285.1499999999999,284.87746369191655,1.8968272278036877,0.6745,0.6862503364402827,0.7185590461034124,0.5002893768590273,0.335426669296509,0.33745208936543375,0.19296748836411864,0.19528700168707042,0.1776332432244092,0.17879976943834663,297.15,293.15,297.14099309113624,297.58730831203036,296.9952646624335,297.20576288708963,297.394832162926,297.2648322231231,0.0,2963.655093501028,833.7086027291638,524.2406125125227,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.37966080470580316,282.15,282.15,282.14996115483035,284.2520625016493,3.9682539682539675,3.867936491405545,107716.02034310758,285.1499999999999,284.8790881690754,1.8968554454682693,0.6745,0.6862729623428151,0.7194246679956925,0.5007406120721875,0.33456529910730193,0.3365976234579223,0.19291826372186743,0.19526328641778615,0.1780578547588204,0.17923446419587105,297.15,293.15,297.1382858320826,297.58069689025615,296.9903039821306,297.20297918531975,297.39222924619065,297.260899027196,0.0,2935.347073068849,830.5240823314966,524.7119003224793,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.37944117398947463,282.45,282.45,282.14999673607286,284.26632509337975,3.9682539682539675,3.8377444743551496,108047.05325834872,285.1499999999999,284.88722704215587,1.8971577399743307,0.6745,0.6863064397662059,0.7203963389275457,0.5014078547867467,0.33386306095273877,0.33578826571294285,0.19291368705100442,0.19523494792974308,0.1785391050616173,0.17967720955874075,297.15,293.15,297.1358651581612,297.57563466198826,296.98757638195406,297.20084806415343,297.39066143408957,297.2581171400693,0.0,1662.3375314098437,826.5703196885739,525.5602917635221,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.3792497226250059,282.45,282.45,282.4501501046561,284.5090235582255,3.9682539682539675,3.885687268123195,106522.33783304942,285.1499999999999,285.1054603809376,1.8979217972048628,0.6745,0.6863461571723798,0.7217097730259332,0.5021986403506711,0.333547535725522,0.33517494940395837,0.19305889746471355,0.19526942214153084,0.17917998930880102,0.1801940513293506,297.15,293.15,297.13482649918126,297.5749487017407,296.98992957189853,297.200631458377,297.391795873819,297.25842642100326,0.0,2817.852332477385,825.0911728871271,526.7951840049597,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.3790433411249231,282.45,282.45,282.45004199466723,284.5082161835075,3.9682539682539675,3.890005415669921,106323.89105992718,285.1499999999999,285.1356164588447,1.8993614098732043,0.6745,0.6863872966874994,0.7232608902121309,0.5030168359368675,0.3334856497322921,0.33491584256385615,0.1933264866117713,0.19544751415150746,0.1799372798069918,0.18086040507509146,297.15,293.15,297.1351200237307,297.57715530552,296.9954117541588,297.2019018879331,297.394788356556,297.2608754655797,0.0,2861.2803876273924,824.4696094506091,528.4371689377416,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.3788309610832496,282.45,282.45,282.450014224278,284.51087093257496,3.9682539682539675,3.8881508926546346,106302.70342947589,285.1499999999999,285.13568993269513,1.9012425165592486,0.6745,0.686434541034913,0.7247473151832887,0.5039550728288239,0.33335478790901074,0.33481416714179296,0.19359144283503898,0.195708663884358,0.18067791611862805,0.18160247419836062,297.15,293.15,297.1356249502607,297.57848711341546,296.9997938010044,297.2030898751174,297.39738839947256,297.2628768278541,0.0,2873.709840911312,823.9121889151271,530.4551250883749,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.37863713214907724,282.75,282.75,282.75019744762074,284.7345017063831,3.9682539682539675,3.9184089470706285,105482.52870751725,285.1499999999999,285.2904372769082,1.903326920267818,0.6745,0.6864914722438394,0.7262969692497189,0.5050833651974366,0.33328979823807925,0.3346958474676901,0.1938996116135411,0.19598629401513365,0.18145661574573818,0.182349379257082,297.15,293.15,297.1367182114885,297.5805542357731,297.0048672743459,297.20476422616736,297.4005239801702,297.265485585589,0.0,2743.258182861417,823.9195169175698,532.792022528782,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.3784381633849172,282.75,282.75,282.7500847263203,284.75147300078197,3.9682539682539675,3.940423549044895,105072.78196982516,285.1499999999999,285.378153328476,1.905834230839243,0.6745,0.6865524463126207,0.7281578274303893,0.5062891579687759,0.3335432489092122,0.33474801097353174,0.19435941267195755,0.1963516217987957,0.18238478873621938,0.18318023465683375,297.15,293.15,297.1394643446841,297.5863109377212,297.0138053408262,297.208212165378,297.40599027652524,297.27075661302695,0.0,2808.008188401325,825.3307751023478,535.4553481781747,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.37823013987998766,282.75,282.75,282.7500248301864,284.75169236744887,3.9682539682539675,3.950040468620893,105029.19502144703,285.1499999999999,285.3823081482711,1.9087452261985804,0.6745,0.6866190079477851,0.7298973007151124,0.507602372346313,0.3336722640078811,0.3349349860839794,0.1947996727042353,0.19679991493691906,0.1832770678170239,0.18408478884945312,297.15,293.15,297.14232028672114,297.5903456480275,297.02076814375135,297.21127342791783,297.4106308729051,297.2750676758646,0.0,2827.826149496096,827.0020709490894,538.4694333770025,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.3780082096014863,282.45,282.45,282.4495314466541,284.6266237546942,3.9682539682539675,3.952608737034503,105165.81683992769,285.1499999999999,285.3362670519647,1.9117533847572992,0.6745,0.6866940450369196,0.7315109577574161,0.5090786520346887,0.33368126068975396,0.3350623761072558,0.1952062538490644,0.19724664321969254,0.18412798447855952,0.18497703947285485,297.15,293.15,297.1450179383351,297.592703447827,297.0259437034138,297.21381500945046,297.4144238551422,297.2783807908337,0.0,2995.2126702617643,828.6162891249834,541.7237328744889,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.37777517681115125,282.45,282.45,282.4499684234298,284.50258754220596,3.9682539682539675,3.936553721444274,105721.92220330582,285.1499999999999,285.1484907590276,1.9146369152578702,0.6745,0.686782221796195,0.7326026173867247,0.5108077047236134,0.3331975025568704,0.3349624831000098,0.19541481106846958,0.19761810549898998,0.18477020759106833,0.18578250836871077,297.15,293.15,297.14590972083545,297.5886108140126,297.0245961157178,297.2138436766942,297.41462553909173,297.2775171732704,0.0,2924.839434101423,829.6140205727124,545.191340911186,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.37755354139428643,282.45,282.45,282.44996886943176,284.503959927858,3.9682539682539675,3.9363140975517803,105782.74687116523,285.1499999999999,285.14361296808664,1.9172198406995915,0.6745,0.6868854766781431,0.7335717471134168,0.5128245787414258,0.3326584755925241,0.33453675623850393,0.19557585339971692,0.19785244565517435,0.1853810290558402,0.18644881253485002,297.15,293.15,297.1461649551429,297.5832208882484,297.0226174555809,297.2133016550338,297.41431291665083,297.27592357413135,0.0,2898.608353003599,830.0407844823088,548.8125137231688,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.37733488202966237,282.75,282.75,282.45000124033163,284.5060415483794,3.9682539682539675,3.937135035961824,105807.73769607494,285.1499999999999,285.14676871407045,1.9198213912799131,0.6745,0.6869949725692445,0.7345443041196624,0.5149546420918847,0.3321900792430942,0.3340683405814753,0.19574723141048472,0.19805261865470836,0.18601601306697801,0.187091883325654,297.15,293.15,297.14634836447425,297.57806753683315,297.02161150248435,297.21290458252207,297.4144079800839,297.2746679932796,0.0,1654.978851853194,830.4100523709365,552.5841685675323,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.37714482171741104,282.75,282.75,282.7501477540875,284.7550838117263,3.9682539682539675,3.9566146374344195,105379.09232337907,285.1499999999999,285.3647230701843,1.9201891229905834,0.6745,0.6869910027386987,0.7358541763236767,0.5148777017292089,0.3320638042288554,0.33366583354480633,0.1960451735798389,0.19824673672567114,0.18679699015906565,0.18775009669691625,297.15,293.15,297.1475758699866,297.5772468235749,297.02505334736867,297.214072535207,297.4169185062873,297.27617341648494,0.0,2782.9352843917304,831.1382788278187,552.6978986272114,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.3769399921396368,282.75,282.75,282.7500420894175,284.75810367048325,3.9682539682539675,3.9583079374443124,105469.3091462414,285.1499999999999,285.39736294614863,1.9194654617266973,0.6745,0.6869066923008484,0.7375317248522782,0.5132381059580304,0.3321753463715167,0.3335687937810093,0.19645328267188827,0.1985494492848879,0.1876895515862575,0.18853609168539787,297.15,293.15,297.1499127875829,297.5809058353243,297.0313799031521,297.216525142087,297.4211537555215,297.2799754847336,0.0,2825.8154206770478,832.2058627369378,550.4964998279173,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.3767293643252336,282.75,282.75,282.75000944964506,284.75598661841013,3.9682539682539675,3.9597593392459056,105546.66867082636,285.1499999999999,285.39273660820083,1.9179473989087266,0.6745,0.6867722456126578,0.7392934286315774,0.5106126650470746,0.33220210731267397,0.333594793842745,0.19684473946606956,0.19890767359739475,0.18855472375766197,0.1893794201992624,297.15,293.15,297.1522592097854,297.58544390745357,297.03637278699364,297.21867878725425,297.42477189654744,297.2835053176069,0.0,2838.4158471492983,833.1216624267121,546.7909677431466,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.37649650598575507,282.45,282.45,282.44985501204104,284.5259485210456,3.9682539682539675,3.960971906898401,105611.32011090306,285.1499999999999,285.2320080333308,1.9168129453350102,0.6745,0.6866598385985576,0.7410062454418329,0.5084069100997517,0.3320208498674042,0.3335750335074509,0.19716235529860934,0.19926492829279613,0.18933539441511965,0.1902126797890675,297.15,293.15,297.1540610942269,297.58918830624987,297.03848454291426,297.2198416853873,297.42684459121824,297.2856840439993,0.0,2968.8365776881324,833.8872780196251,543.7691420059923,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.37626741986886725,282.45,282.45,282.4499342909791,284.4944487702012,3.9682539682539675,3.954389287587293,105853.5039751929,285.1499999999999,285.135381550247,1.9167751445992696,0.6745,0.6866250945335439,0.7423272040284259,0.5077230918625698,0.33142078442907785,0.3332742649229967,0.19729812856181472,0.19952365011212592,0.18992824035912298,0.19093171173547704,297.15,293.15,297.1541572157315,297.58803460113757,297.0351666381152,297.21875293915843,297.4257523576424,297.284372750357,0.0,2914.1576504570166,834.410418171195,543.0029012890601,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.3760467238732339,282.45,282.45,282.449987419114,284.49472907855295,3.9682539682539675,3.954501994768594,105885.17128005065,285.1499999999999,285.1349754189954,1.9167561256474426,0.6745,0.6866125421577721,0.7436544733394614,0.5074754807543074,0.33086383908231554,0.33274412147438864,0.19742641248089185,0.19967791941390112,0.1905321000799277,0.19154729694503003,297.15,293.15,297.15401350367466,297.5870070670567,297.0325360234422,297.2176180787378,297.42488727671645,297.28321238992555,0.0,2896.2417127794056,834.6838330908819,542.712735060491,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.3758174700995868,282.15,282.15,282.1498994442784,284.37180956103634,3.9682539682539675,3.948514564482374,106070.67841513857,285.1499999999999,285.08801773409743,1.9170160309806394,0.6745,0.6866148143651298,0.7449934169802939,0.5075198431270836,0.3303727882281827,0.3322132465860746,0.19756294593895043,0.1998128651495338,0.1911582713114956,0.19215679721955123,297.15,293.15,297.15380065664885,297.58615686061046,297.03084759886417,297.216626264277,297.4244207112265,297.2823704183254,0.0,3040.6707997232065,834.8800659450422,542.8921229622766,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.37557927624540344,282.15,282.15,282.14991115764826,284.25628467165444,3.9682539682539675,3.906074296192767,107056.7333745854,285.1499999999999,284.9028947729783,1.9174600467096752,0.6745,0.6866325436423675,0.7459283273217476,0.5078685509619728,0.32954081570775706,0.3316227293052049,0.19754059468939128,0.19990669115695484,0.19162226025067453,0.1927330079155066,297.15,293.15,297.151974750115,297.58041669394856,297.0248512574737,297.21373684936185,297.42129667753875,297.27845524568755,0.0,2972.9750006933086,833.5826321129214,543.5009406550058,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.37535315217766374,282.15,282.15,282.14996320137857,284.26623671707284,3.9682539682539675,3.884305721645442,107344.18427861715,285.1499999999999,284.90292768140284,1.9178830859121259,0.6745,0.6866674462297543,0.7468334320127988,0.5085545291744505,0.3287540523566854,0.33084755212131917,0.19750681690451252,0.1999036925021661,0.1920938897523496,0.1932170403257228,297.15,293.15,297.14978599242994,297.57455380937967,297.01968505976873,297.21082808049374,297.4184302644684,297.2746566413081,0.0,2945.2010302978438,831.1612476778176,544.4586152488189,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.3751309175060216,282.45,282.45,282.1499986933165,284.2772864983032,3.9682539682539675,3.860295804598575,107620.13791318034,285.1499999999999,284.9089159403484,1.918562392401499,0.6745,0.6867121620753779,0.7478113572176156,0.5094322336397684,0.32811684879225067,0.33012080400138555,0.19751561232455045,0.19989676043451027,0.19262385740977647,0.19371252319617135,297.15,293.15,297.14779967173234,297.5698032056512,297.0166308288301,297.20854962955616,297.4166339287998,297.2718834529139,0.0,1664.3066942613489,828.1448674883484,545.7690800647069,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.37493735879941376,282.45,282.45,282.4501428840548,284.51813648700664,3.9682539682539675,3.902842213688489,106291.75104202266,285.1499999999999,285.12699486683965,1.9196546477295982,0.6745,0.6867628008130041,0.749120321399055,0.5104246397052986,0.32786580308484337,0.3295646628745918,0.1976771688486425,0.19994312758721627,0.19332623973203172,0.19427735622826722,297.15,293.15,297.1471226536762,297.56929207721106,297.01867175148607,297.2082305008743,297.4177646765791,297.27221633196535,0.0,2827.7386906942097,826.9411696522872,547.4411104273802,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.3747284526267382,282.45,282.45,282.4500443630412,284.519127884623,3.9682539682539675,3.9073067328414925,106136.18847833946,285.1499999999999,285.15241253397517,1.9214444445867809,0.6745,0.6868137220593805,0.7506519540491516,0.5114210943563766,0.3278621441853289,0.3293791239213955,0.19796233913146155,0.20014391781472388,0.19414927774324758,0.19501090498461254,297.15,293.15,297.1477240223276,297.57147988139945,297.0237656807157,297.2094153492967,297.4208174274329,297.27464047223447,0.0,2869.1038256266543,826.6757399264544,549.520899079224,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.3745140540615473,282.45,282.45,282.4500155268725,284.5214488339065,3.9682539682539675,3.9080793049148808,106090.68285217963,285.1499999999999,285.15662287145403,1.9236349103882528,0.6745,0.6868709090412375,0.7521027879887466,0.512538098800221,0.32778706083374987,0.32932540182948467,0.1982415374496875,0.2004197864157329,0.19494913739176237,0.19581227732706452,297.15,293.15,297.148468781177,297.5725984706094,297.02773950929856,297.21047883282534,297.4233647925862,297.2765300772993,0.0,2882.21141863381,826.4847330068084,551.9668658532736,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.37431826884319847,282.75,282.75,282.75008786620054,284.74324940659017,3.9682539682539675,3.93488489125415,105393.46155798342,285.1499999999999,285.3134193050407,1.926003456861412,0.6745,0.6869362176660732,0.7536187531584142,0.5138107805184043,0.32778581216274705,0.3292654362287547,0.1985655004833078,0.20071203958002323,0.19579054680537816,0.19661875354242433,297.15,293.15,297.14975472629493,297.57448944347345,297.03253537875,297.2120561138098,297.4265161063804,297.27907035374176,0.0,2753.5204402399063,826.6858885858682,554.6921400486938,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.3741172188621468,282.75,282.75,282.7500698602829,284.76663918592885,3.9682539682539675,3.9517602745365923,105120.67213643604,285.1499999999999,285.40345316774176,1.9287943226724622,0.6745,0.6870047775749568,0.7554398156921226,0.5151436426167371,0.3280901879366257,0.32938146393532775,0.19904108363238435,0.20109668282785167,0.19678600264078416,0.19751643475745506,297.15,293.15,297.1526433760518,297.57999586248195,297.04103541830614,297.2154077157947,297.43206763354016,297.28423000123496,0.0,2816.741667493567,828.0827783565181,557.7367099141886,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.3739075940433503,282.75,282.75,282.7500194202074,284.7669474542571,3.9682539682539675,3.9541362071904014,105247.1143809834,285.1499999999999,285.40560185511146,1.9319490120507514,0.6745,0.6870775259801946,0.7571579727814391,0.5165543792640436,0.3282953250534683,0.32962782068067237,0.1995023741167647,0.20156072039879708,0.19774835878229247,0.1984868107285396,297.15,293.15,297.1556500780386,297.5840356527484,297.04793364371426,297.2184544501443,297.43685790230086,297.2885863453893,0.0,2838.1871959847417,829.5773346701869,561.0896140389902,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.37368352138526806,282.45,282.45,282.4499075711814,284.64510632976976,3.9682539682539675,3.956156008093043,105354.66379188793,285.1499999999999,285.35927352550345,1.9352171817195374,0.6745,0.6871588739138121,0.7587300180649357,0.518127261421464,0.3283651025067799,0.32982457149959105,0.19992393756990562,0.20202868877749522,0.19865763177147333,0.1994465531808604,297.15,293.15,297.15846373874655,297.58613587982336,297.0528239688677,297.2208968727963,297.4405838516211,297.291780862371,0.0,2995.8175309060803,830.849281394539,564.7010606010504,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.37344840613604663,282.45,282.45,282.4499155532,284.5158283603283,3.9682539682539675,3.948400492564938,105681.70574713813,285.1499999999999,285.17051514560904,1.9383347643442261,0.6745,0.6872531654135914,0.7597667459350778,0.5199441446689704,0.32794464728026584,0.3297923830652239,0.20014034519311444,0.20241697229672587,0.19933979711471556,0.20030857486457726,297.15,293.15,297.159438661001,297.581630378421,297.051232347063,297.22074283925,297.4404166327023,297.29069217168745,0.0,2932.3742578106812,831.7944356808055,568.5104185546082,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.37322458027710503,282.45,282.45,282.4499665767577,284.51666404096505,3.9682539682539675,3.9490009452901402,105727.81568023167,285.1499999999999,285.1661163911123,1.941110477804631,0.6745,0.6873621912288173,0.7606742714102216,0.5220365784054264,0.3274583634274417,0.32942770634901075,0.2003044674416331,0.2026613297609883,0.19998530098572145,0.201016190497139,297.15,293.15,297.159742425657,297.57574641117884,297.0488780503557,297.21996570039636,297.43966292234956,297.2887991019875,0.0,2906.917942849681,832.283918050369,572.4431615548544,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.3730043120587515,282.15,282.15,282.4500007865301,284.51722605282805,3.9682539682539675,3.950260901405757,105751.00922885613,285.1499999999999,285.1669649392497,1.9438737005088518,0.6745,0.6874778983303614,0.7615874512287427,0.5242479842747636,0.3270508150532341,0.3290034193209692,0.20047952955812776,0.20286046051199574,0.20066124759250892,0.20169126333983536,297.15,293.15,297.15993960634944,297.5701623162322,297.04762520072757,297.219352528623,297.43944050402075,297.2873040311906,0.0,3498.1175379654555,832.7321255984272,576.52139243604,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.37275752336306306,282.15,282.15,282.1498777477115,284.2818581833862,3.9682539682539675,3.913847911363043,106695.9232156481,285.1499999999999,284.9553721168217,1.9467066476321497,0.6745,0.6875983942170186,0.7621953388814248,0.5265410619221833,0.3264204827565406,0.3285841289235806,0.2005442780290304,0.20304221845909115,0.2012242309464568,0.2023625237414907,297.15,293.15,297.15896662266147,297.56105689669045,297.04354085754017,297.2174107376989,297.43734975642445,297.2836649742031,0.0,3000.427165341473,832.427007593958,580.7541686304446,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.37252631033177763,282.15,282.15,282.14995858285454,284.2872370355001,3.9682539682539675,3.893687582587585,107018.68267434416,285.1499999999999,284.9383382227873,1.9492895742190244,0.6745,0.6877293369222477,0.7625829912243998,0.5290214271155238,0.32565262004187434,0.32794374208683763,0.20052105644664123,0.20311121586163047,0.2017101654574806,0.2029207948884319,297.15,293.15,297.15691432454565,297.54965718426286,297.037883331129,297.2144858352106,297.4340892471104,297.27860598445176,0.0,2962.046797049423,830.6430625304843,585.0726860199493,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.372300677987845,282.15,282.15,282.14999290770703,284.29681910495015,3.9682539682539675,3.8758988165245203,107221.27136191673,285.1499999999999,284.9448213263591,1.9518504551878637,0.6745,0.6878647397139952,0.7630450432357121,0.5315740189299959,0.3250327035514369,0.32727137870700185,0.2005350182730566,0.20313969476137048,0.20225622335302132,0.2034533694520025,297.15,293.15,297.1549366380548,297.5396083007475,297.0343403784058,297.212127789776,297.4319457173272,297.2745917648623,0.0,2948.875366579656,828.411962890427,589.4841827251219,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.37209708435090705,282.45,282.45,282.4501854974256,284.52344747038427,3.9682539682539675,3.9000944286038792,106354.0380635307,285.1499999999999,285.1053080974123,1.9545902368246653,0.6745,0.6880004347527723,0.7636968230780442,0.534119992794073,0.32465161348765437,0.32671301884758625,0.20063703681613884,0.20319440248614062,0.20291087831724836,0.2040311664449799,297.15,293.15,297.1535915717644,297.5322811974967,297.0340131425623,297.21094091005006,297.431685977829,297.2725025599405,0.0,2812.9813688070954,826.8430339013413,594.0206775848567,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.3718894767149231,282.45,282.45,282.45011716747194,284.54399316370933,3.9682539682539675,3.918070061700348,105872.02063262474,285.1499999999999,285.1962956171794,1.9577986679491277,0.6745,0.6881305889017125,0.7647593867046383,0.5365509967338664,0.32468478117536054,0.3264710328807465,0.20092467013295887,0.203373827754651,0.20376830125037826,0.2047569074814709,297.15,293.15,297.1539549947761,297.53022079688435,297.03898867047087,297.212052617268,297.4347659054355,297.2739965969669,0.0,2875.9149757375867,826.8902906185143,598.733639630586,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.3716732181082832,282.45,282.45,282.45001264923445,284.5446128796204,3.9682539682539675,3.921102994243452,105825.64571626205,285.1499999999999,285.1981718778373,1.961407747727352,0.6745,0.6882576803332855,0.7657802179633069,0.5389145660514091,0.3246819084526333,0.32646812725541774,0.20122062874683616,0.20366676073894072,0.20461560042335813,0.20560117747726084,297.15,293.15,297.1545679999956,297.5277283196986,297.0433016958661,297.21321959657666,297.43755481026545,297.2752744844805,0.0,2889.95550107656,827.1680300407588,603.6387146598067,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.3714654786630329,282.75,282.75,282.7497977893791,284.6692860825192,3.9682539682539675,3.931967498818581,105582.22718734073,285.1499999999999,285.25115736523435,1.9646943580124565,0.6745,0.6883674459929187,0.7667541930915317,0.5409479012029043,0.3246314195656252,0.32646568524455294,0.20151304540409165,0.20397746599339592,0.20544661123036978,0.20645105205851608,297.15,293.15,297.1552953131164,297.52476927190236,297.04684087555586,297.21429955481295,297.43996932842583,297.27623486876263,0.0,2729.938962290185,827.5524231495145,607.9927526392883,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.3712662767356801,282.75,282.75,282.7501002673738,284.79079939031334,3.9682539682539675,3.952952666792746,105184.11929786834,285.1499999999999,285.43528751184573,1.9653641750378124,0.6745,0.6883366960590068,0.768206291420009,0.5403801523600313,0.3249290849380946,0.32652047364943804,0.20197149000959624,0.20431175193112122,0.2064577231132951,0.2073283908079628,297.15,293.15,297.15768713039824,297.52775222335447,297.05469986561195,297.2173571541304,297.44525466143443,297.28055020698594,0.0,2815.070173163469,828.8326163252705,607.7357554812871,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.3710554928279984,282.75,282.75,282.75003125500484,284.791828178946,3.9682539682539675,3.955114704117374,105299.21006756998,285.1499999999999,285.4449321308387,1.9652190992233656,0.6745,0.6882457227320775,0.7698050935649099,0.5386953051248603,0.3252005986449744,0.32674951625423576,0.20244732481057906,0.20473475167507407,0.20746844857225716,0.20829800284460812,297.15,293.15,297.1605239443521,297.5323860521132,297.0619006894943,297.2204996319505,297.45031643638043,297.2851253508581,0.0,2844.568757420341,830.1933699747497,605.6862598450416,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.37084093341294394,282.45,282.45,282.7500066227329,284.78970090747345,3.9682539682539675,3.9569814919597097,105398.6345798992,285.1499999999999,285.44209837812076,1.9641353976539653,0.6745,0.6881084450236722,0.7714535399812217,0.5361423554524485,0.32535030044096663,0.3269499311076682,0.20288910196596505,0.20516251287067333,0.2084293161348787,0.20926168110000945,297.15,293.15,297.1632884744566,297.5374456454227,297.06727275988527,297.22310952892906,297.4543673500281,297.28909675174435,0.0,3537.81351635311,831.3694941157449,602.071699867078,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
