,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.37059743834363457,282.45,282.45,282.44987959911833,284.53606782789996,3.9682539682539675,3.9563646882372945,105544.17696457135,285.1499999999999,285.21944787259974,1.9643869010253725,0.6745,0.6880502895219522,0.772818641204066,0.5350572302164104,0.3251188256255384,0.32702244138883013,0.20317563731126861,0.20556321118982535,0.20920775321518015,0.21017636936863826,297.15,293.15,297.1648269755783,297.538833567483,297.06752268189996,297.22371699463616,297.4552368521675,297.290027414353,0.0,2958.9986814669883,832.3877310920304,600.9671566135492,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.3703688313457918,282.45,282.45,282.44995544149015,284.53041891816406,3.9682539682539675,3.956056913550885,105642.95113193721,285.1499999999999,285.1910992400401,1.9648944952409348,0.6745,0.6880399120172983,0.7738986568816921,0.5348636083299722,0.324623659612165,0.32673616719841864,0.20332844048925797,0.2058166311326154,0.20985295805615334,0.21091992094337406,297.15,293.15,297.16509076566535,297.5367257379232,297.06441350041086,297.22268453584036,297.45389583784487,297.28856207553696,0.0,2921.9703218062386,833.1019072764276,601.0466572157733,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.37014592128947266,282.45,282.45,282.4499883133859,284.52839394838475,3.9682539682539675,3.957525888335338,105675.44516020373,285.1499999999999,285.18765690750786,1.9654622604964478,0.6745,0.6880485455729791,0.7750114678580179,0.5350250563658304,0.32420250784059046,0.32629747307617885,0.20348706534573657,0.20598754870978092,0.2105294968547017,0.2115865845822587,297.15,293.15,297.16524524470543,297.5351013255396,297.06237716276985,297.22176464663625,297.45312521320227,297.2875227185707,0.0,2906.152963394215,833.6676253855778,601.5714437398103,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.36990414883114253,282.15,282.15,282.1498482024971,284.30347511248135,3.9682539682539675,3.9379493706846267,106251.50654379517,285.1499999999999,285.02738180013733,1.9663143931643776,0.6745,0.6880699133754263,0.7759993561481368,0.5354243233875667,0.3237191956608215,0.325890375666703,0.2036008057765892,0.20615073388067284,0.2111692089368271,0.21226474628667727,297.15,293.15,297.1648730143023,297.531999362409,297.05960366217147,297.2203266519456,297.45176482082655,297.28571350233096,0.0,3030.4904520305513,834.0653826836133,602.5433159815619,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.3696674461694298,282.15,282.15,282.14994587213187,284.28864898212254,3.9682539682539675,3.9135740177448586,106768.38322241954,285.1499999999999,284.9497521218889,1.967158632550779,0.6745,0.6881086361676565,0.7765976430702256,0.5361468612696929,0.3229346532982992,0.3253160816385288,0.20355839714846227,0.20622388847172568,0.21164838769046426,0.212853359694381,297.15,293.15,297.1629058646594,297.524297610418,297.05309823143733,297.2170521449309,297.44782524931065,297.2810358201513,0.0,2976.183372994506,832.9340243528832,603.8849772564148,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.3694392653430445,282.15,282.15,282.14997743420383,284.2953542263823,3.9682539682539675,3.8987037366842037,106958.70282147208,285.1499999999999,284.95211137075336,1.9680128435344422,0.6745,0.688161737405226,0.7772514008629974,0.5371359309244632,0.32227521552598104,0.32462010188476664,0.2035399104190724,0.2062187807855305,0.21218068785923436,0.2133725553596631,297.15,293.15,297.16089297363783,297.5175765153859,297.0484539221842,297.2141990551738,297.44491749313954,297.2772079919043,0.0,2956.477475243808,831.2473719963523,605.5433533061849,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.36922510232667827,282.45,282.45,282.44820376811856,284.42416576178937,3.9682539682539675,3.895147060066735,106817.5714009112,285.1499999999999,285.0065267770378,1.969139277403073,0.6745,0.6882226198313777,0.7779899814129141,0.5382677961511266,0.32176256630407596,0.32400446469415833,0.20356742018799626,0.20622393971490355,0.21277996912418773,0.21392384229998646,297.15,293.15,297.15911716136765,297.51215324595336,297.045872658161,297.2120181968638,297.44322768486154,297.2744777894415,0.0,2751.9842444053093,829.3929713805559,607.5369669593508,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.3690216095155808,282.45,282.45,282.4500978261359,284.54588308850697,3.9682539682539675,3.9291149099581943,105871.4586008644,285.1499999999999,285.19746799961695,1.970757954889484,0.6745,0.6882861123355105,0.7792011776043234,0.5394459181156185,0.32172915452853346,0.3236282309732626,0.20380246235619923,0.20631788392803269,0.2136230397511916,0.21459103799699886,297.15,293.15,297.15915374054117,297.51269975661523,297.04953915938836,297.2124515719842,297.4456244890794,297.27589374352164,0.0,2864.0826141350644,829.2172995459802,609.890131031237,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.3688065507946863,282.45,282.45,282.4500266093431,284.5436709639557,3.9682539682539675,3.932453587417837,105819.6329945639,285.1499999999999,285.20202300394334,1.9729936396679257,0.6745,0.6883496645647689,0.7804648914912214,0.5406229913794203,0.32176082818016016,0.3235667729526527,0.20408820927564375,0.2065542271094669,0.2145047861725849,0.21541951947375307,297.15,293.15,297.1598105077984,297.5138497286877,297.05388202872336,297.2134788371318,297.4485554044506,297.2779153013584,0.0,2893.090984505803,829.5157607741158,612.626918745318,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.3685873992953639,282.75,282.75,282.45000797011966,284.54410048076346,3.9682539682539675,3.935235071186006,105790.00935239042,285.1499999999999,285.20226633716766,1.9755196068852998,0.6745,0.6884197931073408,0.7816440891617409,0.5419190070760141,0.32172077649257363,0.32357792957070597,0.20436222343292149,0.20684137618779627,0.21535616568023142,0.21629021955986139,297.15,293.15,297.16053644927376,297.5139276316454,297.05713704703925,297.21432325164386,297.45087198654915,297.27935927323034,0.0,1657.091548530351,829.8701921546365,615.6902907780673,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.3683942542899908,282.75,282.75,282.7500626201097,284.7888814250428,3.9682539682539675,3.9558889945106714,105340.4428274915,285.1499999999999,285.42079314618945,1.9782345888502513,0.6745,0.6884973892204583,0.7830607718536641,0.5433493882791928,0.321903811901592,0.3236007181308448,0.20474804715690353,0.20715231049677849,0.2163304962999713,0.21717366098145066,297.15,293.15,297.1623991476931,297.5169164560969,297.0631460554096,297.21650516550056,297.4551390335483,297.2828211716497,0.0,2794.2244196100905,830.6810581792549,619.0389197322943,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.36818518818362533,282.75,282.75,282.75004838059016,284.7974677351289,3.9682539682539675,3.957616510670124,105432.46616371511,285.1499999999999,285.45227881544866,1.9814366343693344,0.6745,0.6885763991396148,0.7846337851127131,0.5448022396273133,0.32223295885869657,0.32384540943234086,0.20522642461748974,0.2075809414172808,0.21739179912066803,0.21818125827526372,297.15,293.15,297.16534970642914,297.52164847309274,297.0707427754353,297.21970761434,297.4606378432741,297.28761728251425,0.0,2838.7969476039757,831.7698249459307,622.7283801054732,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.3679707123905195,282.75,282.75,282.74995585324854,284.7996123678727,3.9682539682539675,3.9591210459578074,105512.64422914106,285.1499999999999,285.45693546379465,1.98485773550602,0.6745,0.6886609961813608,0.7860824601510692,0.5463535956069687,0.3224489496769607,0.32413205546319884,0.2056765709287141,0.2080518771935208,0.2184037749692978,0.2192202967128797,297.15,293.15,297.16826448583794,297.524693830663,297.07660985213147,297.2224478929682,297.46512116304865,297.29142744492987,0.0,2852.291117150528,832.718832036954,626.6861714874746,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.36773357958468145,282.45,282.45,282.4498582036247,284.5708202880977,3.9682539682539675,3.9604181371024256,105581.79186767538,285.1499999999999,285.30148017800633,1.9883127288314273,0.6745,0.6887544801533928,0.7872722534851726,0.5480626488085435,0.3224417001589561,0.32433598980290895,0.2060408190169921,0.20850728712381764,0.21930633285190027,0.22022584500210168,297.15,293.15,297.1705596741529,297.52445185482827,297.07937200329013,297.2240293107518,297.4676164657913,297.2932058617629,0.0,2986.576339983868,833.5375694749878,630.87055874686,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.367499744187728,282.45,282.45,282.44995827315034,284.54714943633553,3.9682539682539675,3.9615310342954464,105641.1382220317,285.1499999999999,285.216725062025,1.9914615479228344,0.6745,0.688862889017875,0.7879453976680264,0.5500374267062714,0.3220034673082617,0.32423343801552273,0.20620496362038676,0.20883761028536102,0.21998378381706737,0.22107744279728953,297.15,293.15,297.1710327854384,297.51795143646154,297.0765222381271,297.2231204892202,297.4663177424201,297.29098893833356,0.0,2936.7451134021394,834.2404690740968,635.2009341289346,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.36727396898910475,282.45,282.45,282.44998160025096,284.5454413893799,3.9682539682539675,3.9624725524876636,105691.3586403883,285.1499999999999,285.21548296740383,1.9943427594685845,0.6745,0.6889836303925126,0.7885907825606615,0.5522281127346914,0.32160867837047,0.32388629300188,0.20635989075611658,0.20904572382931827,0.22067989876296162,0.22180119191809314,297.15,293.15,297.17119621327504,297.51140148566657,297.0743567662241,297.2221423514759,297.4653859316583,297.28889654965997,0.0,2919.931825898536,834.8354349422442,639.6438500304151,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.36703880673226985,282.15,282.15,282.1499031398242,284.4231136696018,3.9682539682539675,3.9614927352726843,105784.7924109603,285.1499999999999,285.16769904874974,1.9968623149382652,0.6745,0.6890875725395241,0.7892142483142361,0.5541072233609385,0.32125134720965187,0.3235346946949933,0.2065139157553404,0.2092300588898935,0.22139149045518575,0.2225186866049784,297.15,293.15,297.1711889231105,297.50481642315674,297.07274320800906,297.2211865064978,297.4647386405548,297.2869347402658,0.0,3063.189163416458,835.3668192310349,643.5040178362218,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.36679445357463136,282.15,282.15,282.14991444473605,284.30220707990793,3.9682539682539675,3.9329273891581926,106511.35515177657,285.1499999999999,284.98281718774274,1.9965415634824542,0.6745,0.6890560568363998,0.7894658246413113,0.553538663128313,0.32054069785129347,0.32306812183067696,0.20649182124118973,0.20932816942756197,0.22190852087987964,0.22316356136351484,297.15,293.15,297.16944761146254,297.4939571766056,297.06665819040705,297.2181209626255,297.4609064396727,297.2818180761547,0.0,2997.7998830648194,835.0387597546303,642.6108252290228,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.3665621024418742,282.15,282.15,282.14996114593947,284.30556338261727,3.9682539682539675,3.921085362315588,106684.27646834991,285.1499999999999,284.9777333130799,1.9948222476551654,0.6745,0.6889753524633465,0.7898394886610929,0.5520789813605377,0.319858488783898,0.322386478737287,0.2064504577700786,0.20930051506073302,0.22243210276646447,0.22368445079828914,297.15,293.15,297.1672653530237,297.48502643082634,297.0611920867708,297.2149479659403,297.4573433160243,297.27715503051706,0.0,2970.655725051692,833.8756291799559,639.7602123702915,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.36633384152965565,282.45,282.45,282.1499984555136,284.30837057392523,3.9682539682539675,3.9081301170405824,106849.1114994504,285.1499999999999,284.9760841698126,1.9921313099259652,0.6745,0.688844586023343,0.7904662491074645,0.5497055788894534,0.3193057607838964,0.321720254363785,0.20644460777250542,0.20924587984729243,0.2230170865516296,0.22420305350699443,297.15,293.15,297.16520788994325,297.4795251246527,297.05759844901036,297.2123315742651,297.454930920374,297.27391879164907,0.0,1669.9452497336029,832.4040045240679,635.2115458073737,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.366134263441137,282.45,282.45,282.4501324648078,284.5467154988128,3.9682539682539675,3.9394494132504008,105918.77831016813,285.1499999999999,285.1890054375501,1.988747224915509,0.6745,0.6886646136685953,0.7916404808815873,0.5464224026148585,0.31911502152095517,0.3212027931095053,0.2065915461434239,0.20923202671435323,0.22379373248521428,0.2247922744259405,297.15,293.15,297.16443633444754,297.4809247014931,297.05880490031757,297.2116866991504,297.4557856001598,297.2743276471137,0.0,2852.82241620301,831.7702493558774,629.1697713943641,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.36592010126228836,282.45,282.45,282.4500359894101,284.54336683925857,3.9682539682539675,3.944111262656963,105830.10641455336,285.1499999999999,285.20387351539307,1.985026587281013,0.6745,0.688434906838797,0.7932553394577249,0.5422034207145641,0.31916003826775974,0.32101581351612346,0.20686133578251514,0.2093572097495567,0.22470083002652919,0.22555554345063253,297.15,293.15,297.16492678674564,297.48760158355265,297.0629565458424,297.2125507178531,297.45873642384504,297.2773544115677,0.0,2891.916137606779,832.0575038251092,621.8574964096778,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.3657007446135369,282.45,282.45,282.45001044766855,284.5409899675578,3.9682539682539675,3.946244086405942,105811.73990991304,285.1499999999999,285.2011342715042,1.9807756797915548,0.6745,0.6881660438540297,0.7949828904543965,0.5372233054022603,0.3191249179217165,0.3209559356310508,0.2071173730669693,0.20955088882014905,0.22557056145545806,0.22638872500019852,297.15,293.15,297.1655619483985,297.4953859635106,297.06591646755317,297.213212392304,297.4609545543782,297.28020626522897,0.0,2901.8695215297735,832.3630166636166,613.3956539932467,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.3654597306382088,282.15,282.15,282.14985129983876,284.3128898785059,3.9682539682539675,3.921810666483333,106478.93850991072,285.1499999999999,285.03352495561097,1.9757837747131146,0.6745,0.6878670602434265,0.7967041998035636,0.531630332723846,0.31890470245890934,0.3208353106659871,0.20730436368472735,0.2097325943592587,0.22634475254565117,0.22719298347237993,297.15,293.15,297.1658266122032,297.50276879832245,297.0663701297425,297.2129997329243,297.461498571698,297.28189276897814,0.0,3029.3362483486417,832.4246256542866,603.8641811604064,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.3652232693144879,282.15,282.15,282.14994382138616,284.29614938413664,3.9682539682539675,3.8901115115710954,107111.23695671902,285.1499999999999,284.949287707348,1.9697829135411975,0.6745,0.6875474623837314,0.7981813843635921,0.525585529908871,0.31830057134907985,0.32043928890616485,0.20731215209307968,0.20979769332914236,0.22690997065940716,0.22784992998180995,297.15,293.15,297.1646035835709,297.50691204337886,297.0619076276049,297.21062247660876,297.4585929696332,297.28052774015936,0.0,2974.9808770619807,830.5976260568228,593.3239183225517,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.3649956117693213,282.15,282.15,282.1499722025851,284.29957919713866,3.9682539682539675,3.8679410825239815,107393.76916485716,285.1499999999999,284.9429593327115,1.962879707342586,0.6745,0.6872075498689317,0.7998768091641123,0.5190788671860663,0.3177606798720495,0.3198379949461444,0.2073278853320537,0.2097582012306534,0.22750812675446597,0.2283940727296727,297.15,293.15,297.16342016844413,297.5135506238129,297.0584477387624,297.2084373731215,297.45634706532877,297.28004059389394,0.0,2953.1652358586903,828.0403938963008,581.8676136894676,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.36478259185793166,282.45,282.45,282.4500473293577,284.42230881453065,3.9682539682539675,3.8584756849470603,107290.48599080718,285.1499999999999,284.98739856458025,1.9554178912191322,0.6745,0.6868438276337449,0.8018286958537888,0.5120247920450344,0.31732489894503557,0.3192529200984273,0.20737659440137535,0.20970652654402952,0.22816119846182797,0.22894420534274165,297.15,293.15,297.1625432061333,297.5230483234816,297.05645921537604,297.2067403836189,297.45509529054505,297.28077728383096,0.0,2783.173249012079,825.2186885655588,569.6462482772419,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.3645808275864827,282.45,282.45,282.4500832348122,284.5310156938366,3.9682539682539675,3.897863287088828,106155.85622551094,285.1499999999999,285.16034500266016,1.94767234997432,0.6745,0.6864538906034512,0.8044066880390204,0.5043528741612459,0.3173312552720523,0.3188552013612429,0.2076235953528068,0.20972415253133708,0.22906093373410094,0.22959545890141422,297.15,293.15,297.1635303154636,297.5398030530015,297.0602212301863,297.2075266624087,297.457961615123,297.2858085752367,0.0,2854.96737501982,824.8299923276694,556.7867046485163,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.36436815287080654,282.45,282.45,282.45002274712647,284.52583779185727,3.9682539682539675,3.896131504231651,106167.69780021848,285.1499999999999,285.15109195981057,1.9398429535556583,0.6745,0.6860382142323946,0.80720072218684,0.49604422319109226,0.3173701882793174,0.31874308666495493,0.2079067787077727,0.20987275644102044,0.2299845690206504,0.23040632192043667,297.15,293.15,297.1651579425884,297.5585147425632,297.0642370748,297.20871566599186,297.4610979559829,297.2915446763853,0.0,2878.839232231325,824.5553758409071,543.4271591800632,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.3641525727019426,282.75,282.75,282.45000330270574,284.52067152535113,3.9682539682539675,3.893938266680015,106181.9779956282,285.1499999999999,285.143938964589,1.931612967247926,0.6745,0.6856064831872801,0.810098317512605,0.48726469472794864,0.31732261854861454,0.3186628366526885,0.20816820339671877,0.21005160167007406,0.23086739234915954,0.2312398082613234,297.15,293.15,297.1669168299945,297.5777524931361,297.0669870122102,297.2095929690168,297.4634389225306,297.2969376453776,0.0,1653.3792274482507,824.2018993154447,529.602252948878,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.3639640047732222,282.75,282.75,282.7501496989128,284.7513476976484,3.9682539682539675,3.9321432753797665,105226.0507000382,285.1499999999999,285.34358457389754,1.9229238919325158,0.6745,0.6851617643244253,0.813387613795198,0.4780523390953208,0.31748261140946604,0.31856523240214496,0.20853372199343911,0.21023619253261078,0.23187500838311034,0.2320704302986108,297.15,293.15,297.16986583901587,297.60102210790694,297.07231253438397,297.2117126128503,297.46776122842607,297.3045348645166,0.0,2776.7371503043246,824.7975890835523,515.3576059996587,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.3637604406726413,282.75,282.75,282.7500401621445,284.74217045039455,3.9682539682539675,3.943254842200749,105121.24088092602,285.1499999999999,285.35470514842723,1.9140928341848757,0.6745,0.6846993532778292,0.8169969349512765,0.46828148028508265,0.3177760496634702,0.3186718714236498,0.20898339374433406,0.21052637825998982,0.23296798201839797,0.23302397969041794,297.15,293.15,297.1739513585324,297.627213256467,297.07910363761044,297.2147580593846,297.47329377821393,297.31366401804166,0.0,2816.0737598458627,826.3047762816775,500.78447799556966,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.36355217254308153,282.75,282.75,282.7500075303452,284.7312270223063,3.9682539682539675,3.9504872146118006,105124.73421335756,285.1499999999999,285.3408559667936,1.9049142872503348,0.6745,0.684227010682872,0.8206609388996138,0.45808559244225544,0.31793521728914387,0.3188071692917727,0.2093911058768353,0.21084912906732048,0.23399553420867863,0.23400293130183863,297.15,293.15,297.1780409074044,297.65304537343604,297.0839132795733,297.2171748394213,297.47753508594127,297.3219418971553,0.0,2826.2837859533556,827.8479757452941,485.9429126380364,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.36332245438364535,282.45,282.45,282.44522160571387,284.4954030238045,3.9682539682539675,3.937903669120568,105640.07375714305,285.1499999999999,285.1703097470272,1.8954963670153089,0.6745,0.6837614619785651,0.8242832522872112,0.4478089366522504,0.3178727090613911,0.3188482271531971,0.20970590268637468,0.21114512775494687,0.2349055252877353,0.23493825122671266,297.15,293.15,297.18159680444086,297.67736833241383,297.08568388981155,297.218362023224,297.4796664240613,297.32853549479034,0.0,2941.515384547747,829.2560582259548,471.24876279296126,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.36309779663418384,282.45,282.45,282.4499273184536,284.4648364613544,3.9682539682539675,3.920696274931313,106114.46914649894,285.1499999999999,285.0690884591743,1.8857207033312302,0.6745,0.6833174058481362,0.8276544637841033,0.4377814751259135,0.31739347746698454,0.3185723625901439,0.2098162646828454,0.21130367889709606,0.2355823844799488,0.23570200498478597,297.15,293.15,297.1834665929631,297.6976725834177,297.08206961994006,297.21702405663973,297.4778899664331,297.33162456387873,0.0,2897.804658264407,829.3395217135725,456.94863017532805,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.36288184176400756,282.45,282.45,282.44997168652804,284.4587389853545,3.9682539682539675,3.912452041728942,106286.43403788598,285.1499999999999,285.0530116851739,1.8754646220443025,0.6745,0.6828816792999729,0.8311553410814992,0.42771312709833575,0.31694622703655795,0.31808264139014036,0.20991198808769046,0.21134789849220856,0.2362768105649936,0.236347184512425,297.15,293.15,297.1851438603127,297.71875713652895,297.079009369748,297.2155629511892,297.4764744072374,297.3349895450033,0.0,2873.8352207777357,828.9364063629292,442.7122820343794,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.36268071955877934,282.75,282.75,282.7501163370619,284.5732714979028,3.9682539682539675,3.9125271610680983,106204.6924200033,285.1499999999999,285.08815598277715,1.8652543197593154,0.6745,0.6824593250045918,0.8348254934257608,0.41772187081330614,0.31658287995432394,0.31758224157436105,0.21002415259937296,0.21136545731220063,0.2370174188653089,0.2369864892699419,297.15,293.15,297.1869274050637,297.74109098094823,297.0771395155369,297.21435873322355,297.4758730078504,297.33907792852455,0.0,2697.1383268170357,828.3148030671732,428.91531623272084,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.3624915404595771,282.75,282.75,282.75007067030236,284.68868064730964,3.9682539682539675,3.9421163314175685,105473.82750662311,285.1499999999999,285.26447575485463,1.856861906570951,0.6745,0.6821046899501654,0.8389158904779401,0.4091441767270337,0.3166567900819097,0.31725683689929285,0.21032510586466618,0.21144975149828787,0.23801088799191533,0.23772861347480437,297.15,293.15,297.1903853439179,297.7676882794384,297.080957188124,297.2155028323665,297.47946964868976,297.34680065850733,0.0,2769.920461296169,828.836881431301,417.527927327146,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.36229148480501916,282.75,282.75,282.7500182023381,284.68176594906697,3.9682539682539675,3.947001822002368,105464.96925675421,285.1499999999999,285.2585161162538,1.8494966166376552,0.6745,0.6817729907804965,0.8430676324264745,0.40095572539750834,0.3167816089485055,0.3172348362487726,0.21066331330730423,0.211671580858391,0.23903780951018605,0.23864786152981265,297.15,293.15,297.1943934147107,297.7939758254426,297.0852604051366,297.2170482734251,297.4834638484475,297.35482835343254,0.0,2795.924638713432,829.79447865192,407.1999218073545,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.3620884140579144,282.45,282.45,282.7500063983176,284.67442192124594,3.9682539682539675,3.9510835976964835,105474.77869432286,285.1499999999999,285.2503811799787,1.8427632429659009,0.6745,0.6814673623179169,0.847169432551259,0.3932600812686067,0.31682368145677464,0.3172605659799256,0.21097496797064422,0.2119290300420841,0.24002272394020352,0.23959982160937285,297.15,293.15,297.19838034130856,297.81862480721287,297.0883348550336,297.2182097850932,297.48660956324824,297.3620318703793,0.0,3579.589682213083,830.72994918586,397.7777183638431,297.0937940287057,296.9729917517537,297.3624853024171,297.7977345032566,297.335378134381,4808.097349762786,5583.780480147626,0.34604074228187237,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.3620884140579144,282.45,282.45,282.7500063983176,284.67442192124594,3.9682539682539675,3.9510835976964835,105474.77869432286,285.1499999999999,285.2503811799787,1.8427632429659009,0.6745,0.6814673623179169,0.847169432551259,0.3932600812686067,0.31682368145677464,0.3172605659799256,0.21097496797064422,0.2119290300420841,0.24002272394020352,0.23959982160937285,297.15,293.15,297.19838034130856,297.81862480721287,297.0883348550336,297.2182097850932,297.48660956324824,297.3620318703793,0.0,3579.589682213083,830.72994918586,397.7777183638431,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.36185749423582114,282.45,282.45,282.44997877864756,284.42788847122023,3.9682539682539675,3.920722789528705,106334.2869334399,285.1499999999999,285.0282821571062,1.839565811678291,0.6745,0.681304246403068,0.8509413535555294,0.38909020971980446,0.3165429148310267,0.3172103562408557,0.21114092065968973,0.21217753740022557,0.2408233728864746,0.24051843144128676,297.15,293.15,297.201228985988,297.8382675880452,297.087129336626,297.21754231125914,297.4865789233003,297.36614942904373,0.0,2911.6288687479187,831.0631353421429,392.96120878512994,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.3616420220266575,282.45,282.45,282.4498497641411,284.42599158872156,3.9682539682539675,3.904775682027736,106638.07650813117,285.1499999999999,284.9966661486469,1.8386114987778788,0.6745,0.681247986404929,0.8542900068763281,0.38764165792271627,0.3160453383747751,0.3168721626250527,0.21118377688031117,0.21230220875001066,0.2414970229208443,0.24127594172928993,297.15,293.15,297.20287217506825,297.8520106045178,297.08322225748043,297.2154151589833,297.4844790413824,297.3675998474864,0.0,2865.572738230403,830.0466823759642,391.37358604725773,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.3614324512535979,282.45,282.45,282.45005626006633,284.43169436682393,3.9682539682539675,3.893262811786031,106778.67711938557,285.1499999999999,284.9993599879987,1.8394400864602394,0.6745,0.6812662647900082,0.8574080965018769,0.38811286396625033,0.31564274011197757,0.31643988755899727,0.21124335048088064,0.21237042884868665,0.2422227800093213,0.24198063431361863,297.15,293.15,297.20440433192203,297.86241398596974,297.08068481919383,297.2135753017545,297.48331955588475,297.36887959894494,0.0,2852.963107541323,828.6897692343355,392.1333725544898,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.3612451761000995,282.75,282.75,282.7502787376909,284.65928384488075,3.9682539682539675,3.9163778188247047,106026.30277329893,285.1499999999999,285.15600963591163,1.8421512105349012,0.6745,0.6813502500487074,0.8603687097833034,0.39027094348584973,0.31544439483726106,0.31608252023797095,0.21137896588209656,0.2124574641271971,0.24306562278750013,0.24272875622456186,297.15,293.15,297.20634128379385,297.87050427322333,297.080882493335,297.2127410458538,297.48414856924506,297.3709235330902,0.0,2711.358028896449,827.737539310402,395.1154719266317,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.3610537253180314,282.75,282.75,282.75007174457465,284.6843766076839,3.9682539682539675,3.9354088913654612,105577.87634172244,285.1499999999999,285.25473391722545,1.846925640714128,0.6745,0.6814901441269441,0.8633429331899555,0.39383982449454386,0.3156454914828626,0.3160221291640405,0.21170387251819012,0.2126750752192308,0.24414561582770838,0.24365230902179127,297.15,293.15,297.2097899811624,297.87842869279996,297.08617190998706,297.2142356746698,297.488837849577,297.3754928216392,0.0,2774.971555239882,828.242699665174,400.2269464746264,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049416.0,21049416.0,298.1685403103448,288.66815237052094,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.36085350900735585,282.75,282.75,282.7500228292767,284.686940098724,3.9682539682539675,3.941481318410055,105518.92025677016,285.1499999999999,285.2601703798012,1.8535858252723025,0.6745,0.6816843661107801,0.8660048039101339,0.39874197341686735,0.31581638532631534,0.31619887323494644,0.21203534603717347,0.21301658686074434,0.24521087688857143,0.24471912204138355,297.15,293.15,297.2132777886719,297.8822437023514,297.09086259430006,297.215749271497,297.4930972994833,297.37904613126074,0.0,2797.3985819262243,829.0576453267802,407.38067852249446,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.36063861214032383,282.45,282.45,282.44989571950686,284.565601856372,3.9682539682539675,3.9422371314596685,105613.60519231006,285.1499999999999,285.2218002920534,1.861730786286272,0.6745,0.6819358014149285,0.8683118371075301,0.40499984158028435,0.31590053005358437,0.3164000264706227,0.2123413267176002,0.21339243393886423,0.24622835673384627,0.24580540723683916,297.15,293.15,297.21646793400976,297.88158806804864,297.0942542604015,297.21689164084904,297.496399793215,297.38112033930486,0.0,2961.1216275265265,829.9607213134216,416.47761758828614,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.36041247088566,282.45,282.45,282.44985472715445,284.4552627566853,3.9682539682539675,3.912321434972172,106395.78276477876,285.1499999999999,285.0436067173758,1.8709720119668949,0.6745,0.6822471938462079,0.8699554596913538,0.4126178963760442,0.31555188146650176,0.3164353616273145,0.21244763982570875,0.21371088780096795,0.24698715793468987,0.24679760344536836,297.15,293.15,297.2177325728536,297.872874417709,297.0919599586616,297.21555550286524,297.4953052985917,297.3786855501362,0.0,2886.4871665326536,829.7615202934738,427.42324743202494,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.3601972238987113,282.45,282.45,282.44997697491715,284.46595749578654,3.9682539682539675,3.9063294849700956,106453.7579301733,285.1499999999999,285.0507230328848,1.8810644465774582,0.6745,0.6826214154711092,0.871229150474169,0.42159021755578896,0.315174152252941,0.3161985972115626,0.21251628287524535,0.2139035199024552,0.2477254081632746,0.2476288222672305,297.15,293.15,297.21820631703906,297.860045520044,297.0894060598988,297.21382486629494,297.49393142375743,297.3750828374069,0.0,2873.2097556946756,828.9418028084925,440.1945685271665,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.35998449077476324,282.75,282.75,282.44999893711855,284.47836968856865,3.9682539682539675,3.9028709728089535,106442.36511750327,285.1499999999999,285.06721008140767,1.8921157873128411,0.6745,0.6830449264068842,0.8722612366137201,0.43151906619143887,0.31488265985642916,0.31594814027907386,0.21260864484337377,0.2140782451404067,0.24851073681533437,0.24845055779676908,297.15,293.15,297.2184596004257,297.8447711126321,297.0880493666433,297.2124472007641,297.4933820511623,297.37142186632553,0.0,1650.239791062138,828.1190418914854,454.6104096763317,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.3597993345281618,282.75,282.75,282.75016074841085,284.7303470570136,3.9682539682539675,3.940871660018134,105434.06190854585,285.1499999999999,285.29797111445885,1.9042327225397206,0.6745,0.6835136827689519,0.8732943068100679,0.4422487770975782,0.3149255960092811,0.3158123933310394,0.2128491236182239,0.21429650479834053,0.24949601863280815,0.2493391756824744,297.15,293.15,297.2196093508959,297.83010905482024,297.0910540706681,297.2129357374852,297.49616673616,297.3699749900059,0.0,2763.4458307492955,828.2627679338591,470.688792920758,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.3595979854821972,282.75,282.75,282.7500558361734,284.7407097404893,3.9682539682539675,3.9533413801101176,105250.62457574706,285.1499999999999,285.3402272189688,1.9176567382750027,0.6745,0.6840205219597582,0.874278942201383,0.4535649792869238,0.3152016690549442,0.3160070877678213,0.21321771680124582,0.21467231445829904,0.25062342883016747,0.2504275024521129,297.15,293.15,297.22169664998285,297.8154095094196,297.0969009043842,297.21495274975604,297.5011624916103,297.3700244610306,0.0,2812.161849879564,829.4382282986779,488.4627388340921,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.3593897488157484,282.75,282.75,282.75010596311495,284.7534319390195,3.9682539682539675,3.9558982400265448,105340.93522142654,285.1499999999999,285.36188637201116,1.932055646590954,0.6745,0.6845694395760187,0.8749664715285418,0.46551051496974327,0.31540069556593436,0.316338504656972,0.2135744382711922,0.21513534756073238,0.2517065374872798,0.2516008694625531,297.15,293.15,297.22358760758704,297.79767112924424,297.1015297124799,297.21674519422356,297.50523138859415,297.3689530064258,0.0,2833.6754856579614,830.6868826364315,507.8956820888359,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.3591579968757166,282.45,282.45,282.44986228076147,284.53519365022873,3.9682539682539675,3.953961659049289,105534.81040809571,285.1499999999999,285.2253493415145,1.9457190826370543,0.6745,0.685102469157076,0.8752791483501053,0.4768242247193799,0.3154213899413817,0.3166178185303457,0.21386300242189643,0.21559266213379796,0.252682446786457,0.2527441579827335,297.15,293.15,297.224754829743,297.7760541382032,297.10367441050084,297.21762981519953,297.5073606357225,297.36589476587386,0.0,2967.6275366026657,831.8082855086836,526.8450418633738,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.35892860431238416,282.45,282.45,282.4499456375013,284.52444809099546,3.9682539682539675,3.9474037399768775,105780.25198301871,285.1499999999999,285.15450052344556,1.9572496226498706,0.6745,0.6855749547103485,0.8751060260199325,0.48663254158300356,0.3150473617905668,0.31661988099274435,0.21396066540900566,0.21592381038092526,0.2534148354884311,0.2537164143199871,297.15,293.15,297.2240052717878,297.7493934326967,297.1006954372784,297.2161636704125,297.50540880562767,297.35913332356057,0.0,2919.5661799107584,832.3598704885932,543.5116896854266,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049776.0,21049776.0,298.2184711724138,288.7054715729298,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.358706091040006,282.45,282.45,282.4499979971257,284.53177259612505,3.9682539682539675,3.949834758678943,105762.99172917637,285.1499999999999,285.1680249809772,1.9678566478697073,0.6745,0.6860350646183545,0.8749046786408872,0.49599711656219647,0.3147221466834297,0.31640289458851395,0.21405984959015162,0.21614152860078953,0.25417406774944623,0.2545525092892749,297.15,293.15,297.22288329583483,297.72344022549674,297.09846433908837,297.21477635506983,297.50398011835335,297.35270886676864,0.0,2907.1495632962765,832.7366301272591,559.55133549489,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.3584735464545225,282.15,282.15,282.149908937622,284.4173769547318,3.9682539682539675,3.9468221480640993,105898.87563934235,285.1499999999999,285.1320101969616,1.977892835262206,0.6745,0.6864767932528038,0.8746933447523638,0.5048240480846647,0.31444670802749247,0.31618885191086454,0.21416893647156576,0.21634175425968344,0.25495933544193805,0.25538657854957075,297.15,293.15,297.2215428894626,297.6983768333538,297.09695170692925,297.2135614772811,297.50303109682767,297.3466928007709,0.0,3054.782036443692,833.1705067012713,575.0128540115771,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.3582309982816499,282.15,282.15,282.14992183795084,284.30926894528034,3.9682539682539675,3.912328539995171,106730.25302810711,285.1499999999999,284.96274900109614,1.9872844344902225,0.6745,0.6869032481384743,0.8740776121795562,0.5132016046010909,0.31383479528121805,0.3158979697914348,0.21410622501962556,0.2164905102063928,0.2555288362140871,0.2561673676000641,297.15,293.15,297.21845887928623,297.66937232848204,297.09118291705977,297.210300979998,297.4985610611962,297.33757523320446,0.0,2992.664169196966,832.371510515634,589.8970425243597,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.3579993789385299,282.15,282.15,282.14997259300776,284.3235006695521,3.9682539682539675,3.9009066987268772,106845.18204339757,285.1499999999999,284.97489461504824,1.9958844684241026,0.6745,0.6873183071616803,0.873447618801456,0.5212256517245715,0.31325777328823334,0.3154150005139907,0.2140333392627114,0.2165292951191013,0.2561140004859412,0.2568222338703546,297.15,293.15,297.21497031735856,297.6413461209094,297.08610207674735,297.20705126884394,297.4945361367137,297.3288011841146,0.0,2969.8600680229047,830.8344685462955,604.1762733034554,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
