,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.3439895926042551,281.84999999999997,281.84999999999997,282.1500678499378,284.4972936018866,3.9682539682539675,3.942831870223237,105711.26513819594,285.1499999999999,285.2299049902106,2.1318622114280177,0.6745,0.691772264744749,0.9382785211141162,0.6006481792073259,0.30386433146845965,0.30647193195585737,0.22190622215061648,0.225090334280048,0.3092900573214741,0.30990512889062805,297.15,293.15,297.2116075149556,297.35165195400805,297.0943571599799,297.18476111267137,297.5117741631361,297.2708303809502,0.0,3371.7895575882912,830.8535195260313,795.8750599101819,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.3437146023933752,281.84999999999997,281.84999999999997,281.85005146738126,284.2650774050401,3.9682539682539675,3.9074041625073423,106633.53888101428,285.1499999999999,285.0193071351497,2.13697324536366,0.6745,0.6919971826671175,0.9376803566486078,0.6043811690660853,0.303565125480688,0.30647620209916804,0.22194413118370482,0.22529350765388853,0.3100390922059759,0.31088099118977763,297.15,293.15,297.21033732722515,297.33643628130324,297.0926805087862,297.18384723793014,297.5099013469116,297.2666405404313,0.0,3138.672600822685,830.5702373360762,804.863718430985,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.3434540511913765,281.84999999999997,281.84999999999997,281.8499633785597,284.27519057439633,3.9682539682539675,3.8943491052282058,106805.22167960159,285.1499999999999,285.01140029033206,2.1415016638135493,0.6745,0.6922274735533874,0.9368076216034548,0.6081791863151405,0.303083233498638,0.30619062759548576,0.22187543327044337,0.2253567084363919,0.3106515736499062,0.3116337992684038,297.15,293.15,297.2082174756639,297.3185090646523,297.0887566580214,297.1816846978538,297.50588026023945,297.2606096312861,0.0,3106.4207807793655,829.1271344025075,813.5872326863197,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.34319845603384813,281.84999999999997,281.84999999999997,281.8499964941964,284.2853193583451,3.9682539682539675,3.8852344135137566,106854.18887142208,285.1499999999999,285.0230467780695,2.1457509075583703,0.6745,0.692455697944079,0.9359851803058085,0.6119196740476093,0.3026896319693952,0.30581255294353044,0.22183390315125717,0.22536057017011843,0.31133430157555075,0.3123185416878666,297.15,293.15,297.20629490121974,297.3018937789629,297.0861150739963,297.1799368479746,297.5031709518446,297.25548231079966,0.0,3097.398837132501,827.565109247771,822.0880217013905,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.34296464034185387,282.15,282.15,282.1501677614616,284.50975004785016,3.9682539682539675,3.914198872640567,105950.08014835382,285.1499999999999,285.19367217935303,2.1499648636777073,0.6745,0.6926771244650741,0.9353603764110705,0.6155270534202345,0.3024903836114742,0.3054860324009936,0.22188033012000813,0.22537537524557658,0.31216833770334773,0.3130447380412616,297.15,293.15,297.20509344526164,297.28836090122854,297.0860867653937,297.17933706716974,297.5030802369678,297.2523916832043,0.0,2973.093624347985,826.6821725903717,830.4330195104,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.3427264872874322,282.15,282.15,282.15005828696707,284.5284068904343,3.9682539682539675,3.9323865330121497,105537.95018657803,285.1499999999999,285.2754868142372,2.1545211367210166,0.6745,0.6928845317154373,0.9351879733310547,0.6188872928963931,0.3026473893968861,0.3054264828326463,0.2221182856747543,0.22551801161959642,0.3132774076357044,0.31397851738077737,297.15,293.15,297.205571220575,297.28083964582515,297.0906054598965,297.1810830963456,297.50750457506047,297.25312079954057,0.0,3028.250940545832,827.293549821314,838.7336249403343,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.3424795435384152,282.15,282.15,282.1500193446311,284.52900238110226,3.9682539682539675,3.939089658677846,105472.64278360811,285.1499999999999,285.2782378218282,2.159338016266208,0.6745,0.6930820441686607,0.9349545554240468,0.6220706808205851,0.30275077962045516,0.3055585919253348,0.22235305497347946,0.22577013318385894,0.31433941407564725,0.3150576622036667,297.15,293.15,297.20623685282624,297.27286698485534,297.0942572068809,297.1827200433614,297.5109776374363,297.253411745072,0.0,3046.5501421464,828.1911389426767,847.0288168198487,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.3422180830198636,281.84999999999997,281.84999999999997,281.8498376444839,284.40910630071306,3.9682539682539675,3.939076560722767,105598.12134937488,285.1499999999999,285.2281775526426,2.1640977906857177,0.6745,0.6932772788836599,0.9345905345714324,0.6252014614243571,0.302761578117572,0.30568275762243735,0.22255686151898746,0.22603739891354135,0.315328084172774,0.3161271255922615,297.15,293.15,297.2068766183534,297.2636127826234,297.0965763155777,297.18391427740914,297.51310326246016,297.2528166512848,0.0,3190.1077310211913,829.1736635643234,855.2594292472381,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.34194535842855944,281.84999999999997,281.84999999999997,281.8499264324126,284.29603621716836,3.9682539682539675,3.909397884606108,106375.33229018131,285.1499999999999,285.0537689214301,2.1685084505668093,0.6745,0.693476847082479,0.9336047481598263,0.6283853870654221,0.30234869656483976,0.3056240485203537,0.222546868738145,0.2262261244307584,0.315983301384099,0.31705156107623456,297.15,293.15,297.2059441461267,297.2471482540161,297.0933708863537,297.1824570850921,297.5096476082642,297.2477135959706,0.0,3136.1974687480133,828.9819373023486,863.3583285525588,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.3416835701984814,281.84999999999997,281.84999999999997,281.84998121124244,284.30419587558924,3.9682539682539675,3.9042086697451404,106423.50712563877,285.1499999999999,285.06103489815865,2.1724045103780423,0.6745,0.6936830869649986,0.932494555911802,0.6316584829216986,0.30191234896259866,0.3053003085790103,0.22250215886877112,0.22627550066489477,0.3166267676536006,0.3177702977929538,297.15,293.15,297.2047274346391,297.22983264637236,297.09000362519475,297.18064107156675,297.5061469714173,297.24227034983807,0.0,3115.5658282593313,828.2561954166113,871.249421106651,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.34142518438676367,282.15,282.15,281.8499984094096,284.3110181938684,3.9682539682539675,3.899710244977478,106443.8194623104,285.1499999999999,285.0704699835411,2.1761532381554973,0.6745,0.6938873771224404,0.9314069754697497,0.6348838949119573,0.30155864060088633,0.3049399988468035,0.22248118282234414,0.22628803562980604,0.31733699017846484,0.3184645104119432,297.15,293.15,297.2036499405675,297.21346943805304,297.08782483033957,297.1791844114564,297.50388069839545,297.2376018637624,0.0,1704.2095582321879,827.4594923507759,879.0054611537188,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.3411948531832893,282.15,282.15,282.1501226256754,284.54663582921575,3.9682539682539675,3.9376026760382175,105446.15018538869,285.1499999999999,285.2909412389282,2.1800009069572455,0.6745,0.6940846781610716,0.9307115513047535,0.6379835837065722,0.3015323967105768,0.30468677960047996,0.2226181719681392,0.2263377631523281,0.31830862653144265,0.3192455348508371,297.15,293.15,297.20381631824506,297.2025533963969,297.0899508163821,297.17971861855,297.50603393533163,297.23641461698116,0.0,3010.7442144851057,827.6705151544993,886.6955760194054,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.3409490241931514,282.15,282.15,282.1500420475315,284.5507832487106,3.9682539682539675,3.9480013375252,105311.06985629397,285.1499999999999,285.316436359709,2.18430626461816,0.6745,0.6942684264178987,0.9302698005935778,0.6408572806889292,0.3016879180613641,0.30473725493762815,0.22286703417526313,0.22654016278022404,0.3194187862420209,0.32026644043694746,297.15,293.15,297.20499488766603,297.1951334165445,297.09428502678963,297.1815762040159,297.51034648413753,297.23726720383075,0.0,3047.226922179368,828.7934498214993,894.4433653879329,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.34069753759776644,282.15,282.15,282.1500153109479,284.551210531901,3.9682539682539675,3.9548619163168848,105285.75027838425,285.1499999999999,285.3207403720961,2.188736912390424,0.6745,0.6944478855694456,0.9297454347533095,0.6436516934239945,0.3017685989725267,0.30487341501517584,0.22309728282559105,0.22680189625595557,0.32046590246572604,0.3213508444354897,297.15,293.15,297.20615162503475,297.1870023446772,297.0974929166708,297.18313465839833,297.51345441662926,297.2374471922821,0.0,3060.2718051881943,830.0341924146239,902.2140818096603,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.3404234459316722,281.84999999999997,281.84999999999997,281.8498873345841,284.32878921735477,3.9682539682539675,3.9433212700898994,105740.16938145075,285.1499999999999,285.15948013177,2.1930812298147053,0.6745,0.6946279715904764,0.9289731582648518,0.6464436916386286,0.3016670699455304,0.3049673930250417,0.2232458022245315,0.22705760516153853,0.32136557399115123,0.32239893342867426,297.15,293.15,297.2067299283462,297.1761267865539,297.0982303784567,297.1836325661379,297.5140004785412,297.2357440276072,0.0,3181.417272041579,831.1838654361819,909.9593878511452,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.3401525816048182,281.84999999999997,281.84999999999997,281.8499377139937,284.3158347378768,3.9682539682539675,3.9329418912016587,106032.34231836384,285.1499999999999,285.0951948062476,2.1969565992840945,0.6745,0.6948168575130258,0.9276528437314656,0.649358874027387,0.3012002914823176,0.3047983022987836,0.22319831861720327,0.22718784926601296,0.32197508575212275,0.32323513390022446,297.15,293.15,297.2056654859176,297.1590349133927,297.0942785734775,297.1817342989972,297.509766035469,297.2300958614508,0.0,3137.4077578157585,831.2864077287551,917.5715262910113,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.3398892600376013,281.84999999999997,281.84999999999997,281.84999370774443,284.3190375023582,3.9682539682539675,3.930730496338268,106075.83474257874,285.1499999999999,285.09896224769574,2.200450171971012,0.6745,0.6950107083327384,0.9263449619695313,0.6523368134799905,0.30079302910504124,0.3044382792500081,0.2231579845539217,0.22720865790019013,0.32263828765173497,0.3239224960536237,297.15,293.15,297.20448276517794,297.14276937092467,297.0912478513472,297.17999967461697,297.5065853350425,297.2250169994219,0.0,3125.702118925339,831.1597107057623,925.022400209679,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.3396394421565811,282.15,282.15,282.15009331524357,284.44299659220104,3.9682539682539675,3.9377829536980484,105869.65267617593,285.1499999999999,285.1620485529577,2.2034943909967537,0.6745,0.6951776193979978,0.9251054165557545,0.6548902034191456,0.30047747198917096,0.3040857361574811,0.22314912864102532,0.22721166540721716,0.32337597321460054,0.3246197050406159,297.15,293.15,297.2033923155329,297.1279799821754,297.08951458601445,297.1787181740433,297.5047601261673,297.2208730367867,0.0,2974.1543892044956,831.0327345688153,931.4862405584281,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.3394000147898378,282.15,282.15,282.1500338833658,284.5619280827221,3.9682539682539675,3.9577147096493075,105437.69834776799,285.1499999999999,285.3395232377562,2.204132491997804,0.6745,0.6951761071116044,0.9245253480630939,0.6548676992367516,0.3005819529813054,0.3038818281360906,0.22335458612532674,0.22725936573282865,0.32445432350496606,0.32543950183045894,297.15,293.15,297.2039820542366,297.12180742976034,297.09323598823386,297.1800978323021,297.5086230614725,297.2215492732011,0.0,3037.3249723498798,831.8317433671572,931.9626159760836,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.33914906783731275,282.15,282.15,282.14996487655156,284.5649181196149,3.9682539682539675,3.9592020702730886,105516.96295399562,285.1499999999999,285.34423059257745,2.2041432118584106,0.6745,0.6950994558235692,0.9241489051264387,0.6536972687267548,0.3007060011091245,0.3039324021348232,0.2235932334889854,0.2274351044877739,0.3255402524242662,0.3264626455438884,297.15,293.15,297.20497651418975,297.11833631399094,297.0970473667312,297.18182020947535,297.5124439982183,297.2229248805211,0.0,3061.051991295139,832.7699597349222,930.1208841249486,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.3388943659927003,281.84999999999997,281.84999999999997,282.150034195652,284.5632074257041,3.9682539682539675,3.9604766997150676,105584.91436185664,285.1499999999999,285.34298794339026,2.203259767537674,0.6745,0.6949651180836254,0.9238576298753686,0.6516403579076687,0.3007487892663122,0.30399803020904165,0.22380839574800854,0.22763122072314007,0.32655725430348553,0.3274925433380277,297.15,293.15,297.2059403342146,297.116037907127,297.099668442214,297.1831891192511,297.51498020175336,297.223963200912,0.0,3338.039137780442,833.5745474527745,926.1715167626251,297.1742412582154,297.077343774007,297.30484819362454,297.7890068399276,297.40818564956726,5097.785201995842,6068.825574305038,0.32399135274837976,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.3388943659927003,281.84999999999997,281.84999999999997,282.150034195652,284.5632074257041,3.9682539682539675,3.9604766997150676,105584.91436185664,285.1499999999999,285.34298794339026,2.203259767537674,0.6745,0.6949651180836254,0.9238576298753686,0.6516403579076687,0.3007487892663122,0.30399803020904165,0.22380839574800854,0.22763122072314007,0.32655725430348553,0.3274925433380277,297.15,293.15,297.2059403342146,297.116037907127,297.099668442214,297.1831891192511,297.51498020175336,297.223963200912,0.0,3338.039137780442,833.5745474527745,926.1715167626251,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.33861112751371375,281.84999999999997,281.84999999999997,281.85290724595933,284.3161730552652,3.9682539682539675,3.9504177186656224,105933.00366688811,285.1499999999999,285.1178403326445,2.2013293632904576,0.6745,0.6947841833148841,0.9232774211910257,0.6488592160429334,0.3004554834070996,0.30393862219433077,0.22385845513097616,0.22777397723454196,0.3272974385365629,0.3284180445350129,297.15,293.15,297.2056838167373,297.1102828376827,297.09785844641533,297.18248393200753,297.51283366107566,297.22182853878365,0.0,3165.825250718193,834.1983517735093,920.2673277839164,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.3383425959962442,281.84999999999997,281.84999999999997,281.84996265095685,284.31020920610007,3.9682539682539675,3.9449987042511467,106075.31274389906,285.1499999999999,285.09093712778514,2.19807882836224,0.6745,0.6945687645540765,0.92255312788056,0.6455318239441397,0.2999560980772171,0.30356070550526076,0.2237828851004301,0.22774983608856944,0.3278757384217885,0.3290840919047238,297.15,293.15,297.20435510460237,297.10303661321814,297.09350744070014,297.18029086577735,297.5081349131308,297.21786498748577,0.0,3134.248925617166,834.1730363872689,912.4960758135459,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.3380797225733341,281.84999999999997,281.84999999999997,281.8499882101756,284.3080932333032,3.9682539682539675,3.941401266167232,106147.45331202296,285.1499999999999,285.0852343237445,2.193900690873159,0.6745,0.6943152624318805,0.9220541720297126,0.6415937990575021,0.2995249447370751,0.3030679540814332,0.22371986265536442,0.22764459880478627,0.32851402419063386,0.32966188616777775,297.15,293.15,297.20304292722244,297.0988081847896,297.09019878248733,297.1783362573119,297.50460547651784,297.2149983256658,0.0,3122.125230733651,833.97906497174,903.0995878483292,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.3378395548295926,282.15,282.15,282.1501239892442,284.52307725496945,3.9682539682539675,3.9592745789546235,105651.37696274923,285.1499999999999,285.2432263482756,2.1903900664430145,0.6745,0.6940983291296823,0.9219375299760848,0.638204282366668,0.2992777089334481,0.3026174350456855,0.2237364676441404,0.2275456221726485,0.3293054519995732,0.3302773372927343,297.15,293.15,297.202342645052,297.09942216679633,297.08939585976185,297.17743672927537,297.50375824997747,297.21447113017257,0.0,2995.6626455151427,833.8460655081594,895.1318930659506,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.3375962162323186,282.15,282.15,282.15005256961354,284.5481824067549,3.9682539682539675,3.961951806721253,105663.58067585871,285.1499999999999,285.31768008532373,2.1888818003522794,0.6745,0.6939642588564184,0.9223662664316821,0.6361008528162871,0.2993832583377444,0.3024435684482321,0.22394172451842903,0.22758784928050968,0.33038484380417577,0.33112097181014016,297.15,293.15,297.20329522220715,297.1066225600835,297.09312474547255,297.17885898745993,297.5076662453703,297.21791355211866,0.0,3045.5545881010653,834.506329413296,890.7365519839075,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.3373450559752584,282.15,282.15,282.15001197705783,284.54604913930496,3.9682539682539675,3.9628906674663296,105713.6646481012,285.1499999999999,285.3135487424989,2.1881920084903905,0.6745,0.6938518468859501,0.9227790843553413,0.6343322443263071,0.2994475640878934,0.3024659493190724,0.22414545921077153,0.22774258531207778,0.3314221862549832,0.3321211876163539,297.15,293.15,297.20445899612173,297.1133444715371,297.0961772061612,297.1802055637656,297.5107267894886,297.2209826054149,0.0,3061.221384485499,835.0997415403198,887.5038583877233,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.33708000558763535,281.84999999999997,281.84999999999997,281.8509262182995,284.4177595063348,3.9682539682539675,3.9636630158602064,105754.87483648851,285.1499999999999,285.25303484657655,2.1879658373622934,0.6745,0.6937658524944335,0.9230879410736204,0.6329761463814654,0.2994223303321116,0.3024950218779316,0.22431629670296685,0.22791934463316482,0.3323822694053291,0.3331209042096139,297.15,293.15,297.2055499095243,297.118532232417,297.09795900629285,297.1810970586941,297.5123905997547,297.2231057613366,0.0,3201.7889937167333,835.5881193547386,885.267357930735,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.3368042372879662,281.84999999999997,281.84999999999997,281.8482124931783,284.2965318353374,3.9682539682539675,3.9485731214864965,106174.29293788812,285.1499999999999,285.0718137678757,2.1878472846475687,0.6745,0.6937107321819709,0.9227800598743809,0.6321054611209335,0.29896943754313915,0.3023471355352408,0.22426514308660056,0.22801916216637538,0.33298409103381643,0.33396946575271275,297.15,293.15,297.20492857319135,297.11600308598685,297.09418603327634,297.17924896368123,297.5080820431368,297.2204897398546,0.0,3145.5100656136483,835.7080086504211,883.8555107531973,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.3365401006978331,281.84999999999997,281.84999999999997,281.84997576853465,284.29757663500226,3.9682539682539675,3.9439757660585024,106248.33363585512,285.1499999999999,285.06682422543696,2.187626521256368,0.6745,0.6936874365324279,0.9223550931915849,0.6317370360981428,0.2984951241441331,0.30193145949009875,0.22417666921897947,0.22797485633982828,0.33357651265117316,0.3345972855403839,297.15,293.15,297.203892627455,297.112175782202,297.0903104848923,297.1770316913754,297.50381333106367,297.21744478339764,0.0,3124.913758113425,835.3169910217789,883.1272714885284,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.3362794863614986,282.15,282.15,281.84999053543265,284.2993416575499,3.9682539682539675,3.939768602139377,106298.58355216408,285.1499999999999,285.06752145595954,2.187654183141479,0.6745,0.6936825926980597,0.9219422466102204,0.6316604482648351,0.2980976475997096,0.301496199257966,0.22410917089208865,0.2279025914122441,0.3342347411312917,0.33521324238229355,297.15,293.15,297.2029137705204,297.10864340906426,297.0875654731104,297.1751546506726,297.5007893607104,297.2150133328156,0.0,1705.9934178300452,834.8204693849926,883.0343618854606,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.3360475386127125,282.15,282.15,282.1501143357093,284.5381304549097,3.9682539682539675,3.962426967622465,105688.92687660473,285.1499999999999,285.2862455821983,2.188101521095988,0.6745,0.693689545173996,0.9219021938368406,0.6317706628284199,0.2980218926010393,0.3011611360247852,0.22419909597993742,0.2278670229802318,0.33516543031606505,0.33591525811675493,297.15,293.15,297.20314749703175,297.10980793738963,297.0890676470022,297.17527452748493,297.50239117612125,297.215937757006,0.0,3015.7875457395085,834.8066223616463,883.5502343682846,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.33580098845282225,282.15,282.15,282.15003071602484,284.5430271207806,3.9682539682539675,3.963266501445875,105733.71701623959,285.1499999999999,285.3052917750551,2.189325208771651,0.6745,0.693700358055293,0.9221063204477872,0.6319423458390422,0.2981469141047213,0.301129750052412,0.22440956579662788,0.22798593001936046,0.3362568182580976,0.3368714301446255,297.15,293.15,297.20446971693536,297.1138643843891,297.09305686910244,297.1768441511279,297.5065480556416,297.21895663543927,0.0,3050.8226113550304,835.3373682688476,884.7626508103604,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.3355489471110083,282.15,282.15,282.1500145877076,284.54487929795346,3.9682539682539675,3.9639312593294758,105769.18938054435,285.1499999999999,285.3103538098512,2.1910059828980217,0.6745,0.6937218859661871,0.9221961385083932,0.6322836586938875,0.29819857441121167,0.30121274681478477,0.22460206670560784,0.2281803915657049,0.33727915730020896,0.33791605136546926,297.15,293.15,297.2058071115987,297.1163694164473,297.0959484295912,297.1781327001804,297.5094034381927,297.2211322192021,0.0,3061.6382292462313,835.7577818333185,886.5896097747668,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.33527470612883736,281.84999999999997,281.84999999999997,281.8500858861813,284.3207497180435,3.9682539682539675,3.9588894774690417,105955.5597290746,285.1499999999999,285.1432656022015,2.192839652615097,0.6745,0.693758857581308,0.922007142801099,0.6328687681064522,0.29806884666409084,0.30124622076956886,0.22471208969679057,0.22836773061012594,0.3381438905343651,0.33891290204271907,297.15,293.15,297.2065923354786,297.11535850403425,297.09638415237265,297.17835777161315,297.50953029133404,297.22124461096655,0.0,3184.763324825601,836.165462696597,888.909244728246,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.33500390549910425,281.84999999999997,281.84999999999997,281.849934491456,284.2978152657188,3.9682539682539675,3.9472435021393335,106241.51828685234,285.1499999999999,285.0680355722529,2.1944411315733174,0.6745,0.6938177071050244,0.9212488146571379,0.6337982294156388,0.29757973555335604,0.30102538583710414,0.22462501149790912,0.22843204749885157,0.33870546020079906,0.3396908956375981,297.15,293.15,297.2057357730764,297.1074859897644,297.09221896419245,297.1761849039376,297.50468169063714,297.2172614643216,0.0,3135.050451966159,835.9555289853575,891.5767556029044,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.3347410946936649,281.84999999999997,281.84999999999997,281.8499846662798,284.3009617281736,3.9682539682539675,3.9439454271593255,106274.57752047386,285.1499999999999,285.0717251741651,2.19587320935766,0.6745,0.6938934974763139,0.9204579075535644,0.6349928021713755,0.2971414300974301,0.30061775664856366,0.22454078156468776,0.2283883224017754,0.339317507868205,0.34031415384298863,297.15,293.15,297.20472966458254,297.09953069270944,297.0888707550413,297.1741337662506,297.50085722634935,297.21362442098666,0.0,3121.2927561746565,835.516890786063,894.5221726742542,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.3344922351932,282.15,282.15,282.1500656342311,284.4249175871403,3.9682539682539675,3.948413984428315,106091.47671168932,285.1499999999999,285.13205772557353,2.197446676718924,0.6745,0.6939777712502757,0.9197018073855411,0.6363184016830303,0.29679894080066316,0.30021726269153937,0.22449007182807568,0.22833005745581475,0.3400125316827233,0.34094789177707713,297.15,293.15,297.2038391979105,297.0923168113461,297.08688528004393,297.17257299329475,297.4985538324059,297.21083362300027,0.0,2969.865705225905,835.0224959439286,897.7859792726217,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.33425400062974464,282.15,282.15,282.1500780149602,284.5460966029053,3.9682539682539675,3.963277279180249,105734.29208302626,285.1499999999999,285.3105090826156,2.1994613972219907,0.6745,0.6940628637760236,0.919475145050802,0.6376542927957657,0.2968804738884986,0.30000305869380495,0.22465874218652496,0.22835482682299754,0.3410716571001764,0.3417431193811267,297.15,293.15,297.2046673740211,297.0918350840692,297.09041622838595,297.1737463466885,297.50234448389995,297.2126019034129,0.0,3034.208688517619,835.344183319194,901.4206859606458,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.3340045178800398,282.15,282.15,282.1500234513534,284.55068843208727,3.9682539682539675,3.964007210874062,105773.24263461935,285.1499999999999,285.32054273399984,2.202077454266817,0.6745,0.6941458917219131,0.919271844042935,0.6389554881320241,0.29699133022309443,0.3000570301038006,0.22486472472935698,0.22852437383227145,0.3421446492476261,0.3427638674239416,297.15,293.15,297.2059208447548,297.09163988261923,297.09417110918025,297.1753208959583,297.50620047680616,297.2146506418638,0.0,3059.04253331241,835.8058249259869,905.4863522135857,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.33375103779617543,281.84999999999997,281.84999999999997,282.1500086802824,284.5519856425001,3.9682539682539675,3.964625768333855,105806.2556588205,285.1499999999999,285.32303126818044,2.2049116715632757,0.6745,0.6942352668611447,0.9189615043832374,0.6403532592707286,0.29703207152149425,0.30015567862219145,0.22505178441639118,0.2287352609885609,0.3431518117255388,0.3438147773017655,297.15,293.15,297.2071433895212,297.0901518392812,297.0968820245943,297.1766037508648,297.5088229229986,297.21592078545206,0.0,3344.12662856639,836.1971615153793,909.886740782963,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.3334685883687313,281.84999999999997,281.84999999999997,281.8515042952067,284.30864566628674,3.9682539682539675,3.954996699787154,106097.70151643432,285.1499999999999,285.1044719565455,2.207708038963947,0.6745,0.6943357578093539,0.9181641357412522,0.6419210429197599,0.2967470504778481,0.30015832984339313,0.22507740001569015,0.22891319919982403,0.3438724543059943,0.34477687626635617,297.15,293.15,297.20712552277445,297.08276191461357,297.0952880384046,297.17585952810947,297.50659493331256,297.21352598744295,0.0,3153.542488679147,836.4638278753839,914.5359931771998,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.33320058303071515,281.84999999999997,281.84999999999997,281.8499640625539,284.3048401719152,3.9682539682539675,3.949586374393056,106205.56838915515,285.1499999999999,285.08340046454134,2.2100689907256483,0.6745,0.6944542917871637,0.9170118933661716,0.6437648658745851,0.29626474793298424,0.2998552803109616,0.22498086022838107,0.22893438668353222,0.34442987763086774,0.3454735837902756,297.15,293.15,297.2059744154521,297.0713909787035,297.09126070698505,297.1736733632737,297.50180194626245,297.2088202821354,0.0,3132.5477590415444,836.1687173126089,919.2857474162771,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.33293799342116265,281.84999999999997,281.84999999999997,281.8499954230298,284.30969017865294,3.9682539682539675,3.9471732775240502,106221.74722134764,285.1499999999999,285.08875156666164,2.2123180763916768,0.6745,0.6945809813001573,0.9158715993394769,0.6457295163198091,0.29585681391377416,0.2994559711141488,0.22490241073182093,0.22888944896752203,0.3450568898898503,0.34609276682637874,297.15,293.15,297.2047735345922,297.0606104480692,297.08834154656205,297.1717927013249,297.4983397611326,297.2047715983362,0.0,3122.8377861139206,835.7850903549836,924.152735698207,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.33269742007262254,282.15,282.15,282.1501257584899,284.52875165221775,3.9682539682539675,3.9635827577638576,105750.59213184449,285.1499999999999,285.2560844187418,2.2133918930502996,0.6745,0.6946331679486818,0.9149375181657791,0.6465374641689365,0.295635550628063,0.29908486660439726,0.22490876458898007,0.22883401268907422,0.3458487020312523,0.34674162420815496,297.15,293.15,297.2041030792519,297.0527821175026,297.0879444685967,297.1710253859133,297.49774618126776,297.2027202465065,0.0,2998.1701189163823,835.5373610235475,926.2829612773904,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.3324533138678016,282.15,282.15,282.15005382207084,284.5564351863787,3.9682539682539675,3.9642672840725175,105787.12237119244,285.1499999999999,285.332914090774,2.212795828313649,0.6745,0.6945503694456104,0.9145874168524794,0.6452564423929226,0.2957606328035511,0.2989453127909112,0.22510556077845179,0.22887713198549367,0.3469384726485865,0.34759610149456915,297.15,293.15,297.20500025776903,297.0523412403415,297.0919802426519,297.1725960717361,297.50206048560005,297.2047956596197,0.0,3048.828750019159,835.9703479735261,923.8019452143554,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.3322009195058368,282.15,282.15,282.1500161388622,284.55387230230997,3.9682539682539675,3.9648264008252725,105816.96471992927,285.1499999999999,285.32810257786844,2.211522104014578,0.6745,0.6944008464681763,0.9143358977956969,0.6429363957343499,0.29582975187951044,0.29898105083208126,0.22529662779643217,0.229017844491022,0.3479677368000287,0.3485971173565129,297.15,293.15,297.2060416974738,297.05310979655303,297.0951261477027,297.17402839916167,297.505194225733,297.2067000533249,0.0,3063.415883521497,836.3241198978202,919.1648599453823,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.3319351875928211,281.84999999999997,281.84999999999997,281.8492883739129,284.42557088259525,3.9682539682539675,3.965312823126435,105842.93049177708,285.1499999999999,285.26498935680297,2.209453493787975,0.6745,0.6942070257967102,0.914119523749092,0.6399162192456191,0.29580868691288387,0.29899113004741473,0.22545305591769563,0.22915631704993777,0.3489137234553876,0.34956950179281326,297.15,293.15,297.2069600449738,297.0542693325933,297.09700150728867,297.1749862302503,297.5068414879474,297.2080117206107,0.0,3197.951039671461,836.6319767517158,912.8291220787081,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.33165873325705786,281.84999999999997,281.84999999999997,281.8492805231746,284.298788890166,3.9682539682539675,3.951770236202595,106209.14820770634,285.1499999999999,285.0786270173101,2.2063090253213176,0.6745,0.6939766229726281,0.9134446912984439,0.6363069582011592,0.2953537938835472,0.2988102218959063,0.22538197206209412,0.2292030033936649,0.34947397414541476,0.35036897587645305,297.15,293.15,297.2061248051164,297.04980305644847,297.09324015532127,297.17313509043333,297.50206479664143,297.2048735807922,0.0,3148.0561051616196,836.659305566129,904.7702899479956,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.33139423270263435,281.84999999999997,281.84999999999997,281.84997085168266,284.2955469550324,3.9682539682539675,3.9463629042422697,106295.56284526142,285.1499999999999,285.0668479174805,2.201890723429291,0.6745,0.6937130658785069,0.9128605583559315,0.6321525137332022,0.2948679782817686,0.298341719138512,0.2252689015893885,0.22908672291893165,0.350017294914741,0.35091842251710875,297.15,293.15,297.20485895034244,297.04664397468906,297.0892581746474,297.1708606360249,297.49722924612445,297.20177019636566,0.0,3126.1796386943897,836.194167335293,894.9325605950344,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.33113333489804686,282.15,282.15,281.84999003383786,284.29278024516157,3.9682539682539675,3.9406714062063357,106372.27013605222,285.1499999999999,285.05936724607005,2.1967962385391675,0.6745,0.6934168766266485,0.9124768936451996,0.6274507246984173,0.2944427566949165,0.29783780664938647,0.2251706569390423,0.228930845313678,0.35061627580012167,0.3514423300527712,297.15,293.15,297.20366297492484,297.04602191865825,297.0861925628211,297.1688484903409,297.4934807352641,297.19964133640184,0.0,1705.6492824641732,835.5906265904038,883.8185097519402,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.33090197448582936,282.15,282.15,282.1501120651786,284.52742325607346,3.9682539682539675,3.963430753422018,105742.48116663587,285.1499999999999,285.27066064510615,2.1935719714491806,0.6745,0.6932196719667703,0.9126198041203427,0.6243003434140981,0.29433346276553485,0.2974320941554649,0.22522760184313328,0.2288198003261547,0.35149938860389607,0.35205506810100407,297.15,293.15,297.20372102179726,297.0518703619421,297.08731836647,297.1688143038716,297.49458640625943,297.20126209206813,0.0,3012.787777644612,835.4412332164269,876.5718507447257,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.3306563727444459,282.15,282.15,282.1500308481452,284.52726960759026,3.9682539682539675,3.96413669860346,105780.15309668094,285.1499999999999,285.281664409159,2.1918223415496882,0.6745,0.6930668772493807,0.913065696941566,0.6218490686531364,0.29442092104038775,0.29733303025904917,0.22540277807836584,0.228870464458686,0.35254732608431805,0.3529382905131276,297.15,293.15,297.2049279832556,297.0611424276403,297.09089541004624,297.17020799594945,297.4983338805317,297.2051015394847,0.0,3046.502878166408,835.8877365357275,871.5510738157324,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.33040571783489175,282.15,282.15,282.1500100372513,284.52719551449013,3.9682539682539675,3.9646486160335597,105807.47516182688,285.1499999999999,285.2836145804625,2.1907960247399427,0.6745,0.6929404688547324,0.9134347677991617,0.6198140957879446,0.29443355309577063,0.2973491852267132,0.2255566391354415,0.22899799647352928,0.3535190298219671,0.35391379226836384,297.15,293.15,297.20619731172343,297.0691137572206,297.09337198499065,297.17128668594484,297.500677319166,297.20812941180907,0.0,3055.61366784327,836.2116186800489,867.728458352004,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.33013321972503423,281.84999999999997,281.84999999999997,281.84988291060336,284.29746517919693,3.9682539682539675,3.9560019228183645,106079.84155273414,285.1499999999999,285.1127191242491,2.1901604672579755,0.6745,0.6928435148015557,0.9135592631635543,0.6182488843655105,0.29427042847380047,0.2973180811662681,0.225627576434966,0.22911868905969449,0.3543277671367695,0.35483873557297063,297.15,293.15,297.2069725968498,297.07377181344185,297.09348171117983,297.17130485369137,297.50022349228016,297.20915089348864,0.0,3174.8378789355843,836.5356032487632,864.9164950679702,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.3298646606460072,281.84999999999997,281.84999999999997,281.84993188975875,284.2796306796615,3.9682539682539675,3.9417818064256447,106397.44897108246,285.1499999999999,285.0386582330965,2.1895101738041123,0.6745,0.6927810091186772,0.9131388383382942,0.6172376268566089,0.29375026348281164,0.2970382158757257,0.2254985652205575,0.22911702919413152,0.35481799346930315,0.3555355719923504,297.15,293.15,297.2061338896383,297.07164047748097,297.08903218807507,297.1688980471072,297.4945644647802,297.20605381341636,0.0,3128.077649844889,836.0239506818888,862.9215370249588,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.32960433235903314,281.84999999999997,281.84999999999997,281.8499897635169,284.2799043604697,3.9682539682539675,3.9346513285169453,106484.67039006168,285.1499999999999,285.035370692888,2.1888930459769598,0.6745,0.6927465107416811,0.9127057246759532,0.6166786334457091,0.293290874619174,0.2965783095335914,0.22537704121072621,0.22900901813011587,0.35537185661775367,0.35607507142634814,297.15,293.15,297.2052158248287,297.06944381006883,297.0855394498877,297.16667902015536,297.4901792275844,297.203411466505,0.0,3113.889290101283,835.1955415073422,861.6246159757455,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.32935818489177415,282.15,282.15,282.15770845147665,284.40418322141875,3.9682539682539675,3.9368812527271935,106308.9702383412,285.1499999999999,285.09212518229936,2.1886193140585077,0.6745,0.6927301710944619,0.9123030220979923,0.6164137250550469,0.29292494058727,0.2961376635395385,0.22528828918151467,0.22889299232992433,0.3560115021451497,0.35663697233483904,297.15,293.15,297.2044400069663,297.0677089546491,297.08338436512116,297.16494774238174,297.4873828558016,297.201572784984,0.0,2905.9383881497733,834.2900867427077,861.0269700029091,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
