,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21054168.0,21054168.0,298.54785899999996,289.01343637882457,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.3291228752005843,282.15,282.15,282.1500802798479,284.5209684977843,3.9682539682539675,3.9612769701675314,105670.78486859106,285.1499999999999,285.2698204728765,2.1889614328355003,0.6745,0.6927239846128352,0.912401846753632,0.616313665880168,0.2929744638241583,0.29588353563132874,0.22541750307859543,0.22886252776935845,0.35702788153540793,0.3573695233317737,297.15,293.15,297.20539754695926,297.07214782209905,297.08663977710404,297.16593890808224,297.4909050357067,297.20420581799027,0.0,3022.33993655625,834.4210653746231,861.144973998103,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.3288765036460254,282.15,282.15,282.150022195665,284.5184646503109,3.9682539682539675,3.962736058189629,105705.41612662066,285.1499999999999,285.2708714091423,2.1900460662112673,0.6745,0.6927240513366681,0.9125154509141493,0.6163154519901838,0.2930561867117194,0.29589078731642016,0.22558422509343076,0.2289752913261224,0.35805951558478377,0.3583333106377087,297.15,293.15,297.2068018843805,297.07657880372574,297.090168680876,297.1673415909189,297.49452713570713,297.20708361912165,0.0,3046.638154724036,835.0020005598386,861.9829893255474,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.3286264195991532,281.84999999999997,281.84999999999997,282.15000519897296,284.5177728766197,3.9682539682539675,3.9635324420075926,105747.90724417055,285.1499999999999,285.26943365985784,2.1914840211655133,0.6745,0.6927379689898865,0.9125085897194357,0.6165420094945118,0.2930665854952234,0.2959429952762342,0.2257296999566249,0.2291295527505501,0.35901873357558617,0.35932724741216965,297.15,293.15,297.2081713246639,297.07937383207843,297.09264787107816,297.16843141336494,297.4968176205121,297.2090884123395,0.0,3357.018077897425,835.5055404367444,863.4258843431211,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.3283476447738058,281.84999999999997,281.84999999999997,281.8484989785734,284.27661454876466,3.9682539682539675,3.9435589649214173,106303.87171119172,285.1499999999999,285.0500662443185,2.1930117241686977,0.6745,0.6927697732902691,0.9120220215329803,0.6170582704870194,0.29275885431267745,0.29590336334437145,0.22571443278990272,0.22925192241021097,0.35968074289996627,0.36022918137878607,297.15,293.15,297.2083192969203,297.0761886950521,297.0909295654228,297.16751036161463,297.49409364256167,297.2074083123143,0.0,3142.9693749949593,835.6652952648238,865.3693727077924,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.328083699538801,281.84999999999997,281.84999999999997,281.84997362478845,284.2758395361087,3.9682539682539675,3.934361082150702,106459.24346093688,285.1499999999999,285.0306936796397,2.194226762509615,0.6745,0.6928253705751799,0.9111893582001607,0.6179587476585868,0.2922630253009777,0.29556940505564044,0.22558109460310685,0.22922170866656838,0.3601791920371931,0.3608597968837125,297.15,293.15,297.2073815002015,297.0689521036321,297.08689627206894,297.1652019524433,297.4888154625893,297.20344945818704,0.0,3118.2563725383166,834.9345056120574,867.6463216782917,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.3278252353240702,281.84999999999997,281.84999999999997,281.84999070962897,284.2790720238302,3.9682539682539675,3.9275021405143224,106529.60488131037,285.1499999999999,285.03290724366036,2.195437588683989,0.6745,0.6928946537027101,0.910353603486483,0.6190787826975297,0.2918426172204781,0.2951424844961861,0.22546728144273204,0.22912714856674396,0.36075298253417853,0.36141194064231086,297.15,293.15,297.2064102530183,297.06196181180593,297.08398543148843,297.16322137390745,297.4849823106362,297.20011223617126,0.0,3107.651388912389,834.0295663894165,870.251277818267,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.32758904259193816,282.15,282.15,282.15014848958276,284.49675993984516,3.9682539682539675,3.947347287966963,105907.69354231958,285.1499999999999,285.197729895353,2.1968783743099327,0.6745,0.6929713560922195,0.9096830448377475,0.6203164261566311,0.2916087614209174,0.29476388968929895,0.2254397873192464,0.22904145810337584,0.36150106370944873,0.3620129703996435,297.15,293.15,297.2059801168041,297.0572808875146,297.08359760307104,297.1623783347343,297.4841931645804,297.1986860213409,0.0,2980.934658359189,833.3507593643462,873.2152513615584,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.3273493496967622,282.15,282.15,282.1500524125197,284.5202827113172,3.9682539682539675,3.9602571476734907,105619.275235679,285.1499999999999,285.27579732993365,2.1989095696213345,0.6745,0.6930466072094883,0.9094358478470302,0.6215285969786742,0.2917161229790045,0.29464005693069223,0.22560247109165554,0.22908310547490068,0.36255837398263435,0.36284974855477353,297.15,293.15,297.20709351873836,297.0579098859397,297.0875778129202,297.16387345606785,297.4885052743797,297.2009919896092,0.0,3032.973966954298,833.7995922705272,876.6054386817273,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.32710141604030113,282.15,282.15,282.15001646227523,284.5181523854737,3.9682539682539675,3.9618921855329683,105660.40055598621,285.1499999999999,285.27305894267266,2.2014292787742273,0.6745,0.6931234686543988,0.9091091908427269,0.6227645873221467,0.29177816486301333,0.29470418734384496,0.22576249496764683,0.2292356910315289,0.363560314782884,0.3638513360123647,297.15,293.15,297.2083119713993,297.05754393914117,297.0908184892608,297.1652757687007,297.49173333103874,297.20273669990814,0.0,3050.033355223436,834.4686550018519,880.4201375829022,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.32683947050883244,281.84999999999997,281.84999999999997,281.85011547572196,284.3938569136643,3.9682539682539675,3.9621509046716272,105726.80783062254,285.1499999999999,285.21666101127283,2.20409154906071,0.6745,0.6932088848819795,0.9086403159102312,0.6241352169625067,0.29175014381884684,0.29476527809541575,0.22588930613392427,0.22940489457766608,0.3644724614599469,0.3648398356424085,297.15,293.15,297.2093617289457,297.0554576372037,297.09277513803295,297.16621718213594,297.4933520432912,297.2034327459219,0.0,3193.8623405939097,835.0476469969672,884.5602880256378,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.32656669922809417,281.84999999999997,281.84999999999997,281.84727762735974,284.2760955502578,3.9682539682539675,3.9381179072244934,106354.16867657617,285.1499999999999,285.040086252774,2.206568508089575,0.6745,0.6933091006180712,0.9075424098911379,0.6257391352551511,0.2913046131459045,0.2946481115144405,0.22579462470535694,0.2294934768670469,0.36499214742651354,0.3656552902350211,297.15,293.15,297.20861871688055,297.0457904399538,297.08930021561804,297.16442315902344,297.48843637949466,297.1993137821941,0.0,3112.127433238886,834.9070077901833,888.9223000954746,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.3263052922712355,281.84999999999997,281.84999999999997,281.8500630229008,284.2790884667924,3.9682539682539675,3.93153608539374,106438.86500005942,285.1499999999999,285.03867799551625,2.2086641949041255,0.6745,0.6934256446976274,0.9063231132604009,0.6275987064435538,0.29083427621724944,0.2942671562992121,0.22566453517437873,0.22943756864424694,0.3655007542463417,0.3662273657017234,297.15,293.15,297.2073882985766,297.0350434343732,297.08565813895063,297.1622758037178,297.48354812412623,297.1947827599489,0.0,3113.4269512933906,834.1751983997411,893.3887900927388,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.3260475082598298,282.15,282.15,281.8487087210894,284.28125555449174,3.9682539682539675,3.9251636050234135,106501.83452130097,285.1499999999999,285.04141586731214,2.210770394703275,0.6745,0.6935480946816351,0.9051150656968756,0.6295464867612935,0.2904387083707559,0.29385658481261845,0.22555666147971715,0.22934833840209898,0.3660832001299333,0.3667795662121153,297.15,293.15,297.206135172486,297.02485432365785,297.0831161003839,297.16048295859935,297.4800665494522,297.19093102091585,0.0,1701.3784262685417,833.3155884509488,898.0140875306504,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.32581822876920846,282.15,282.15,282.15011708114474,284.518453904751,3.9682539682539675,3.954966837854225,105676.2346816946,285.1499999999999,285.2594679220636,2.213120289820371,0.6745,0.6936708233741661,0.9042827802064202,0.6314927851941452,0.29035730232405793,0.2935499530837044,0.2256090654991647,0.22929942248665838,0.3669631768504392,0.36743278913874333,297.15,293.15,297.2060431046498,297.0196674739822,297.0847188261661,297.16072148411,297.4816469429122,297.1905595663641,0.0,3005.1911794207376,833.1347329439542,902.8463474900879,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.32557451115761565,282.15,282.15,282.15003555679215,284.5219653916521,3.9682539682539675,3.9608490365277205,105604.76803172257,285.1499999999999,285.28435854374027,2.216040246478847,0.6745,0.6937869422905726,0.9036848393838176,0.6333291593436988,0.2904580125387525,0.29352233363490715,0.22577576294544316,0.22939793160972272,0.36800213848062885,0.36834604424838086,297.15,293.15,297.20694780739507,297.017501145653,297.08856700323753,297.16232887942886,297.48575334313296,297.1922196357695,0.0,3041.9637636464618,833.8096762968253,907.9789783250714,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054708.0,21054708.0,298.37773462499996,288.95141684613515,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.3253248540812326,282.15,282.15,282.15001148982924,284.52177346812704,3.9682539682539675,3.961939899037866,105662.94553104386,285.1499999999999,285.2831153914531,2.2192496556683725,0.6745,0.6939037956972669,0.9029849830473832,0.6351720020443975,0.29048846242929055,0.293607331692478,0.22592490007488197,0.2295714767113059,0.36896341821780065,0.3693542441283105,297.15,293.15,297.2078362019598,297.0141778337356,297.0913627206514,297.163658908644,297.4884175809042,297.193090649179,0.0,3052.2895023469728,834.4988049010242,913.3717663471241,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.3250530916711505,281.84999999999997,281.84999999999997,281.8496870839875,284.29983991691654,3.9682539682539675,3.95146514413439,106014.23406900582,285.1499999999999,285.1173239896035,2.221142135943208,0.6745,0.6939517291520992,0.9020284649770566,0.6359271361967499,0.29033535252604914,0.2936231412580839,0.22598777327025382,0.22971818339068395,0.3697446973808573,0.3702900461297206,297.15,293.15,297.2081112499223,297.0078392949222,297.09167892581047,297.16387773262863,297.487990006183,297.1918994418933,0.0,3172.6110720079987,835.0593943875378,916.0535594332038,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.32478504707732386,281.84999999999997,281.84999999999997,281.83923296459966,284.277274189959,3.9682539682539675,3.9373282658812996,106343.47105842037,285.1499999999999,285.04397641634847,2.2204432487405494,0.6745,0.6938866210293487,0.9006444431110415,0.6349032820469422,0.2898292596583905,0.2933523708874399,0.22585232786485013,0.2297072763033076,0.37019464375117417,0.37095382621247286,297.15,293.15,297.20671019742514,296.99657760644294,297.08748082765675,297.1616841925785,297.4821477500529,297.18692011483125,0.0,3020.4516943476087,834.6556147073867,913.9200725448818,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.3245252702818404,281.84999999999997,281.84999999999997,281.84997773161587,284.2764709963654,3.9682539682539675,3.930437440154944,106438.73025884765,285.1499999999999,285.03961819464615,2.2184052272774077,0.6745,0.6937713059312927,0.899411587277774,0.633085014015279,0.2893680514093035,0.2928832295513914,0.2257187078809645,0.22957287338360843,0.37069769157535976,0.3714377063232048,297.15,293.15,297.205148824692,296.98760487590266,297.084027502605,297.15960174289194,297.4774150884884,297.182759606916,0.0,3111.0438467199806,833.9410007540786,909.5033611110141,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.3242797733302579,282.15,282.15,282.15061037441535,284.3983066841772,3.9682539682539675,3.9326830320369317,106270.68196228193,285.1499999999999,285.09404407011925,2.2154135955766354,0.6745,0.693600121090651,0.8984193260141896,0.6303759861170138,0.2889932491563826,0.2924148259288534,0.2256158396326662,0.2294140154856599,0.3712848298641699,0.3719308098462095,297.15,293.15,297.2037210938605,296.98193452699365,297.08182747299804,297.15798262411744,297.47426776992853,297.1799466975796,0.0,2957.0570946935372,833.1001311451521,902.9835343487176,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.32404527238253983,282.15,282.15,282.1500799737608,284.51251977384277,3.9682539682539675,3.9573758237972876,105634.97877457313,285.1499999999999,285.26662892495585,2.211964336719347,0.6745,0.6933801448154252,0.8981229426246188,0.6268777651111862,0.28901174205131497,0.29210146627224365,0.22572393917945727,0.22932259901467464,0.3722478227807472,0.3725757172690761,297.15,293.15,297.20403672379416,296.98493633805197,297.08474595133384,297.15898970443214,297.47742480335535,297.1820267041935,0.0,3018.750003446335,833.3167862528958,894.9370758980382,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.3237997785652266,282.15,282.15,282.1500216655778,284.50321881796657,3.9682539682539675,3.960878493311466,105624.80365185707,285.1499999999999,285.25722744623033,2.208198476554876,0.6745,0.693107634713663,0.8980521989866571,0.6225171321984779,0.2890495811667693,0.2920277610266685,0.2258628556465857,0.2293595384942235,0.37321227795760836,0.3734445069918688,297.15,293.15,297.20485825603424,296.99053609309215,297.0877782451862,297.1603227626973,297.480459748106,297.1847910210232,0.0,3040.3302058863055,833.9740715994681,885.3954447607625,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.32355144258648877,281.84999999999997,281.84999999999997,282.1500029258051,284.49619040768704,3.9682539682539675,3.9621092105171605,105671.97662809695,285.1499999999999,285.2463191470146,2.2038426129770974,0.6745,0.692800131772885,0.8980661834928813,0.6175595276572177,0.289010647546162,0.2919686674922155,0.22597438340468434,0.22941545621179096,0.37409461130478633,0.37431702485969265,297.15,293.15,297.2057053072594,296.996950051786,297.0897148297003,297.1612728162545,297.48203133777605,297.1871348685553,0.0,3364.3519434483696,834.6057977432928,874.5816244109677,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.32327498684008565,281.84999999999997,281.84999999999997,281.85000057928795,284.2524860524096,3.9682539682539675,3.9347944835671433,106418.82980568288,285.1499999999999,285.01840678213716,2.2011025314644925,0.6745,0.6925995069728597,0.8977643782668467,0.6143032469360861,0.28865516075821157,0.291833295370918,0.22592141729217383,0.2294537226755062,0.37466454681420236,0.37510360924137226,297.15,293.15,297.20541876146837,296.9992485592628,297.08749989232354,297.16017367216114,297.4783691652224,297.1861420100876,0.0,3143.032130893711,834.7095035088324,867.6248715012181,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.323013930141393,281.84999999999997,281.84999999999997,281.84992974246705,284.2504292793075,3.9682539682539675,3.921766269885085,106641.0028587532,285.1499999999999,284.99523581368527,2.198792549046445,0.6745,0.6924658510815749,0.8971991641076092,0.6121242192029739,0.2881163517183737,0.2914153916118616,0.22575009141607144,0.22934637341028974,0.3750677917772011,0.37561344892980864,297.15,293.15,297.20415661379593,296.99828518703555,297.08305051022694,297.1576907843603,297.47213974006553,297.18306456709684,0.0,3106.5755535102276,833.6821646411648,862.6300995139267,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.32275882549324486,281.84999999999997,281.84999999999997,281.84998117755055,284.25238877371334,3.9682539682539675,3.9102984526457516,106782.26945110172,285.1499999999999,284.9931656343984,2.196791589051524,0.6745,0.692363619634504,0.8966837106485216,0.6104521029943014,0.28765490295160107,0.2909105507776208,0.2255983826974552,0.2291775260860308,0.37555315299681113,0.3760464907859275,297.15,293.15,297.2029654906302,296.99796385685687,297.07976526264616,297.15554388082876,297.467504674419,297.18074863307623,0.0,3094.348922003791,832.3449458191261,858.6376938381111,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.3225264864618338,282.15,282.15,282.1681695231529,284.469646078796,3.9682539682539675,3.9313336240063776,106076.82997873775,285.1499999999999,285.1564577312924,2.1953091377725653,0.6745,0.6922846704786837,0.8963619088607033,0.6091576904985544,0.2873780595792788,0.290458683973717,0.22553201930754885,0.22902079401555123,0.37622029637789567,0.37653524991773646,297.15,293.15,297.2024059026347,297.000035121882,297.07899186109574,297.1545288262034,297.4660685043562,297.1804060432344,0.0,3074.0004360398084,831.2950624894581,855.6081156936635,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.32229038269536325,282.15,282.15,282.1500273636552,284.48603852004373,3.9682539682539675,3.943118869355348,105789.2206793197,285.1499999999999,285.2213960780403,2.194720410290063,0.6745,0.692218973126966,0.8964725087360512,0.6080788190595464,0.2874417500701424,0.29027599491213374,0.22565679381127135,0.22900090243134003,0.37721036931504714,0.3772854187585952,297.15,293.15,297.2034953750683,297.00725054564293,297.08258754019846,297.1558684412963,297.46997726328004,297.1838358330972,0.0,3014.2110902404374,831.5267524071816,853.5832565225857,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.32204680281945974,282.15,282.15,282.15002155514,284.4824540803524,3.9682539682539675,3.9460693263300435,105761.68247760291,285.1499999999999,285.2188025900328,2.1948466362157695,0.6745,0.692169671123401,0.8964944261125676,0.6072683418604837,0.2874530595564079,0.29026563919713466,0.22577323150313705,0.22908643191817593,0.37813322101459546,0.3781905255866535,297.15,293.15,297.2047298350592,297.01308839978054,297.08536259174014,297.1570496363284,297.47261768209773,297.1865696290012,0.0,3030.6829863108733,831.9323943992594,852.4997347189227,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.3217897569614155,281.84999999999997,281.84999999999997,281.84547682250496,284.35564237562744,3.9682539682539675,3.941286544570337,105945.25713747717,285.1499999999999,285.157824491147,2.1953109445375167,0.6745,0.6921406715765878,0.8963775527671751,0.6067914190264186,0.2873825688016626,0.2902482826986425,0.22585720626339206,0.22918483668970274,0.3789681284792659,0.3790766425056477,297.15,293.15,297.205851792089,297.0170079979646,297.086979988407,297.1577883335051,297.4737055329325,297.18826672897967,0.0,3131.2232776380843,832.3662185391422,852.1627224255989,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.321522353063905,281.84999999999997,281.84999999999997,281.85073893583433,284.2433493585395,3.9682539682539675,3.903895575379471,106829.71683904261,285.1499999999999,284.98194077336467,2.1957728038277975,0.6745,0.6921343725920932,0.8956601636516691,0.6066881458981354,0.2869137019753131,0.29007300703456385,0.22572469991702154,0.229209051391188,0.3794041370727566,0.3797986207701791,297.15,293.15,297.20525419447983,297.013478321813,297.0834338495835,297.155864839624,297.46818152352233,297.18524254580456,0.0,3126.0756225250684,831.350894338687,852.370355134892,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.32126651156214864,281.84999999999997,281.84999999999997,281.85041446170993,284.24861122978336,3.9682539682539675,3.8890297060661267,107007.17171189195,285.1499999999999,284.9803294906651,2.196044796114334,0.6745,0.6921536853128003,0.8948224254116499,0.607006452564959,0.2864260949644517,0.28964918747693114,0.22556040347947998,0.22909546975527711,0.37982497053422215,0.3802727298897625,297.15,293.15,297.20424434781427,297.0086399539612,297.07980067828487,297.15363702303694,297.46264149837964,297.1817927002954,0.0,3098.5940325748174,829.5598045326141,853.0494613414293,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.3210146571376856,282.15,282.15,281.85010075233157,284.25492110118483,3.9682539682539675,3.8735263990054056,107161.26717079116,285.1499999999999,284.9836859409881,2.1964947512445114,0.6745,0.6921875338050483,0.8939863919853617,0.6075637602358398,0.286015391125113,0.2892033157016037,0.22542061862864693,0.2289537412701267,0.38031481651662713,0.3807233898029091,297.15,293.15,297.2032718577921,297.0040115822697,297.0772941938059,297.15179466101137,297.45845387573115,297.178965234122,0.0,1698.1841137776544,827.4413562199402,854.2147086231405,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.32079129919285315,282.15,282.15,282.1501194064923,284.48424367185856,3.9682539682539675,3.915150428883309,105948.81634488737,285.1499999999999,285.19580440723314,2.1973416860889023,0.6745,0.6922296992593168,0.8934947839470884,0.6082574127121073,0.28591312051562157,0.28886580490929614,0.22544059381604586,0.22885668133455675,0.38110440020650027,0.3812747571027871,297.15,293.15,297.2034896164619,297.00378224914084,297.07885646247433,297.15197887441235,297.4593924788389,297.1794999362657,0.0,2981.133257213432,826.8733263261545,855.8844846021261,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.320553754595086,282.15,282.15,282.1500348306418,284.4847854696232,3.9682539682539675,3.9221673035553333,105795.94376168598,285.1499999999999,285.21739447659525,2.1988768495783595,0.6745,0.6922727512602668,0.8932027370703235,0.6089652322701455,0.28598415073118333,0.2887988596723435,0.225570435745081,0.22890529546501687,0.3820470989257031,0.3820838559993233,297.15,293.15,297.2046871761349,297.0059597093328,297.08255439633894,297.15348068814376,297.4627857247007,297.18189353893024,0.0,3018.3472902260683,827.1603707571487,858.1043774120102,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.3203106451942137,282.15,282.15,282.15000800472995,284.4817786361368,3.9682539682539675,3.925191621602945,105765.4547228156,285.1499999999999,285.2134332380689,2.2008009055948348,0.6745,0.6923234985674301,0.8927932356644335,0.6097986217604671,0.28598601912730154,0.28883425914748334,0.2256812564139258,0.22902409268847213,0.3829057494024563,0.3829772654091561,297.15,293.15,297.2058626886769,297.006624310389,297.0852222546705,297.15469220818045,297.46466336194675,297.18341296477274,0.0,3029.2831412765113,827.5597411696197,860.8115372406329,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.3200860928644706,282.45,282.45,282.4501225733005,284.6937240345118,3.9682539682539675,3.9503298918837935,105175.35707626853,285.1499999999999,285.3737393710809,2.2028808027880413,0.6745,0.6923857163009786,0.8924378682851897,0.6108186450029103,0.2860446406428344,0.28885218194232615,0.22583411996755284,0.22915035350730778,0.3838170438303258,0.38383992347007073,297.15,293.15,297.2074662214474,297.007943860498,297.0885291160597,297.15637630352137,297.46735663525413,297.1855344273562,0.0,2905.8226652317235,828.2136396231315,863.9196625750862,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.319857067319155,282.45,282.45,282.4500601934,284.7217745999404,3.9682539682539675,3.9542366407846634,105252.46092428418,285.1499999999999,285.4508078506609,2.2053957811230243,0.6745,0.6924517162503585,0.8924136982298827,0.6118989518402802,0.28635394197625835,0.28901324184753346,0.2261415524821373,0.2293684223982488,0.38497104969101076,0.38483961274310285,297.15,293.15,297.21047801769254,297.01321257198447,297.09489403108694,297.15986300869486,297.47391186846147,297.19047189958405,0.0,2959.6078301676675,829.6405509335414,867.4597709818611,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.3196199472201688,282.45,282.45,282.4500179258369,284.7205385283117,3.9682539682539675,3.9562164144698477,105357.88112815708,285.1499999999999,285.45105698696744,2.20826737497895,0.6745,0.6925232271846474,0.892251955882682,0.6130674272374349,0.28657125626483104,0.2892744475943522,0.22642092877418707,0.22966083659709427,0.3860199740203413,0.3859286981261422,297.15,293.15,297.21346278766094,297.0165986519625,297.0998280050974,297.16286924631527,297.4784769819048,297.19424713458824,0.0,2977.166344568279,830.8873416122624,871.4162478532013,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.31936893808967104,282.15,282.15,282.14946354425996,284.594647253993,3.9682539682539675,3.9579269392492393,105449.0066921814,285.1499999999999,285.39299684325624,2.2111986403621287,0.6745,0.692605106654091,0.8919070651823717,0.6144023795668166,0.2866717214751954,0.2894865743793127,0.22664776858304225,0.22994471541065356,0.38694751719450765,0.3869594869519687,297.15,293.15,297.2161402994141,297.0176267257803,297.10307721171506,297.1651216303156,297.480868593462,297.1965668921374,0.0,3121.8152627032305,831.9655731857574,875.6790978770691,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.31910686000289806,282.15,282.15,282.149836484779,284.46539957827866,3.9682539682539675,3.957198094946867,105584.30235646298,285.1499999999999,285.21072612074596,2.2138907466083793,0.6745,0.6927032691751162,0.8908927842080898,0.6159985088873706,0.286330081720112,0.2894940889785198,0.22663144285308792,0.23012928429888518,0.38743027897355203,0.3877791860921467,297.15,293.15,297.21684994579635,297.01045818212765,297.1005279075796,297.16432282369215,297.47583170122067,297.1935981120833,0.0,3047.7193258637426,832.8796080211312,880.1607501918684,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055644.0,21055644.0,297.972254875,288.82729729532787,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.3188560177313892,282.15,282.15,282.1502794276028,284.4620941455323,3.9682539682539675,3.9592958448623654,105617.66418114491,285.1499999999999,285.2036675259905,2.2161392640583024,0.6745,0.6928192718700696,0.8897075560206134,0.6178787827109867,0.28593271461255176,0.28921028774840785,0.22655779814699423,0.2301476708940407,0.387875154532398,0.38831254047623615,297.15,293.15,297.21685928803544,297.0015094334011,297.0973794154056,297.162865395572,297.47038727555355,297.18980016159355,0.0,3045.5869744477277,833.5844673406302,884.7385971148227,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.3186088979837827,281.84999999999997,281.84999999999997,282.1499957364365,284.4601533449261,3.9682539682539675,3.9615433894177654,105641.7971648539,285.1499999999999,285.20302321695635,2.2183503578413846,0.6745,0.692942188599505,0.8884991801394382,0.6198647403634723,0.28559132384368857,0.28887171561567687,0.22649132611375672,0.23011395604026927,0.3883848225004403,0.38880361126766644,297.15,293.15,297.21667020019083,296.99263001581664,297.09507042145157,297.16155242776,297.4662214661994,297.1864289062837,0.0,3373.6197680476735,834.2482747153126,889.4632885103603,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.3183355741355346,281.84999999999997,281.84999999999997,281.84988195322177,284.22059693611834,3.9682539682539675,3.9319662545782816,106448.51479011006,285.1499999999999,284.98293825433194,2.2205861476152093,0.6745,0.6930704634576728,0.8868968478692347,0.6219304660758423,0.2850379886397194,0.28851543233372,0.22629255157344944,0.23005005577886,0.38867779224721494,0.3892827919688819,297.15,293.15,297.2151783525127,296.9792760492321,297.0901151955953,297.15866998046306,297.45862142304793,297.1803722001702,0.0,3131.033182824087,834.3421187005499,894.346334466522,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.3180776261203185,281.84999999999997,281.84999999999997,281.8499666925351,284.22268485224555,3.9682539682539675,3.9182989053475628,106684.88403581199,285.1499999999999,284.96617233450553,2.222505586434431,0.6745,0.6932106623819853,0.8850242749269944,0.624180090943882,0.2843644682041613,0.28796595732931757,0.22600025605458463,0.22986127774095538,0.38885935791727727,0.38956895360913635,297.15,293.15,297.21257011567883,296.9631900849425,297.08383805613346,297.1547748498235,297.4495156179552,297.17277774490674,0.0,3095.643402949635,833.2876703421982,899.2792401148854,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.31782568618391416,281.84999999999997,281.84999999999997,281.849987281092,284.22847471682604,3.9682539682539675,3.9067815081599044,106821.67903588811,285.1499999999999,284.9720970271555,2.224367805327628,0.6745,0.6933552271973341,0.883218371983605,0.626491187415052,0.2838073338479659,0.28737521266868427,0.22574810475252233,0.22962484310837245,0.38916545467099756,0.38982154429831817,297.15,293.15,297.2099355015585,296.9485448119741,297.07929629461324,297.15152050545544,297.4428151428254,297.1664224512853,0.0,3083.3485880758644,831.903043748069,904.2807935644317,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.31759618973013826,282.15,282.15,282.15054603318026,284.4469200284318,3.9682539682539675,3.9286182379025916,106089.17063628498,285.1499999999999,285.14162602478785,2.2251045860264127,0.6745,0.6934233345368659,0.8816551459939962,0.6275773363010632,0.283460076917611,0.28685770865734256,0.22559853322318435,0.2294000852433812,0.38968594308060794,0.39015644635154245,297.15,293.15,297.207871982256,296.9374547298307,297.0776399507181,297.14965145298964,297.4399335180941,297.1625103267777,0.0,2964.2042428907266,830.8174350056522,906.5367246664838,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.3173629726905373,282.15,282.15,282.1498911654068,284.463738501474,3.9682539682539675,3.9399101649972117,105811.10097953334,285.1499999999999,285.2055782240403,2.224200443677889,0.6745,0.6933556107964984,0.880689349540304,0.6264979662753366,0.2834624535561207,0.2865969874800435,0.22565080335964444,0.22929397174154487,0.3905517678443634,0.39075797144520474,297.15,293.15,297.2074251179721,296.93404670546266,297.08050886688784,297.1503026590491,297.44282660540307,297.1630219909549,0.0,3014.0304488330785,831.0218644098529,904.1810397591055,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.31712203143389917,282.15,282.15,282.1499457057263,284.45872414558215,3.9682539682539675,3.941850419287964,105803.35026434844,285.1499999999999,285.2001990916657,2.2226768927017306,0.6745,0.6932244356937056,0.8798289930365749,0.6244018910284281,0.2834193857484552,0.2865145297952103,0.22570242891105272,0.2292922592822123,0.39135089549842045,0.39152935734244243,297.15,293.15,297.2071486554147,296.93205022111755,297.0826793881198,297.15091826183965,297.44450349301695,297.1634600039018,0.0,3016.397763288516,831.3702566632965,899.7931546591661,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.3168675988657916,281.84999999999997,281.84999999999997,281.8630729930048,284.3301737176295,3.9682539682539675,3.93504109438603,106028.33012374729,285.1499999999999,285.1344564110362,2.2202670849971584,0.6745,0.6930436454461977,0.8790316478384194,0.6215011443620954,0.2832904890072756,0.2864163440095137,0.2257245912417094,0.22929710418260935,0.3920511696168232,0.392271168448074,297.15,293.15,297.2068205278771,296.9308934791441,297.0836611290128,297.1511489518995,297.44448108519526,297.16340103462574,0.0,3201.48761662853,831.698697863791,893.5075037098969,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.316602823095678,281.84999999999997,281.84999999999997,281.8499443695698,284.2556134186744,3.9682539682539675,3.895150183864208,106942.45433074184,285.1499999999999,284.9702827577236,2.295220926270867,0.8802607845255405,0.8024153160831304,0.8785101398257766,0.5877662099856453,0.28279685271371013,0.28577784280614715,0.22557112393794604,0.22883595343232088,0.3923561465317499,0.39253748787865117,297.15,293.15,297.1993392057923,296.9332160555118,297.0799316783349,297.14923494312575,297.4379476531304,297.15993390717904,0.0,3109.481857514133,830.3633034033492,902.3767778499482,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.3163465540777734,281.84999999999997,281.84999999999997,281.8500076758314,284.3186867866042,3.9682539682539675,3.8987640573804208,106665.23860740615,285.1499999999999,285.03894372837516,2.347575873532227,0.8715616405082236,0.8758264629731025,0.8797696792694868,0.5674778400699176,0.28231020611826885,0.2850975650459565,0.22545548056051534,0.2284662268446955,0.3926741809488492,0.39270452752875656,297.15,293.15,297.1750654417426,296.9570720525462,297.07644655030447,297.14786092601713,297.4318994341432,297.1576688809507,0.0,3105.3741792442506,828.9794892835322,914.90569725673,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.316089156283198,282.15,282.15,281.85001891123,284.3289400928934,3.9682539682539675,3.8942334939169396,106639.29440895095,285.1499999999999,285.05622120881185,2.350872792248966,0.862031142100695,0.8815285202272742,0.8810909697555062,0.5653873161133687,0.281799278996278,0.2845928536791338,0.22538001096110727,0.22833785765968784,0.3929821511119979,0.39300740941234513,297.15,293.15,297.149643960024,296.9806989945472,297.0727824628171,297.1470275419216,297.42591570320445,297.1552137325029,0.0,1704.7359611870806,827.8144552040384,914.5745081027428,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.31585803909881344,282.15,282.15,282.15012024325097,284.5567933154266,3.9682539682539675,3.9324754250408382,105598.13087302155,285.1499999999999,285.2693576507946,2.3468696251055485,0.8541622810056583,0.8753364261838728,0.8822614810473631,0.5676940706480772,0.28147106640696634,0.28414716203350415,0.2254431683726167,0.2283154082821381,0.39348348100940267,0.39336893023317504,297.15,293.15,297.12950032930416,297.00157782783384,297.0716236057725,297.14792237528536,297.4233788759351,297.15480060282624,0.0,3013.4084826221565,827.7840106900221,914.666424897193,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.3156120633089901,282.15,282.15,282.1500335048526,284.5474370494434,3.9682539682539675,3.9398349170264857,105506.81789957086,285.1499999999999,285.2774259248816,2.3430185051708494,0.8478939385732749,0.868366545282322,0.8831417416283676,0.570445821540644,0.28124524371284265,0.2838790994872525,0.22557677848209295,0.22842536214396067,0.3940713863978951,0.39391027308744037,297.15,293.15,297.11425754422453,297.018065550469,297.0717998513053,297.1496249497315,297.42233887308197,297.15521735376245,0.0,3047.7408080968007,828.6162489449173,915.5554677639936,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.3153611473921358,282.15,282.15,282.15000704160633,284.5383948792064,3.9682539682539675,3.944595911851569,105492.59395959316,285.1499999999999,285.2683675268212,2.339913002480931,0.8425055554725528,0.8623332281036405,0.8835763652860443,0.5729340531244135,0.2809295610720074,0.283641118024972,0.2256531663004261,0.22856093577889794,0.394546520704549,0.39446724610885986,297.15,293.15,297.10185671309773,297.02850337747157,297.0708204919009,297.15056614890375,297.4194851221694,297.1542463707087,0.0,3056.636538601064,829.5058394212107,916.6792698069802,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.3150886798061125,281.84999999999997,281.84999999999997,281.849650866898,284.3132421758974,3.9682539682539675,3.9238544492007277,106134.83774067042,285.1499999999999,285.0912829292631,2.337310535190842,0.8375499276885362,0.8571188486960982,0.88350858472431,0.5752907811612078,0.28046508155557,0.283346149296259,0.2256126510165316,0.22865107982045593,0.39482868137867494,0.3949416956010505,297.15,293.15,297.0910262752586,297.0324199140157,297.0679556434564,297.15004152903083,297.4135405947837,297.15099679130907,0.0,3174.42610835433,830.1670175219584,918.0308211759145,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.31482049078443397,281.84999999999997,281.84999999999997,281.84994229019316,284.2926624351725,3.9682539682539675,3.9036913873657806,106574.22787625628,285.1499999999999,285.0218516281404,2.3345067897118876,0.832503588272398,0.8521990781073406,0.8827438011842432,0.577808785239552,0.2797005471796261,0.2828214480939117,0.22535995968472528,0.22858238886026747,0.39478829438748536,0.39514840668264395,297.15,293.15,297.08040757884675,297.0277212150561,297.0613835745765,297.1469666243593,297.4025515407235,297.14380610671236,0.0,3126.6548196973476,829.3192780302799,919.4671819408292,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
