,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.31456075516378423,281.84999999999997,281.84999999999997,281.84998250952174,284.2928861243594,3.9682539682539675,3.8934187428802662,106701.27338660788,285.1499999999999,285.02144177569096,2.331564287633218,0.8279467175272779,0.8474683371225562,0.8818141293325086,0.5804143601950691,0.27900585245795073,0.2821554959693502,0.22509998337475431,0.22839162076580907,0.394833241732353,0.3952037519148861,297.15,293.15,297.0714509662225,297.0212040236363,297.0559600645054,297.1439230056032,297.3933914133826,297.13718589467,0.0,3107.93704970542,828.1222287361098,920.9313071924986,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.314315781893441,282.15,282.15,282.1478163761925,284.4125165356336,3.9682539682539675,3.8965121418678828,106453.79967006244,285.1499999999999,285.0812642925354,2.328957777840594,0.8239225389923517,0.8431491816741135,0.8808059323255457,0.5829208848600518,0.27842082548735325,0.28151287454717855,0.2248649244632776,0.22817007618991972,0.3949970168903374,0.3952896939023413,297.15,293.15,297.0642136385649,297.01399226393943,297.0521586296583,297.1413041510884,297.3865536804617,297.1316444727426,0.0,2949.1337833825755,826.8582035149354,922.5338488617548,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.3140817281318954,282.15,282.15,282.1500808739065,284.51867581050345,3.9682539682539675,3.9280723317643607,105643.23059643869,285.1499999999999,285.24234698111167,2.327264468940747,0.8210807132165134,0.8395568318593343,0.8801969229782133,0.5851186988459603,0.27825642051969435,0.2810731300810772,0.22483998206483277,0.22802455439244584,0.3955913007038765,0.3955906243364394,297.15,293.15,297.06030030843027,297.0119259588562,297.05389690314786,297.14134655597996,297.38707782061584,297.130909509406,0.0,3015.350369975463,827.2101541172071,924.4311756295824,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.3138375361253802,282.15,282.15,282.15001752864646,284.51305166548894,3.9682539682539675,3.933259000859307,105592.73434151284,285.1499999999999,285.24336983052194,2.3266877703543707,0.8186765998272141,0.8367874193186587,0.8795557521111631,0.5869896042197456,0.2781402793424538,0.28088513143430854,0.22484107191132874,0.22800066547380357,0.39620156523009636,0.3961373552979254,297.15,293.15,297.0576528633325,297.00953673186285,297.0561762111785,297.1416986646635,297.38783162525147,297.1305792192578,0.0,3037.197196085004,827.9066657946842,926.7600372904058,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.3135897944455733,281.84999999999997,281.84999999999997,282.15000513118935,284.5071822657883,3.9682539682539675,3.9372368469381245,105580.60110543238,285.1499999999999,285.23744031529526,2.3266553872270817,0.8164773362027,0.8344812767583595,0.8787914914221016,0.588792562983788,0.27797992543464056,0.2807654515337893,0.22482177268475756,0.22801162611147197,0.3967476171939117,0.3967298381962264,297.15,293.15,297.0556334667762,297.00574537892993,297.0578005516207,297.1417892255976,297.3874998892638,297.1296937024377,0.0,3365.8122287543392,828.6488471718262,929.4397200277307,297.1930195015953,297.1307751705284,297.25059905143456,297.5724756559839,297.42142577046474,5123.900795953896,5179.145024593736,0.30036655239407467,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.3135897944455733,281.84999999999997,281.84999999999997,282.15000513118935,284.5071822657883,3.9682539682539675,3.9372368469381245,105580.60110543238,285.1499999999999,285.23744031529526,2.3266553872270817,0.8164773362027,0.8344812767583595,0.8787914914221016,0.588792562983788,0.27797992543464056,0.2807654515337893,0.22482177268475756,0.22801162611147197,0.3967476171939117,0.3967298381962264,297.15,293.15,297.0556334667762,297.00574537892993,297.0578005516207,297.1417892255976,297.3874998892638,297.1296937024377,0.0,3365.8122287543392,828.6488471718262,929.4397200277307,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.31331386628678076,281.84999999999997,281.84999999999997,281.8499126625323,284.27351707349095,3.9682539682539675,3.8988799449362728,106592.84864515503,285.1499999999999,285.019008879714,2.326670805118726,0.8138352386585294,0.8323059838870759,0.8775486024405471,0.5907229136484782,0.2775105652559402,0.2805705654828711,0.22462906426690998,0.22798349894477155,0.3969686263900964,0.39722704537140746,297.15,293.15,297.05254886390173,296.9962490549483,297.05537911406174,297.1397539720967,297.3817974017148,297.1251456813447,0.0,3141.9685574719883,828.4415201824539,932.3586531469074,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.313053211305808,281.84999999999997,281.84999999999997,281.8499648176909,284.2733106249568,3.9682539682539675,3.882538677573912,106847.13454976882,285.1499999999999,285.002149844934,2.3259187085744886,0.8107979738403109,0.8296995511575699,0.875963738030837,0.5930582814208643,0.2768465219239873,0.2800891405744977,0.224307131607311,0.22779106338852442,0.3970294714523551,0.3974359615393457,297.15,293.15,297.04858732295406,296.98301746263564,297.0505914784522,297.1362448855217,297.37372825168336,297.11843388024937,0.0,3107.0548583298482,826.9360901914472,935.2693213204564,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.31279803050623334,281.84999999999997,281.84999999999997,281.8499859188043,284.2767862411782,3.9682539682539675,3.8684271233943295,107001.72976775479,285.1499999999999,285.0035006464869,2.324886572417739,0.8078204707511835,0.8269079196504812,0.8743481574242035,0.5955418964489141,0.276227001498876,0.2795090059290433,0.22398789934956326,0.22752624680133635,0.3971673155573524,0.3975738811826002,297.15,293.15,297.04492772131385,296.9699115537734,297.0465527573123,297.1329008493833,297.36722623860527,297.1123038240776,0.0,3094.042230507699,825.1213448275673,938.1859450996456,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.31256583087177897,282.15,282.15,282.1504916488837,284.48767036599247,3.9682539682539675,3.8993331558929176,106022.48490056902,285.1499999999999,285.1718699691652,2.3239101823655015,0.8051486367934673,0.8241225871686308,0.8728685918197444,0.5980374981260009,0.2757694974422146,0.27894044031392584,0.2237387548124738,0.2272471849301155,0.39749444245667404,0.3977522230985999,297.15,293.15,297.0422028612836,296.9589962007608,297.0447668147884,297.13054977649693,297.3641232681656,297.10812778429903,0.0,2973.0366459605757,824.104444706132,941.1788115276471,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.31233013120166087,282.15,282.15,282.1499598836373,284.5003369910487,3.9682539682539675,3.91403530815452,105683.93062629463,285.1499999999999,285.22886755227864,2.323733394098695,0.8031812600031407,0.8217993109712194,0.8717715320715935,0.6002638742369805,0.2756315155781542,0.2786066009624273,0.22365797073504137,0.22707903669929325,0.39814319053896363,0.39819066092569755,297.15,293.15,297.0413851951949,296.9531381358017,297.0471261061251,297.1303300656309,297.3664119639834,297.1076782933472,0.0,3020.2976966316405,824.571054009491,944.4309063812368,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.312086813072952,282.15,282.15,282.15007741908073,284.49498510231683,3.9682539682539675,3.918192217589628,105649.56411684089,285.1499999999999,285.22535775847,2.324216898738248,0.8012221135456066,0.8198787489205596,0.8705818863232405,0.6023339719191373,0.2754468786881612,0.27844114818610427,0.2235541806639132,0.22699751639339918,0.39871154138785714,0.39878732203169354,297.15,293.15,297.04061901647304,296.94637970911333,297.0487914846715,297.129837224256,297.36728274788777,297.10658203648035,0.0,3024.490013874616,825.1785717747455,948.0001802160474,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.3118527491594878,282.45,282.45,282.454713898249,284.6114935780223,3.9682539682539675,3.9310604739831296,105390.75619904546,285.1499999999999,285.282481522111,2.3247830683454755,0.799246663188509,0.8180255462807023,0.8693169571794559,0.6044688180195885,0.27521989259424223,0.2782650628459129,0.2234287562779403,0.22691167977626936,0.3992243515436754,0.3993500504885735,297.15,293.15,297.03984284003496,296.9389776553598,297.04985452447164,297.1291032318887,297.3672131437399,297.104998279099,0.0,2875.6391252821045,825.8610911432675,951.749598549125,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.3116281160697588,282.45,282.45,282.450083986187,284.7257434872719,3.9682539682539675,3.950724727075784,105065.58621286933,285.1499999999999,285.45229803564536,2.325682887617179,0.7979548845340342,0.8163835837977315,0.8684668581262389,0.6065498066751943,0.27529524407995776,0.27815976346012306,0.2234719524563475,0.2268658889334689,0.400052042968753,0.39997834634606505,297.15,293.15,297.04085229282987,296.93691926834606,297.05475085457147,297.130451211179,297.3723343512264,297.10706159563057,0.0,2950.1440675308145,827.4319390220328,955.704828942278,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.31139217290449783,282.45,282.45,282.45002564919344,284.72308396745746,3.9682539682539675,3.953212900398661,105197.96886600554,285.1499999999999,285.45343897140606,2.3272592812332853,0.7967335975802224,0.8151595514081196,0.8675707888735444,0.6084823609584803,0.27534158860052727,0.27821532714592345,0.22350912617878674,0.2269129798950886,0.4008171538052536,0.40075951809116317,297.15,293.15,297.0419959184663,296.93437471794755,297.05906394072656,297.13166500057747,297.3762025019809,297.10866041593977,0.0,2974.097460733759,828.9963247551103,960.0056980372797,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.3111529622295192,282.15,282.15,282.4500059645711,284.7199051163915,3.9682539682539675,3.9553399593286223,105311.20459770167,285.1499999999999,285.45115265505314,2.3289192777629393,0.7953904523773443,0.8140019425288935,0.8665338582472846,0.6104901978564173,0.27528832737364756,0.2782533650647651,0.22349796525990268,0.22695828563323925,0.4014670242657091,0.4015025250025747,297.15,293.15,297.04278481484386,296.930218993821,297.0619426262293,297.1322470006943,297.3780337317437,297.1090454334664,0.0,3424.199687031183,830.3352277063497,964.5083727169839,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.3108850924162563,282.15,282.15,282.1494579024463,284.469655718934,3.9682539682539675,3.9550477412534417,105466.49501776544,285.1499999999999,285.2248697215073,2.3278949983125274,0.7933921508305907,0.8125448028051475,0.8650391062459681,0.6104992630013409,0.2748917307821166,0.27814119802860526,0.22330006611807335,0.22691451289463185,0.4017511524810962,0.4020826556472577,297.15,293.15,297.04185327899967,296.92062096826174,297.0602888340107,297.130521952844,297.37373798316014,297.10540460345527,0.0,3088.5961345902265,831.4981884764288,963.6676306244098,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.31063194957911733,282.15,282.15,282.1498691480574,284.4567677001231,3.9682539682539675,3.9549913153185776,105575.71645111009,285.1499999999999,285.19524086274066,2.324309237238611,0.7908348079155201,0.8103715242637052,0.8633123849425782,0.6095376992378488,0.2742571775959255,0.27768706668130727,0.22296010995838278,0.22667551715244072,0.4018244627650845,0.4023144472438172,297.15,293.15,297.0395339963758,296.9086122103392,297.0556770112807,297.12714915391416,297.36617517655753,297.09942950969344,0.0,3045.379315847947,832.3474147297882,959.1836759027813,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.3103847827811449,282.15,282.15,282.149997168479,284.44864914761024,3.9682539682539675,3.956339230476905,105630.67906151584,285.1499999999999,285.18516575653354,2.3191745869767493,0.7882166814305727,0.8077771478847525,0.8617149811801117,0.6078307617796763,0.27364309789590396,0.27707487842092976,0.22261481118431142,0.22633342889823496,0.40195548511737206,0.4024180538961325,297.15,293.15,297.037150495615,296.8986483170934,297.051509379424,297.1238442528262,297.3598593529496,297.09420235958163,0.0,3033.4534402669206,833.06458022994,952.2774846219397,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.3101195189109151,281.84999999999997,281.84999999999997,281.8494798442869,284.2210633238286,3.9682539682539675,3.933157855159449,106306.17672163347,285.1499999999999,285.00456485744087,2.312985393216391,0.7853424537465814,0.8050038073724214,0.8600955722542186,0.6053087953995591,0.2729371691237332,0.2764323294167635,0.22220433183606356,0.22595456067138597,0.4019995380179232,0.40252126683053363,297.15,293.15,297.0341963954479,296.8887821764625,297.04630983961164,297.1198663483143,297.3523316199825,297.0882972759638,0.0,3145.116965456276,833.4790247263602,943.284244698087,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.3098602207108304,281.84999999999997,281.84999999999997,281.84993286973435,284.2017797330197,3.9682539682539675,3.9079269244508987,106830.42724093917,285.1499999999999,284.93478142578414,2.3052491160414865,0.7818180908933544,0.8017415724540925,0.8582221290881953,0.6022220432836027,0.2719653824542434,0.2755998249753428,0.22162786744898105,0.2254514131907959,0.4017819900998181,0.402439715478,297.15,293.15,297.0297051286961,296.8762603355852,297.0379412950036,297.11404435349186,297.34083792272264,297.0797578070999,0.0,3095.8161100713,832.2151625043746,932.225116898408,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.30960948122400656,281.84999999999997,281.84999999999997,281.8499760398584,284.20109895621505,3.9682539682539675,3.887873694478722,107132.47560602566,285.1499999999999,284.9260308642178,2.2963176505511487,0.7783313148779851,0.798124432590665,0.8565701573132872,0.5985807895278952,0.27107111545650675,0.2746551437619536,0.2210733024971716,0.22486442051228306,0.40167197120011905,0.40226361519820214,297.15,293.15,297.0254799540912,296.8669004242241,297.03088036285016,297.1087081830239,297.33154545311913,297.07270287546174,0.0,3073.4538746988464,830.2842453465207,919.4501851783803,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.3093741510769543,282.15,282.15,282.1502216649987,284.3181459672226,3.9682539682539675,3.8797784371657293,107055.66559110978,285.1499999999999,284.97508805418494,2.2870834590452267,0.7749883601163919,0.7944468065991016,0.8551918000388691,0.5946230385520908,0.2702855374200006,0.27373837983732396,0.22056149783658358,0.22427134788436429,0.40168381136193493,0.402136895037177,297.15,293.15,297.02179071008914,296.8612414083328,297.02549218733327,297.1041031661555,297.324629206666,297.06745133571536,0.0,2911.1187254737965,827.9607259685815,906.0762012514558,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.309150854276629,282.15,282.15,282.1500764641194,284.42413440328727,3.9682539682539675,3.9100076521534928,106166.47304511501,285.1499999999999,285.13468241044376,2.280510781819884,0.7724496391816764,0.7911890895375493,0.8544332735360949,0.5923778993961961,0.2698999821287589,0.2730314206505999,0.22026190416859287,0.22378877012311552,0.40211685663132196,0.4022341653293413,297.15,293.15,297.02031164323296,296.86334985716263,297.02544518618737,297.1022634449836,297.3249270578568,297.06725943788473,0.0,2973.8689424695663,827.4833761206975,897.4817270900851,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.3089174430562723,282.15,282.15,282.15001550536994,284.41685409156275,3.9682539682539675,3.906586386813843,106215.26015783311,285.1499999999999,285.1254863811695,2.2753447575352532,0.7701224490490093,0.7884975798822598,0.8537602470211858,0.5903083398321233,0.2695671640480718,0.27258871729439166,0.21999580607607108,0.22344800436652595,0.40256070175400727,0.40259309962947853,297.15,293.15,297.0194282828183,296.86640058635476,297.0260640371519,297.1008973570625,297.3253758647869,297.06763322563484,0.0,2995.6368966035984,827.1390557541336,890.3139144382548,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057120.0,21057120.0,297.10999999999996,288.6220087348982,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.308681152182869,282.45,282.45,282.15000055149903,284.41171670041496,3.9682539682539675,3.9023705677521314,106271.3160835022,285.1499999999999,285.1164447389607,2.2709320511446243,0.7678031205331061,0.7860460374843987,0.8530379357008893,0.5886057779891227,0.26919024883705844,0.2722150527568528,0.21971131978653363,0.22315064405314658,0.4029280145673508,0.4029892449576631,297.15,293.15,297.01859964705005,296.86873249083794,297.02609422141774,297.0993612985378,297.3245480726736,297.06746714610347,0.0,1678.1027730914811,826.682242970795,884.3161148071382,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.3084718644993228,282.45,282.45,282.4501247326272,284.64026365647004,3.9682539682539675,3.9390632544904483,105335.32287676429,285.1499999999999,285.325227599696,2.2671023320324375,0.765969899634896,0.7837533507108975,0.8526065826093897,0.5872752549407543,0.2690187479089433,0.27186953380650736,0.2195451395080767,0.22287620666533983,0.40351011013671473,0.4033897238399709,297.15,293.15,297.0190584249406,296.8745369029527,297.02877362064515,297.09933523560056,297.3273169498718,297.0698042268022,0.0,2894.108905348792,827.107331416998,879.3459660809757,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.3082482434222767,282.45,282.45,282.4500322330192,284.6325446275831,3.9682539682539675,3.948498694703378,105246.12852103729,285.1499999999999,285.33498205798355,2.264363467654315,0.7645187453900171,0.7819371594367959,0.8523413530000563,0.5860734271030141,0.2689718648877746,0.27171287203303107,0.21945905202400423,0.22271370596536744,0.40419485573389374,0.40397706793058263,297.15,293.15,297.02047073614045,296.8821073123157,297.0329234918467,297.1002733864008,297.33163742707626,297.073482470756,0.0,2931.769166467578,828.3867188407205,875.4352497707698,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.3080194267581783,282.45,282.45,282.45000598273816,284.6241587725363,3.9682539682539675,3.9543557024599973,105258.79930214607,285.1499999999999,285.3244217044968,2.2622776763877748,0.7629866110654941,0.7803624735560935,0.8519290074546623,0.585161416810995,0.2688241165242137,0.2716097694436061,0.21932879167031935,0.22259326427086737,0.4047454600936263,0.40459308009654055,297.15,293.15,297.02161994469276,296.8875931939719,297.0356199314899,297.1006378047795,297.33358236267907,297.0758106475227,0.0,2941.092535008292,829.7154964890822,872.4671238098417,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.3077688519409816,282.15,282.15,282.1498592159154,284.3961407770901,3.9682539682539675,3.9406753663714995,105774.18615176837,285.1499999999999,285.1471759439574,2.2603878494216185,0.7611287407524164,0.7787678040280503,0.8512135749809644,0.5846675991236567,0.268474631255737,0.2714345435367095,0.2190943599005501,0.2224456638853882,0.40506747053621056,0.4051091878409429,297.15,293.15,297.02188115791364,296.8891497213378,297.0356069508709,297.0997106420553,297.33165846345935,297.0756013871274,0.0,3065.251921015205,830.8933042368857,870.2645242688736,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.30752261482861265,282.15,282.15,282.14994854919655,284.37211420624845,3.9682539682539675,3.927865403760752,106117.62020001432,285.1499999999999,285.0755568491916,2.2579608974218837,0.7585184460035075,0.776711639094273,0.8499367841009156,0.5848139106777533,0.2677614949075936,0.2709885486691224,0.2186550782369896,0.2221571393500995,0.4050166110371086,0.4053251033807932,297.15,293.15,297.02020807822305,296.8838377133421,297.03095311938773,297.09633617930655,297.3236962654718,297.07100627114625,0.0,3014.131606490145,830.8809549622731,868.5735922091122,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.3072850978903436,282.15,282.15,282.1499771324548,284.36802584744606,3.9682539682539675,3.922193993015898,106228.0915483004,285.1499999999999,285.0678502684896,2.2550871021822485,0.7558299715605484,0.7742136438129423,0.8485859665984071,0.5854749314924661,0.2670654329532056,0.27033734430702494,0.21821040385329504,0.2217512416150913,0.4050282054918183,0.40534722897940384,297.15,293.15,297.0184062697781,296.87785257625427,297.02671506952134,297.0930385590481,297.3170953001269,297.0666215549458,0.0,2995.2905576428125,830.5447542228648,867.2819550283618,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.3070617020128482,282.45,282.45,282.4500917673433,284.4851457999816,3.9682539682539675,3.9264612813898965,106055.85028833215,285.1499999999999,285.12181798586835,2.252317842095227,0.753168256302295,0.7716151044774479,0.8472152017259372,0.5863577855041272,0.26642537567404,0.26967401177019895,0.21778433224801436,0.22132831959339572,0.40511818291446045,0.40538345330933784,297.15,293.15,297.0167415955725,296.87185496803005,297.02335333172056,297.09009105390294,297.3120313243903,297.0628144547233,0.0,2828.97117476541,830.1004078751231,866.395292793852,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.3068498636094049,282.45,282.45,282.4500873937707,284.5987361847385,3.9682539682539675,3.9529856003274175,105422.53995650588,285.1499999999999,285.2926853070568,2.2501380760352445,0.7512004023024124,0.7692077079231194,0.8462834967394721,0.5872661554003002,0.266158471895358,0.2691481943219997,0.21755644669840596,0.2209696460107361,0.40562440337021843,0.40559162243781205,297.15,293.15,297.0169239419953,296.8714364438721,297.02490966275786,297.08967288088905,297.3140284018433,297.0633942662715,0.0,2896.4969192279455,830.7182518838579,866.0055223471272,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.3066271432676695,282.45,282.45,282.4499974156886,284.5909677932278,3.9682539682539675,3.957605126545188,105431.85960942286,285.1499999999999,285.2855307041393,2.2489354959263985,0.7493566306136107,0.7672560008449545,0.8453388306364386,0.5880733339407777,0.26592686343481087,0.26886264126357434,0.2173515752172458,0.22073836791033796,0.40613062340438116,0.4060549307135669,297.15,293.15,297.0174128160735,296.87086168636506,297.02684512817603,297.08954492648627,297.3159299327585,297.0641188979719,0.0,2921.47535158741,831.7626469940838,866.2296864073602,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.30640118792637466,282.15,282.15,282.45001304949926,284.5879616676794,3.9682539682539675,3.9590356244926994,105508.09122491576,285.1499999999999,285.28265983231023,2.2480878894899146,0.7474274003549202,0.7654326467846215,0.8442616888929287,0.5890230922441969,0.26562940596212603,0.2686192264424869,0.21711463904748413,0.22053362216589972,0.406540815829924,0.4065348264584968,297.15,293.15,297.01766317178163,296.868697746734,297.0278609584097,297.0890318000368,297.31617563596245,297.0638858625849,0.0,3475.13788922757,832.6649319281449,866.9377910101642,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.30614727599417274,282.15,282.15,282.1498843970792,284.3443047830879,3.9682539682539675,3.9375353900307646,106149.70152675663,285.1499999999999,285.05908300950324,2.247117120710855,0.7449240866810386,0.7634670995033317,0.8427125045281286,0.5902687418051984,0.2650350592833246,0.268278929684375,0.21671451612278186,0.2202805911110538,0.40660960269772295,0.4068849010054178,297.15,293.15,297.0164224269552,296.8608464944243,297.025012371079,297.08654213268886,297.3107592700542,297.05991653904033,0.0,3029.61391267062,833.1786120520495,867.9822200464599,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.30590843948424523,282.15,282.15,282.1499576990839,284.3382185654299,3.9682539682539675,3.92834521224762,106332.41316277767,285.1499999999999,285.0382985452065,2.245365813604146,0.741936960045614,0.7609621047343895,0.8408136492796792,0.5920046888016436,0.26424579599106407,0.2676653527122541,0.21619557432235917,0.21987708383843393,0.40649293027979094,0.4069300492504642,297.15,293.15,297.01399829677825,296.84908111972715,297.0198028020262,297.0827169110948,297.30253762332995,297.0536273505913,0.0,2992.5054486039107,832.6644641160109,869.1371289272973,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.30567557587315075,282.15,282.15,282.1499923079797,284.3357591893067,3.9682539682539675,3.9202826822861274,106453.9906411196,285.1499999999999,285.03346967487556,2.2432833960099843,0.7389302903031834,0.7581553924355074,0.8388896733025677,0.5939857925704356,0.26350859713642455,0.2669431372239232,0.21569015302518052,0.21940376712204668,0.40646103879476136,0.40688067831957336,297.15,293.15,297.01161978451813,296.8374726545573,297.0154658714935,297.079206904267,297.29603554743517,297.04796015245427,0.0,2978.124506151442,831.9052771051007,870.3974200817728,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.3054651617157325,282.45,282.45,282.4501533630286,284.54678321850065,3.9682539682539675,3.940584754799413,105837.5540912578,285.1499999999999,285.1926591677408,2.239995367548073,0.7361402899681062,0.755242244497566,0.8371181426078026,0.5947910928483947,0.2629307031426227,0.2662448784475772,0.21525995555824268,0.21892268456690508,0.40661734554733825,0.40688372472336115,297.15,293.15,297.00989741832433,296.8282028893291,297.01335689962076,297.0767591411306,297.2929126088122,297.0442257914434,0.0,2841.5460531831527,831.3719626845115,869.0103869154899,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057660.0,21057660.0,296.78,288.5402039951503,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.30525188610396325,282.45,282.45,282.45005251069324,284.56566226551496,3.9682539682539675,3.9530416567514903,105577.16932857031,285.1499999999999,285.26108220909896,2.2352225819469975,0.7339663606011517,0.7525612798173253,0.835858372078154,0.5933494871274017,0.26266545396827845,0.2657426361044777,0.21500001268511565,0.21852649264350543,0.40710022256447725,0.4071180353455949,297.15,293.15,297.0098165665197,296.82550072546337,297.01531766692193,297.07646955370546,297.2952619139761,297.0444732853173,0.0,2895.0108049166706,831.9485135573044,863.2011307362266,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.3050311860163648,282.45,282.45,282.45000825518997,284.55549441593615,3.9682539682539675,3.956120371828068,105589.91761809512,285.1499999999999,285.2476775448901,2.2300600218342588,0.7318008247234695,0.7501667062112392,0.8346795054226807,0.5908351837295887,0.26236686398238773,0.26539775801455234,0.21472686101188132,0.21820994179093642,0.40749862630165773,0.4075039336538418,297.15,293.15,297.0097589930265,296.8238835288463,297.01677188547467,297.07602887888186,297.29612525205647,297.04451370765713,0.0,2910.255512014754,832.6970420723935,855.5670366748325,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.3047972088489058,282.15,282.15,282.14990417852187,284.4246679535745,3.9682539682539675,3.9524933867263425,105779.82975295477,285.1499999999999,285.1783259713782,2.2240643417213666,0.7295342474509765,0.7477879827997607,0.833538987156969,0.587522883450432,0.2619838921661721,0.26504490326318414,0.21441133855479233,0.21788808000795287,0.4077715995200921,0.40784592167219663,297.15,293.15,297.0094430205373,296.8227915504757,297.01708421918295,297.07508796565315,297.2948833535654,297.0438580218829,0.0,3061.295385789805,833.4298597585238,846.1988870745412,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.30455337761499507,282.15,282.15,282.14991125039467,284.30000120617495,3.9682539682539675,3.9202611858958507,106586.0818678888,285.1499999999999,284.9916294760755,2.216754894981112,0.7265204372144121,0.7451073313484424,0.831993205892108,0.5836866042233567,0.2612084887541256,0.26451802472920466,0.2138774795172637,0.21747016880793407,0.4075899427596641,0.407965436376251,297.15,293.15,297.0072200005362,296.8168071358102,297.01235083263015,297.07152421554304,297.286195261402,297.03881948918433,0.0,2995.3808615712283,832.9329627454667,835.1629782242245,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.30432189702034124,282.15,282.15,282.14995776119963,284.2958980355573,3.9682539682539675,3.9054009812277863,106814.67077484383,285.1499999999999,284.97738364707163,2.2078343811602923,0.7233394460237395,0.741890857701872,0.8305256474501544,0.5794805891415769,0.260385620823412,0.26372739614351387,0.21330470272917273,0.21689992305396058,0.40738740207136176,0.40779200686581346,297.15,293.15,297.004660257763,296.8120248954382,297.0072078095335,297.0676333108452,297.2775224838149,297.03380975147894,0.0,2965.7726972501027,831.5544348936519,822.4984803350035,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.3040951367608203,282.45,282.45,282.1499892998009,284.2923957892381,3.9682539682539675,3.8874963808275567,107066.20487685944,285.1499999999999,284.9656985896786,2.1980179396007506,0.720201840451536,0.7384935193548745,0.8292596095807315,0.5746882975816932,0.2596130258023018,0.2628836326869812,0.2127467964969419,0.21628561091140022,0.4072568862152577,0.40758281112157213,297.15,293.15,297.0023118274555,296.8098743645911,297.00290828076834,297.0640750966699,297.2703712819628,297.02990817028956,0.0,1667.8479480056835,829.6900823497951,808.4883298003872,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.30389819054543815,282.45,282.45,282.45012866236357,284.5214330139997,3.9682539682539675,3.922739258139188,106011.30024124379,285.1499999999999,285.1711561269531,2.1901647927511627,0.7175805364128482,0.7352806442680221,0.8284770735195687,0.5714349129104552,0.2591151221195919,0.26213109570867194,0.2123318440447511,0.215718983656593,0.407446067120688,0.40748563648154795,297.15,293.15,297.0013884518521,296.81371874587353,297.00231796677696,297.06240716578316,297.2687979934303,297.0297260647432,0.0,2838.890081414753,828.9650179791762,798.1882195630353,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.3036875797340052,282.45,282.45,282.4500348551705,284.5141991497859,3.9682539682539675,3.925773931466729,105941.05176935176,285.1499999999999,285.18032419990726,2.184158855797449,0.7153949623544889,0.7326165333821586,0.8279571332140654,0.5687862563772337,0.2587959154743562,0.26164290742881524,0.2120185558805321,0.21529649756526648,0.407804565946555,0.40768048377134836,297.15,293.15,297.0016101643194,296.8205686937288,297.0040156168554,297.0620302342023,297.27003929398217,297.0316528006176,0.0,2875.247777854742,829.0566948382649,790.1513654171696,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.3034724144456952,282.45,282.45,282.45000630658757,284.5065159392668,3.9682539682539675,3.925167141478588,105967.38163250766,285.1499999999999,285.16864423001624,2.1790814841923303,0.713201434280702,0.7302466269652387,0.8273668369271499,0.5665263181607186,0.25842155445527104,0.26125699399155994,0.21168106038852225,0.21493562625406337,0.4080694034080193,0.40796046410704806,297.15,293.15,297.00180221984823,296.8262874621165,297.00493964955547,297.061374623245,297.26969238619773,297.0328192681926,0.0,2883.582656307047,829.1345442192487,783.3704549157324,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.30327692317435945,282.75,282.75,282.74892954639046,284.71215156012886,3.9682539682539675,3.948026551615992,105389.00995756325,285.1499999999999,285.32108763760533,2.1602898276151796,0.6745,0.7080297087120946,0.8267320815668217,0.5702806172078556,0.25809786187694894,0.2609270750260441,0.2113732210615912,0.21464400511675436,0.40838889671442363,0.4082579461931614,297.15,293.15,297.0034442351104,296.83126330745455,297.0064955696582,297.06111273770654,297.27028536007896,297.03452024200175,0.0,2744.848276967745,829.4121327773258,774.8452755861102,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.30307771498957486,282.75,282.75,282.75005671930313,284.7187701614387,3.9682539682539675,3.955788624945569,105335.09745995502,285.1499999999999,285.3741258815928,2.1469174204753547,0.6745,0.6936511338630682,0.8261519096571202,0.5713313668403921,0.25799902883348125,0.2607016517579099,0.2112044576595079,0.21440049435865835,0.40896202587931507,0.4086803836072705,297.15,293.15,297.00928906223993,296.83668826512434,297.0108469110302,297.06254236589626,297.27499739817455,297.0388728004931,0.0,2801.568663496016,830.6178294680857,766.6555110139111,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.30287235071814406,282.75,282.75,282.75000881456856,284.71002391377175,3.9682539682539675,3.957562309049385,105429.57827834424,285.1499999999999,285.36438762605013,2.1419092189177653,0.6745,0.6900778102360621,0.8254736175231887,0.5697948687825137,0.25782025229385913,0.26052517646269285,0.2110095361904806,0.21418361711709322,0.40943417077658184,0.40916183901484326,297.15,293.15,297.0151629309029,296.84072030957395,297.01401158924983,297.0635997986825,297.27787175070915,297.0422732758237,0.0,2817.505123193711,831.7356499504324,761.0140691990806,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.30265367258256015,282.45,282.45,282.4498123968186,284.5785884341587,3.9682539682539675,3.9591035815870113,105511.71336198301,285.1499999999999,285.2991001693658,2.1396570360167053,0.6745,0.689728029325373,0.8247128651908511,0.5678873302253887,0.2575357421386556,0.2603089800529456,0.2107680543708253,0.21395820919836353,0.40978648776346394,0.4095942675239301,297.15,293.15,297.0201108646569,296.8435870646498,297.01569477922084,297.0640475929004,297.27865472809157,297.04441900590393,0.0,2980.4482032576366,832.7078120008337,756.8601043372115,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.30242482103821294,282.45,282.45,282.4498973593917,284.4492056196961,3.9682539682539675,3.9448703811299337,105959.47157521587,285.1499999999999,285.1094452091747,2.1377765409311875,0.6745,0.6897549345155506,0.8234217726556579,0.5664617120543471,0.2568458370537938,0.25990937132336167,0.21030424325550603,0.21364475709777964,0.40968054222831174,0.40981451294278726,297.15,293.15,297.02239243928136,296.839879359655,297.01211044078485,297.06176854644264,297.2718493628389,297.0416000298005,0.0,2905.3451982046745,833.2349572523386,753.6241160227596,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.30220776204135924,282.45,282.45,282.44996856960137,284.4442351960766,3.9682539682539675,3.941237695502096,106055.86721530429,285.1499999999999,285.0967354665534,2.135731762525398,0.6745,0.6897261381855266,0.8220297853759344,0.5656256814623384,0.256088920693636,0.25924529172702815,0.20978963491910413,0.21318601347265334,0.40954038108452717,0.40975009709119464,297.15,293.15,297.02340668368373,296.8351049518617,297.0078209009529,297.05896748969786,297.26476498124896,297.0380130014891,0.0,2874.9968267539543,833.2249062645297,751.0624358709803,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.30199514336184735,282.75,282.75,282.4499891889021,284.4412201663491,3.9682539682539675,3.9380979152822984,106120.92865131062,285.1499999999999,285.0925624818724,2.1339072402166224,0.6745,0.6897023947051234,0.820649325612601,0.5651691397864653,0.25537600854894354,0.258514461105745,0.20928156929899794,0.21267978526667225,0.4094690765632297,0.4096383288681213,297.15,293.15,297.0237349188569,296.8306571840802,297.0042626163475,297.0563556812212,297.25908997467087,297.0348200750354,0.0,1649.4728816922573,833.0717839255402,749.162953886322,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.30181172990776095,282.75,282.75,282.7501468296157,284.6793512345073,3.9682539682539675,3.9600947412286804,105564.54958639445,285.1499999999999,285.3063500980142,2.1325361379350642,0.6745,0.6896906709317379,0.8195964287614862,0.5649664919074082,0.25493758395020055,0.25785383897357894,0.20890840885010914,0.21219663401206312,0.40971798108445495,0.4096228571419597,297.15,293.15,297.02459904725856,296.8303961570419,297.00438152571155,297.05549863904685,297.2589437664066,297.0347638270931,0.0,2751.326849576476,833.3333884724481,747.920433538257,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.30161402547265964,282.75,282.75,282.7500371587025,284.6790301320174,3.9682539682539675,3.961266672314379,105627.039345356,285.1499999999999,285.32188688364613,2.131958642542564,0.6745,0.6896846840541554,0.8187626520461453,0.5648607103140643,0.2546822663038064,0.25745475599013773,0.20863831448869727,0.2118473216403149,0.41014955568300226,0.4099043188627275,297.15,293.15,297.0259641137774,296.83278219855714,297.0068196361782,297.0559180467463,297.26177736353384,297.03665227175856,0.0,2791.0737413519723,834.0734637888422,747.364654861981,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058308.0,21058308.0,296.38399999999996,288.4357539963231,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.3014111827101374,282.75,282.75,282.7500185992968,284.6774498852466,3.9682539682539675,3.962180321770917,105675.76982701191,285.1499999999999,285.3219248915429,2.131862132007747,0.6745,0.6896905315328822,0.8178135744670755,0.5649638985344294,0.2543630160066361,0.25716211198319205,0.20833916170697425,0.21155941387032895,0.41047527174954457,0.41027977418562284,297.15,293.15,297.026799937852,296.8336698459892,297.0083413317196,297.05596651029106,297.2627543770154,297.0375064005735,0.0,2802.7651189885587,834.6507377357381,747.4231644746955,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
