,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.30118656989028125,282.45,282.45,282.44290649607956,284.44794217506353,3.9682539682539675,3.9578198322728193,105863.5386616966,285.1499999999999,285.1530863444023,2.13193297112607,0.6745,0.689712875929718,0.8166020788056456,0.5653587327460201,0.2538839886977035,0.2568263175668453,0.20795367452911834,0.21125381346475824,0.410593489463513,0.41057725294357916,297.15,293.15,297.0266229023173,296.8313071407629,297.007740317775,297.0549540183608,297.26025075580515,297.0361750270042,0.0,2900.982275834759,835.2135201538599,747.984742595538,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.3009662648989353,282.45,282.45,282.4499309698978,284.42062073042257,3.9682539682539675,3.9457395938010147,106175.45884631271,285.1499999999999,285.07205662819837,2.1317822414839207,0.6745,0.6897584991737787,0.8148555126568121,0.5661641490507399,0.25308052825049576,0.25625761802489294,0.20737502647972073,0.21081953390501704,0.4103302046960026,0.4105832623949622,297.15,293.15,297.0243956614905,296.8225629305478,297.0030307668052,297.0516445165333,297.25160310769326,297.03064739661403,0.0,2880.4623614588736,835.1174086321765,748.9342150852401,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.3007540549803672,282.45,282.45,282.4499754928943,284.41869893510443,3.9682539682539675,3.9410787921188017,106251.03970440873,285.1499999999999,285.06714048151935,2.1315057352939686,0.6745,0.689821695284003,0.8130549309084512,0.5672779019139065,0.25230583379559324,0.25552684845755497,0.20679169007108814,0.21028229982099092,0.41011928007167586,0.4104045624903851,297.15,293.15,297.0216829892632,296.81352337019837,296.99888282936996,297.0484144659514,297.2441700345201,297.02533473786065,0.0,2860.4743341822386,834.7246144244903,750.205101713148,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.30055602935362297,282.75,282.75,282.7501197037274,284.53774893319803,3.9682539682539675,3.944538385370618,106096.52471890085,285.1499999999999,285.1210996824831,2.131371434492336,0.6745,0.6898941298526343,0.8112608106212401,0.5685519157263498,0.25159688301994654,0.25478850058876756,0.20623032826039328,0.20972532524790402,0.409992585532249,0.41022708800983704,297.15,293.15,297.0187950153485,296.8049083803209,296.99573658852535,297.0455753609455,297.23840904692,297.02068487841206,0.0,2686.2272515183627,834.2424821987265,751.7917029723426,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.3003691199752369,282.75,282.75,282.7500693778973,284.6585798358051,3.9682539682539675,3.9621062029542973,105671.81620092288,285.1499999999999,285.2982895362997,2.131656043763251,0.6745,0.6899688123362213,0.8099155183682933,0.5698627180107747,0.2512401232270893,0.254190992067157,0.20586080272940144,0.20923422450294557,0.4102863084778511,0.41022346974747775,297.15,293.15,297.01732217782524,296.8020852968187,296.9972251476932,297.04518008391074,297.239795072666,297.0203215557828,0.0,2759.5598324229345,834.6038970972177,753.7264708811873,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.3001710657736429,282.75,282.75,282.75003000202634,284.658225004781,3.9682539682539675,3.9629784882964034,105718.35009891354,285.1499999999999,285.30190365864865,2.1325571669627963,0.6745,0.6900432663095865,0.8085718408656491,0.5711669245647222,0.250915722471596,0.2538253508706403,0.20551912097063246,0.20887175852108408,0.41058302428008414,0.41048314997283664,297.15,293.15,297.01599305043794,296.7993835921484,296.99905257040115,297.04513263850384,297.2411528722012,297.0201429447385,0.0,2786.069068364294,835.1552635574691,756.0930700911969,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.29996994887969286,282.45,282.45,282.7500079908276,284.6558943657059,3.9682539682539675,3.9637260381865245,105758.23787274619,285.1499999999999,285.3006669424075,2.133652982124171,0.6745,0.6901248378014526,0.8071167709585191,0.5725925381678306,0.2505410947869444,0.25349201539687755,0.20515309053732508,0.20853345418280886,0.41079132517815786,0.4107534612611728,297.15,293.15,297.0143878217744,296.79542937214495,297.0001695734302,297.0447910684833,297.2410067283063,297.0191569128278,0.0,3588.518591455481,835.6279785570846,758.7663488965428,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.2997403311609909,282.45,282.45,282.45002970443306,284.40748679275276,3.9682539682539675,3.9496853047368705,106170.48552014609,285.1499999999999,285.0760800234918,2.132330993798868,0.6745,0.6900906138445354,0.8052596112755808,0.5719944192165929,0.2498920093171102,0.2530616113947801,0.20463465796165206,0.20813303364392036,0.4106494284493982,0.4108909500316545,297.15,293.15,297.0113515911968,296.78671064348896,296.9977067916592,297.0425973775629,297.2350662910538,297.0146865389923,0.0,2906.559211740755,835.9134453474925,757.0258981795788,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.2995256297622509,282.45,282.45,282.4499436081506,284.3983834359413,3.9682539682539675,3.940908804854843,106346.72215849964,285.1499999999999,285.0450970252593,2.1290496995682555,0.6745,0.689991720215905,0.803219392335814,0.5702622950521093,0.24904774641539143,0.25235610661672314,0.20399658230464054,0.20757057370466866,0.41029260438615267,0.4106950447401116,297.15,293.15,297.00705083505807,296.7761388826923,296.99286290437914,297.03904578944986,297.2258554465434,297.0081907716245,0.0,2862.7720351450016,835.4402708866446,752.393293250026,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.2993170443478119,282.45,282.45,282.4499905743792,284.39535550330055,3.9682539682539675,3.934120627345527,106440.51721223077,285.1499999999999,285.03940501352116,2.124595921058028,0.6745,0.6898477859691877,0.8013465043871731,0.5677319881138485,0.24824418680253466,0.2515278038201357,0.20336610200231253,0.20692417432059323,0.4100012914124706,0.41037064114748995,297.15,293.15,297.002600744477,296.7680141320068,296.98872994638475,297.03572591824707,297.21808276360383,297.0026307009439,0.0,2844.31834640496,834.7366133008981,745.9017517293596,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.2991313881227733,282.75,282.75,282.75018675773055,284.6131268361705,3.9682539682539675,3.9512735191488684,105900.98083719029,285.1499999999999,285.19285112496283,2.1192945816898106,0.6745,0.6896576740371869,0.7998044125719833,0.5643728660601471,0.24758541770621942,0.25070807313659993,0.20280324800046617,0.2062642845470411,0.40988812542712355,0.4100727838459908,297.15,293.15,296.9986005896169,296.7642585159122,296.98663051732393,297.0333676633168,297.2135753289711,296.9992865230282,0.0,2699.4699847928377,834.1268578392765,737.7713011231916,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.2989426762154041,282.75,282.75,282.7500599459917,284.62510818794806,3.9682539682539675,3.9620524608227123,105668.94954877126,285.1499999999999,285.25845373163514,2.113603778330406,0.6745,0.6894183821932741,0.7988511425118674,0.5601167423480153,0.2472375739592529,0.2500930452759283,0.20240986522120913,0.20570257350833485,0.4101239622393131,0.4100230979747678,297.15,293.15,296.9961254614029,296.76779571662075,296.9885827974359,297.03315667813416,297.2149684935626,297.0001258294313,0.0,2758.854526463192,834.5699349445123,728.2683239502604,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.2987465047857799,282.75,282.75,282.7500461748737,284.6194888581357,3.9682539682539675,3.9628641389015478,105712.24930629676,285.1499999999999,285.24915863604275,2.1069862904911987,0.6745,0.6891491242954072,0.7980028712760145,0.5552886826292285,0.24685464582910238,0.2496483352531382,0.20200254296714076,0.20523121152068446,0.41028671817814116,0.4093836785035461,297.15,293.15,296.99368741001643,296.7724656708251,296.9900039998675,297.0327817843742,297.215098435866,297.0008074601899,0.0,2775.912353261273,835.0829701553623,717.4898358193951,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.2985374072459263,282.45,282.45,282.44986529074606,284.4834043977024,3.9682539682539675,3.9607318218165717,105831.520281073,285.1499999999999,285.18275307597565,2.098621542183833,0.6745,0.6888957115136972,0.7972003378911375,0.5507045485355884,0.24639258461921498,0.24919404084711672,0.2015551841798715,0.20476032795890076,0.41044834502253874,0.40674615935189107,297.15,293.15,296.99107553391804,296.7774874304696,296.990350848236,297.03193469181133,297.21520422732095,297.0012105463512,0.0,2934.5861845643203,835.5752844193596,705.9431137581148,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.29831847277796386,282.45,282.45,282.4498363617032,284.35683530947836,3.9682539682539675,3.9301258508948362,106597.19517959777,285.1499999999999,284.9874664792691,2.092722121550816,0.6745,0.6887483996693019,0.7959189076743277,0.5480211106579662,0.24556707108900597,0.24861217627772944,0.20090502135054364,0.20423172414174173,0.41026662820153176,0.4047665243884141,297.15,293.15,296.98675294061945,296.7764899842914,296.98602428352194,297.0286483823258,297.2096424206851,296.99751160228874,0.0,2859.08755638456,835.1163445424925,698.5671235374209,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.298111780560067,282.45,282.45,282.4499316681803,284.3544414552934,3.9682539682539675,3.9169610384431386,106790.64454498177,285.1499999999999,284.9756377323076,2.087382449996215,0.6745,0.6886301653103948,0.7945492780824716,0.5458575136779962,0.24468994528664018,0.24779536370609964,0.20021348166573352,0.20357126543382106,0.4100878219560657,0.40316849903369106,297.15,293.15,296.9820168983676,296.7744739461302,296.9812182685712,297.02499381512206,297.20436212295,296.99341301022827,0.0,2829.216243794689,833.8288763223356,692.2672595258839,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.2979097615756638,282.75,282.75,282.44999733784454,284.35383847373834,3.9682539682539675,3.902454513011799,106972.50774656667,285.1499999999999,284.97092745530284,2.0826689612150724,0.6745,0.6885339595431563,0.7932071530095332,0.5440903851114643,0.24386608725131337,0.24693172524412976,0.19953792715694005,0.20287550342141297,0.4099863928532856,0.401863303897771,297.15,293.15,296.97736045482736,296.77287031359896,296.97728153362476,297.0216764536533,297.20055942247353,296.9899496356356,0.0,1640.3710895651948,832.1547175090357,686.9149069192586,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.29773719245102537,282.75,282.75,282.7501482434032,284.58920290724524,3.9682539682539675,3.934998535930578,105991.49902475043,285.1499999999999,285.1822745101109,2.0786496794330276,0.6745,0.6884559090070839,0.7921867673150028,0.5426523284293386,0.2433063160391568,0.24614355202224536,0.1989980017589846,0.2022108239178469,0.41019404797916703,0.4008011601339748,297.15,293.15,296.97389499540617,296.7752698865003,296.976903360402,297.02015014411774,297.20202808572367,296.98964929443,0.0,2700.6780915049326,831.4007969925016,682.4564376767088,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.2975504619451984,282.75,282.75,282.7500411574059,284.58598913875056,3.9682539682539675,3.939370887297016,105893.46831102186,285.1499999999999,285.1979768077876,2.0754499767980716,0.6745,0.6883909972776383,0.791368677944663,0.5414534899839892,0.24293070583712972,0.24561216632015168,0.19856047195114762,0.20168201655326437,0.4105770245361468,0.39991570214451033,297.15,293.15,296.9714622489255,296.7800073538086,296.97887759049286,297.01991836787784,297.2062923197234,296.9913115761657,0.0,2742.4628516376156,831.5549142123006,678.8536923932772,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.2973585271618806,282.75,282.75,282.7500102187566,284.58036793582,3.9682539682539675,3.9402289252751332,105894.20032887126,285.1499999999999,285.1887802380324,2.0729170840276736,0.6745,0.6883408846435997,0.7904409904749415,0.5405260863742398,0.2425080570021645,0.24519685719246365,0.1981013813722701,0.20121935682165096,0.41086359614444545,0.3992307249994277,297.15,293.15,296.96898388016166,296.7832242137655,296.98017054749687,297.01943277429467,297.20879967880853,296.9921222189054,0.0,2751.9822998556933,831.7418077688429,676.0363580123145,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.29714527048819817,282.45,282.45,282.4498321577243,284.35240211181724,3.9682539682539675,3.9131117488895257,106607.7925787401,285.1499999999999,285.02371914048,2.070874557593328,0.6745,0.6883071489804834,0.7892664839351399,0.5399005916194793,0.24193939349717014,0.24474677808037174,0.19756435332775843,0.20074273097827894,0.41094119584461286,0.398768736705576,297.15,293.15,296.96590855013505,296.78329192085795,296.97952753184626,297.01801026993667,297.2077438058027,296.9908964157157,0.0,2887.7838144124053,831.5829420920425,673.9191002394391,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.2969364989075986,282.45,282.45,282.4499454351851,284.3393707977446,3.9682539682539675,3.8790430400435385,107260.93341557385,285.1499999999999,284.9459588520068,2.069120423926201,0.6745,0.688291897429402,0.7875947151767416,0.5396169499908022,0.2410607082643874,0.2440873616557561,0.19685104033580186,0.20015323000227622,0.41062416058975043,0.3985592399654346,297.15,293.15,296.96121217045214,296.7773263142785,296.9749521007123,297.0145057627328,297.20025282770837,296.98564983517684,0.0,2828.6501075671736,829.3909578989794,672.4138134086886,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.2967367020428792,282.45,282.45,282.4499720082379,284.3423569754314,3.9682539682539675,3.8558787815220352,107529.91842069302,285.1499999999999,284.9438400044481,2.0676779168394064,0.6745,0.6882940202985599,0.7858986608320615,0.5396551279709344,0.24022202628524836,0.24326256278370686,0.19614597883372287,0.19946603036993946,0.4103257371725068,0.39858743809142966,297.15,293.15,296.95644817700406,296.7713282515967,296.97108833527363,297.0112541654874,297.1933945056451,296.9807026870014,0.0,2806.59792593688,826.5033574904328,671.508498318178,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.29655095566394624,282.75,282.75,282.7550152377078,284.46598709078546,3.9682539682539675,3.8490719998347798,107333.05305231654,285.1499999999999,284.9972000810961,2.0665972170085714,0.6745,0.688306962681897,0.7842185528571292,0.5398938017344685,0.23944838684930148,0.2424462474030799,0.19546631531181818,0.1987742309375965,0.4100629793295197,0.3987637217196505,297.15,293.15,296.95180917435243,296.7657452893122,296.96819964119095,297.00843032803675,297.18737571050445,296.97631202867933,0.0,2694.5314964889135,823.5330640607835,671.0863767950999,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.29637622282422743,282.75,282.75,282.7500734913092,284.5797600037293,3.9682539682539675,3.8928186289048283,106095.72375185764,285.1499999999999,285.17548456896026,2.0659981721615592,0.6745,0.6883281562359684,0.7829639763128731,0.5402852791125745,0.23901926073632385,0.24177070861285635,0.19496982591600867,0.19815070435943197,0.41016784872564205,0.3990528655767592,297.15,293.15,296.9488043464098,296.76556002730797,296.9698404527071,297.00794632619613,297.1876491760758,296.97596006573934,0.0,2704.193687161486,823.2955019444463,671.1672298743275,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.29619046299752505,282.75,282.75,282.75002088555533,284.5756361760333,3.9682539682539675,3.894068885071236,106048.72168612713,285.1499999999999,285.1744349133341,2.0659566023025455,0.6745,0.6883556320609798,0.7817098673821042,0.5407929270091892,0.23863469575330848,0.2413234048033681,0.1945001243541407,0.1976492644434575,0.41025768951961483,0.39942781258286836,297.15,293.15,296.9461293179161,296.7653729406159,296.97197625138733,297.00780127916914,297.1876476184616,296.97578548151,0.0,2732.8331539740925,823.1951604966187,671.7562147662474,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.2960011730284131,283.04999999999995,283.04999999999995,282.749988834987,284.57254555335726,3.9682539682539675,3.8946066311155665,106026.19589455787,285.1499999999999,285.1707069238145,2.0662970070425057,0.6745,0.6883922511346653,0.7803338346309117,0.5414691168451721,0.23819882732169406,0.2409269076909609,0.1940052176783236,0.19717809334058695,0.4102381359376425,0.39992724409091546,297.15,293.15,296.9433130980776,296.76370866330853,296.97337036022515,297.00735496476545,297.18584318425087,296.9747180541255,0.0,1625.4826129969535,823.1339980801581,672.8031833451029,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.2958382287975048,283.04999999999995,283.04999999999995,283.0501682283263,284.805126072884,3.9682539682539675,3.9346789193187104,105059.73958182626,285.1499999999999,285.37899407977073,2.0669506385967567,0.6745,0.6884381374741212,0.7791584688400386,0.5423154320683449,0.23792933593951548,0.24053443126674545,0.1936030007320917,0.19671235749240046,0.41038888354853553,0.40055232963006443,297.15,293.15,296.94141957630853,296.7645775483227,296.976859462894,297.00806354481057,297.18694480954366,296.97557298837586,0.0,2627.692233573008,824.0250938883926,674.2663382665246,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.29566056739072644,283.04999999999995,283.04999999999995,283.0500510427944,284.8053569297269,3.9682539682539675,3.9481270326729794,104927.46544987097,285.1499999999999,285.40429277924477,2.0680516762130825,0.6745,0.6884898009620399,0.7781072399599531,0.5432669731439295,0.2377764618605308,0.24030737556288465,0.1932703038732815,0.19634088144014933,0.4106242753939594,0.4012551346251398,297.15,293.15,296.94030584394756,296.7668935210831,296.98168056514925,297.00957825109356,297.1893641301864,296.977564462292,0.0,2673.9857470909865,825.8007922302247,676.1561003430297,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.2954776078302948,283.04999999999995,283.04999999999995,283.05001082411053,284.80095214642364,3.9682539682539675,3.9509621743083327,105078.21593734098,285.1499999999999,285.4004873529305,2.069456541783552,0.6745,0.6885486874637383,0.7768985854477297,0.5443496643040574,0.23754049272297773,0.24012171226479748,0.19289691807227233,0.19599761101852142,0.4107129787639175,0.4020548066256306,297.15,293.15,296.93893721416754,296.7672118123633,296.9852575253492,297.01054182486695,297.18928270654015,296.9782462166574,0.0,2689.2433404410667,827.5811439949211,678.4122010682983,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.29527219031968127,282.75,282.75,282.7500799565213,284.57213182032666,3.9682539682539675,3.947192998082172,105377.72252003435,285.1499999999999,285.2332738654586,2.0692101080890715,0.6745,0.6885604187721227,0.7754033538923905,0.5445651237183833,0.23712653022812158,0.23987065480962838,0.19242819432237496,0.19561790895727646,0.410555898649243,0.40221394421465295,297.15,293.15,296.93675991164207,296.76400829212486,296.98639727397574,297.0102989994891,297.18512982729226,296.97651886090483,0.0,2828.6538241342346,829.1481867731577,678.5145337403081,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.29507075285608947,282.75,282.75,282.7498645020497,284.54003387623845,3.9682539682539675,3.93852194192735,105707.79018159362,285.1499999999999,285.1454628969432,2.065712684263203,0.6745,0.6884860147555377,0.7734616225206616,0.5431961660439089,0.23636736882282677,0.2393515820773504,0.19176570714075786,0.19508349984477164,0.41004598972499307,0.40120283674241236,297.15,293.15,296.9327416397519,296.7555182763213,296.9830824625602,297.00771458224625,297.17535275733,296.970881943642,0.0,2762.2616907510433,829.9179186818146,674.523010712538,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.2948779245183007,282.75,282.75,282.749942788005,284.53330797219706,3.9682539682539675,3.9374707200558823,105794.39636089414,285.1499999999999,285.13489648075665,2.0606120457462223,0.6745,0.6883736612889314,0.7715889084351496,0.5411223923856672,0.2355980246268003,0.23861624159983333,0.19108523873536284,0.19442013760532387,0.40962427226503917,0.399671154586944,297.15,293.15,296.9284315561331,296.7482059763709,296.9797717099064,297.0050151246329,297.1674162956674,296.96576813254217,0.0,2744.223788661106,830.3761475981875,668.636910723138,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.2946997148428092,283.04999999999995,283.04999999999995,283.05081351987644,284.64946427132423,3.9682539682539675,3.942965467456943,105687.23630929901,285.1499999999999,285.1776713063747,2.0541560839830315,0.6745,0.6882235026015009,0.7698644745897005,0.5383385413727342,0.23486695044532754,0.2378337549708381,0.1904134904604496,0.19371585966372706,0.4093394990512086,0.39761501171761704,297.15,293.15,296.9241113167577,296.742987781151,296.9770840425799,297.00252929544155,297.1620500214316,296.9617524914724,0.0,2563.5680311171727,830.6928102963221,661.0446854084236,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.29453300700113655,283.04999999999995,283.04999999999995,283.04999670094134,284.7668047956244,3.9682539682539675,3.957404594837625,105421.17542314355,285.1499999999999,285.3514362704582,2.046564702643665,0.6745,0.6880356793378203,0.7687277400857901,0.5348362968991233,0.23445669176491934,0.23715551886617747,0.18991029209050034,0.19305376079962033,0.4095397349606698,0.39502826588689516,297.15,293.15,296.9213791608352,296.74513601180365,296.978617797399,297.0021948603926,297.1648945321207,296.96244447251024,0.0,2636.719333856125,831.6362139175129,651.9184315703372,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.29435585875654346,283.04999999999995,283.04999999999995,283.05002252119715,284.75922491840294,3.9682539682539675,3.9589457176209613,105503.29925251857,285.1499999999999,285.3474538398157,2.0380270503507774,0.6745,0.6878120020860055,0.7677762386991247,0.5306356851210239,0.23407711349454705,0.2366756434778378,0.18942747006916563,0.19249261600375805,0.40985255031297635,0.3919257083454806,297.15,293.15,296.91900727693456,296.74943735908874,296.98047289905156,297.0021155522958,297.1694635493409,296.9640993273423,0.0,2664.600910364588,832.6082040818673,641.4480086173868,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.29417588451932974,282.75,282.75,283.0499994152348,284.74901460107264,3.9682539682539675,3.9602702997180366,105573.9095461237,285.1499999999999,285.3334644611718,2.02846889596779,0.6745,0.6875589949781689,0.7668903067378531,0.5258439189104765,0.23363138306293904,0.2362173253754113,0.1889126285955802,0.19194279385053192,0.4101799587726531,0.3883865261552245,297.15,293.15,296.9165310077376,296.7543661277784,296.98141039492197,297.00165086237723,297.17409400231816,296.9656104790267,0.0,3686.177176672796,833.4442259137645,629.7601206371628,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.2939680217398589,282.75,282.75,282.749883566956,284.49256455956925,3.9682539682539675,3.9492997405341392,105949.25898615271,285.1499999999999,285.10054538005585,2.0212425579563336,0.6745,0.6873791102726872,0.7657348049790171,0.5224094804242185,0.2329170304396721,0.23569218106933232,0.18825260148402753,0.19136721176972435,0.4102447410624237,0.38584986159564316,297.15,293.15,296.9128503986669,296.75579438150385,296.9788480574373,296.9994268666486,297.17418398598534,296.96422073804837,0.0,2776.322801934412,834.0902203948928,621.2357707484224,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.2937761266558262,282.75,282.75,282.74994211413724,284.4802217949705,3.9682539682539675,3.9412701705435595,106149.59790625668,285.1499999999999,285.06376041360824,2.015194688906949,0.6745,0.6872461445286484,0.7643206672962134,0.5198560304144197,0.2320128172672685,0.23491091025448932,0.18747756197805274,0.19065428895764236,0.41008917441777937,0.38396389212190357,297.15,293.15,296.9080914890772,296.75405001501224,296.97398180089715,296.995906184645,297.1706785497746,296.9605416078812,0.0,2730.944026760789,833.9681716961346,614.5320744086852,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.29359057827142837,282.75,282.75,282.74997570251566,284.47501409507913,3.9682539682539675,3.9352393906381566,106263.24151564622,285.1499999999999,285.05401434537714,2.0097890811241843,0.6745,0.6871371331068306,0.7629383870472535,0.5177528825170042,0.23115171450335958,0.23403103930088684,0.18671116799155754,0.18987850707950849,0.40996263621076295,0.38241051425350414,297.15,293.15,296.9033595338732,296.75276315170055,296.96986421649234,296.9926334492446,297.16779187410003,296.9572824450821,0.0,2712.9250129639563,833.5833819567844,608.7861062281575,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.2934278032205213,283.04999999999995,283.04999999999995,283.05020611467626,284.6935040841346,3.9682539682539675,3.9521153424911977,105767.86517785187,285.1499999999999,285.20351468232525,2.005018969298227,0.6745,0.6870461529586416,0.761706643286885,0.5159908571853047,0.23042273090588944,0.23317517701839333,0.18600587575948818,0.18910554474541424,0.40996064317081904,0.381109088349418,297.15,293.15,296.89917652194083,296.7533737169429,296.96760377238877,296.9902311479984,297.16708378379957,296.95549378861415,0.0,2559.6742743773134,833.2558788597795,603.8516936486945,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.2932622279460656,283.04999999999995,283.04999999999995,283.0500746827122,284.71302552611905,3.9682539682539675,3.960963241131821,105610.858001063,285.1499999999999,285.28445667237906,2.0010441085930273,0.6745,0.6869698172157135,0.760859604868914,0.5145077842355527,0.22998601416116604,0.2325171627926249,0.18545804466750523,0.18843254471041507,0.41025897236392905,0.3800136957238221,297.15,293.15,296.8965638473244,296.7586226288897,296.96916295776947,296.9898322768805,297.1713280934904,296.9571019608709,0.0,2623.597374336227,833.8818047896731,599.7438429537773,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.2930891362136598,283.04999999999995,283.04999999999995,283.0500135063903,284.7071382987095,3.9682539682539675,3.9620000671453477,105666.15486177581,285.1499999999999,285.276722578843,1.9978089808435624,0.6745,0.6869075891258762,0.7599561772658441,0.5132956306731413,0.2295284499713045,0.23202438525378172,0.18490511610522892,0.18785092898900707,0.4104771902589077,0.37911840323428064,297.15,293.15,296.89404282861784,296.7629765650247,296.9703908728213,296.9893852938936,297.17408404854353,296.9581759217802,0.0,2642.6851038321483,834.5368258292038,596.4085590447587,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.29290250897841374,282.75,282.75,282.7499592661918,284.5744762025755,3.9682539682539675,3.962889120379794,105713.5821082741,285.1499999999999,285.21818508731894,1.9951448619903058,0.6745,0.6868610821068816,0.758928825737597,0.5123876686931137,0.2290023539938444,0.23154594641998477,0.1843203220747772,0.18728345783369763,0.41057187874814444,0.3784477856106432,297.15,293.15,296.8913349084103,296.76564689177167,296.9706892269431,296.9885664155825,297.17469136564193,296.9581857616699,0.0,2812.562575998188,835.0987634645159,593.7723160594311,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.2927057650556093,282.75,282.75,282.7498480695084,284.4475762175876,3.9682539682539675,3.9384135875127066,106361.11213604768,285.1499999999999,285.0250527312384,1.9928766081870093,0.6745,0.6868319209173934,0.7573660345879241,0.5118171245473566,0.22813737012951918,0.2309302586658655,0.1835502319797293,0.186647207304658,0.41021811580789524,0.3780263836493009,297.15,293.15,296.88687043151253,296.7616881334596,296.96662804029825,296.98552173015105,297.1678784549263,296.9537173580695,0.0,2736.2739317195374,835.0242139963065,591.7601397187437,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.2925211203740199,282.75,282.75,282.7499985836173,284.44573100056454,3.9682539682539675,3.929078420337674,106506.5645678417,285.1499999999999,285.01532757392755,1.9908693764522247,0.6745,0.6868203805822453,0.7556620467614519,0.5115903826216966,0.22722400910149862,0.23008788594654384,0.18274127492107103,0.18588537056991133,0.40977869440486636,0.3778589128358639,297.15,293.15,296.8819254419675,296.7561827679134,296.9621186788339,296.98212976260965,297.159940153696,296.9484593610041,0.0,2712.8481286595297,834.1838983557277,590.2934839256201,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.2923407339480704,283.04999999999995,283.04999999999995,282.7501171447804,284.44404645014055,3.9682539682539675,3.9190057396619156,106640.34389413917,285.1499999999999,285.0101428006264,1.9892462487738432,0.6745,0.6868219144310115,0.7539462476269241,0.5116191784541395,0.22636311927910907,0.22920566642406354,0.1819481433158195,0.18509180467399117,0.40935491715860994,0.37788018133955487,297.15,293.15,296.8770124180502,296.75074978663383,296.9584586608282,296.97906358446875,297.15257045120165,296.9435709802366,0.0,1615.5221054519523,833.0900673112563,589.3456367439882,297.1682348209105,297.1461171605349,297.31489960054006,297.5025776886203,297.38045247390164,3037.9578095071965,4608.923359432942,0.2745920326047202,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.2923407339480704,283.04999999999995,283.04999999999995,282.7501171447804,284.44404645014055,3.9682539682539675,3.9190057396619156,106640.34389413917,285.1499999999999,285.0101428006264,1.9892462487738432,0.6745,0.6868219144310115,0.7539462476269241,0.5116191784541395,0.22636311927910907,0.22920566642406354,0.1819481433158195,0.18509180467399117,0.40935491715860994,0.37788018133955487,297.15,293.15,296.8770124180502,296.75074978663383,296.9584586608282,296.97906358446875,297.15257045120165,296.9435709802366,0.0,1615.5221054519523,833.0900673112563,589.3456367439882,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.2921893229645077,283.04999999999995,283.04999999999995,283.0500330336584,284.68505785401,3.9682539682539675,3.9486052943881127,105788.66174776922,285.1499999999999,285.22361217291837,1.9880810032676117,0.6745,0.6868335968088418,0.7525005318027378,0.5118464149232753,0.22574005941349942,0.22839761105696196,0.18127620488737134,0.18432820691055588,0.40917341332989005,0.37804801742111743,297.15,293.15,296.87321120968465,296.74884030052556,296.9580060132488,296.9776012163167,297.14950740501985,296.94143322895917,0.0,2572.866374944978,832.679452752225,588.8958244297543,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.29202366046795425,283.04999999999995,283.04999999999995,283.0500723730701,284.68447198189676,3.9682539682539675,3.955295248833723,105672.24360544421,285.1499999999999,285.2478759533909,1.98749214994172,0.6745,0.6868519041243139,0.75124827459173,0.5122031716302895,0.22528612509691198,0.2278161001637803,0.1807006742979615,0.18368375604711307,0.4091394882878129,0.37831151670890406,297.15,293.15,296.8704126164451,296.74933269948167,296.95971787040327,296.977359061639,297.148964000287,296.9411572496512,0.0,2622.653791934834,833.1724525135144,588.9378344379908,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.2918526230262041,283.04999999999995,283.04999999999995,283.0499948953469,284.67969265845386,3.9682539682539675,3.958599180557258,105659.13623602781,285.1499999999999,285.24186818950596,1.9873547742933646,0.6745,0.686878695527837,0.7498846390364476,0.5127253585985944,0.22478111324191336,0.22733273347088073,0.18010542795288526,0.18309771498832653,0.40899781174152744,0.37869720222380676,297.15,293.15,296.8675211762488,296.74845068671226,296.9607078255659,296.9768861897351,297.1466676283662,296.9400467013257,0.0,2621.52514431438,833.7650408888655,589.4365912951209,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.291659696839999,282.75,282.75,282.7494862152882,284.4524319705963,3.9682539682539675,3.9414823407625827,106179.3770775827,285.1499999999999,285.07890165364887,1.9875318941109477,0.6745,0.6869156260467228,0.7482741256505454,0.5134445802939375,0.22413533144791764,0.22682044973245852,0.17943907910931547,0.18250365362902154,0.40864551676100513,0.3792284169165023,297.15,293.15,296.8640004416983,296.74457863060763,296.95984117511523,296.97555942655396,297.14096830772786,296.9369895963406,0.0,2766.2850768998323,834.2470457906616,590.3456258063898,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.29147102926281326,282.75,282.75,282.75050727518413,284.4278677068366,3.9682539682539675,3.919814667983168,106649.99224678171,285.1499999999999,284.99328793098215,1.9878366309504119,0.6745,0.6869652371405482,0.7461695532246231,0.5144092621692418,0.22319841015507103,0.22610425436583817,0.1786091006163822,0.18180308049033903,0.4079030518856344,0.37994092766145987,297.15,293.15,296.85881748049974,296.7348655806891,296.95529220236693,296.97230036375504,297.12908835354625,296.93007279617143,0.0,2715.021191088226,833.3374530424902,591.6078129657749,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.29129091776658744,282.75,282.75,282.750004014941,284.42909653857697,3.9682539682539675,3.9079781026354805,106797.31881679222,285.1499999999999,284.99123980206787,1.9882639685172028,0.6745,0.6870258829285847,0.7440127918150098,0.5155860898577341,0.22228407669134487,0.22522621532583528,0.17777740817504317,0.18100835974472143,0.4071553859388346,0.3808101285809339,297.15,293.15,296.8534855473278,296.72490404828363,296.95121539918347,296.96915050838584,297.11759429653904,296.923269959944,0.0,2686.35905234015,831.968143667872,593.1845493060111,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.29112500945071856,283.04999999999995,283.04999999999995,283.050080609746,284.55071957210805,3.9682539682539675,3.9067547407905776,106637.82561159576,285.1499999999999,285.0427020605623,1.9889336815987682,0.6745,0.6870940598203249,0.7418622690796567,0.5169059779509328,0.22143308295633557,0.22434723810282128,0.17696836540994518,0.18020168002693077,0.40643969177701667,0.3817849934276991,297.15,293.15,296.8482634586249,296.7154141391518,296.948112851221,296.9664014623921,297.10708278580665,296.9170549394393,0.0,2497.251516411618,830.4655401173883,595.0727179710614,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.29097005292847067,283.04999999999995,283.04999999999995,283.0501760620609,284.67368590235577,3.9682539682539675,3.9381311838266333,105782.50815387716,285.1499999999999,285.2275647130357,1.9899452137861613,0.6745,0.687166863248827,0.7401160551928654,0.5183119033905047,0.2208935110026328,0.22359660131910256,0.1763239896589358,0.1794550341951555,0.40607353818024766,0.38282340516523505,297.15,293.15,296.844661972536,296.7112217886322,296.94912573834443,296.96576610462716,297.1027466972705,296.91470446028205,0.0,2581.663736618597,830.4221256017577,597.2703906263185,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.29080359360144054,283.04999999999995,283.04999999999995,283.050036741539,284.670773086068,3.9682539682539675,3.942394730709453,105726.09631908673,285.1499999999999,285.2305068114373,1.9913875662020624,0.6745,0.6872430534193598,0.7383766240092599,0.519779418300248,0.220385815357089,0.22305415554592156,0.1757055766002316,0.17882121027239986,0.4056953690573832,0.38390730667551054,297.15,293.15,296.841423014693,296.7072727109216,296.9504915903738,296.96546663559116,297.09837821794224,296.9126064339044,0.0,2610.914673439297,830.8779478575423,599.8063346389666,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.29063392044626996,282.75,282.75,283.05000982105355,284.6677542361673,3.9682539682539675,3.9459210654601606,105697.1991694906,285.1499999999999,285.22853066258796,1.9930681006697843,0.6745,0.6873250930113478,0.7365237115768739,0.5213550878311854,0.21982176687620247,0.22253638910175488,0.17506373807725797,0.178207781737449,0.40521474402786506,0.38507109082035224,297.15,293.15,296.8380454959888,296.70210055570016,296.95108492102236,296.96489463308,297.0924973890009,296.90972459895846,0.0,3721.9737818012372,831.3939204094287,602.618726048811,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.2904359077060401,282.75,282.75,282.74954570107127,284.42384070902835,3.9682539682539675,3.90999866265038,106639.04256583826,285.1499999999999,285.00895368547117,1.9914847733627237,0.6745,0.6873159714638614,0.7343062393421642,0.5211797600321568,0.2190186380449296,0.22193076876419557,0.17429464441892084,0.17754296092139207,0.40443025059259374,0.38494159430559877,297.15,293.15,296.8334254124227,296.69265958004866,296.9485761050323,296.96278601864464,297.08180140021693,296.9038497032731,0.0,2733.2324111194885,831.164776512414,601.4565010459629,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
