,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.29025307403513506,282.75,282.75,282.74991610918295,284.4185312239969,3.9682539682539675,3.8899355644062603,106973.6358733754,285.1499999999999,284.9785558057951,1.9875549652867852,0.6745,0.6872496413398138,0.7318932962278575,0.519904246771572,0.218044838541867,0.22107976576690738,0.17342238423852402,0.1767386317065907,0.40350947199674514,0.3839995045589495,297.15,293.15,296.8277034767599,296.6812410952683,296.9439994880519,296.9595149397708,297.0693153270546,296.8963548653811,0.0,2697.507191512305,829.4930573741216,597.6216841806283,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.29007639491630055,282.75,282.75,282.7499640421532,284.41850111943154,3.9682539682539675,3.871813248829302,107195.77985430998,285.1499999999999,284.9738679384516,1.9820959673415475,0.6745,0.6871441651376311,0.7296195018256683,0.517869855470147,0.2171110795245211,0.22012416494246417,0.17255773413324624,0.1758630905936184,0.4027235679389892,0.3824969100779902,297.15,293.15,296.82199416077617,296.6719652640528,296.9401162676934,296.9564653116741,297.0595416008563,296.89001652101064,0.0,2683.026846926885,827.3416138411096,592.0265099725563,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.28992246406063327,283.04999999999995,283.04999999999995,283.05025265920125,284.6369922895352,3.9682539682539675,3.895524619506242,106344.2164704522,285.1499999999999,285.12254197686855,1.9753103256740825,0.6745,0.6870005466908965,0.7276348280874118,0.5150872247116073,0.21629822238470503,0.21918405115824538,0.17174805712747251,0.17497959187472759,0.40218030289850654,0.3804416684843988,297.15,293.15,296.8168480392004,296.6665903789945,296.937946716403,296.95421074752954,297.0541694771519,296.8859530718559,0.0,2515.0832404975185,825.7976245937475,584.8379974715089,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.2897654101858504,283.04999999999995,283.04999999999995,283.0501040253614,284.64778215477406,3.9682539682539675,3.9114840609833514,105918.24546769407,285.1499999999999,285.19501185351083,1.9674358228307396,0.6745,0.6868192317841527,0.7261926400534615,0.5115530055731886,0.2157463817002998,0.218414436948296,0.17108051349093367,0.17417657746589382,0.40206192755486797,0.3778313062752365,297.15,293.15,296.8133064773877,296.66800871535463,296.93919359167336,296.9537678741878,297.0559846032658,296.8860522523739,0.0,2584.7333749828645,825.860440582993,576.2340376972664,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.2896009413135022,283.04999999999995,283.04999999999995,283.0501499611029,284.64120936806427,3.9682539682539675,3.9121782050521743,105917.58180568332,285.1499999999999,285.1853959277932,1.958536306126264,0.6745,0.6866040283810136,0.7248570349854573,0.507326577420454,0.21515285502617304,0.21778046774185775,0.17039994140161985,0.1734461653277074,0.4019824930354,0.374709680847512,297.15,293.15,296.8098731706679,296.6706626354367,296.93985304430277,296.953181576742,297.05836383340716,296.88638685211134,0.0,2598.515071337185,826.0018616338928,566.3619284281895,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.2894386741111255,283.15,283.15,283.1500437831043,284.67180611642164,3.9682539682539675,3.9063029372232427,105419.65273291082,285.1499999999999,285.188984817635,1.9491200014658536,0.6745,0.6863766101543862,0.7236176190239485,0.5028214380354197,0.21450595208213827,0.21712808980707396,0.16969710006246005,0.1727121362601337,0.4019391445433421,0.37138220025360513,297.15,293.15,296.8064822912451,296.6743839608915,296.93980416613624,296.9523479575932,297.06124594449756,296.88685286407275,0.0,2539.5669961789677,820.8837588994295,556.0060031006025,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.2892800268086784,283.15,283.15,283.1500359135309,284.7093463466949,3.9682539682539675,3.914764825052026,104906.72766102711,285.1499999999999,285.2434766171777,1.942669471231369,0.6745,0.6862338993776269,0.7225482041148321,0.49997302287636786,0.21390561166126454,0.21647370667629012,0.16902363329315884,0.17199161660468157,0.40199537235376964,0.3692783705260232,297.15,293.15,296.8036890539327,296.6800264268057,296.9403563026061,296.95190558502134,297.0656539969856,296.8883262730703,0.0,2565.5226058848157,818.6597154952315,549.2400254052628,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.28911811702390144,283.15,283.15,283.15000353123725,284.701881346774,3.9682539682539675,3.9148155790105137,104694.4421050374,285.1499999999999,285.23574322611756,1.937027347551863,0.6745,0.6861134087762278,0.7214784390004367,0.4975554655098347,0.2132843799026357,0.21584097082797468,0.16834327688681153,0.1712896802853177,0.40200975477532985,0.3674927708954061,297.15,293.15,296.8010816926238,296.6854393109751,296.94061707200376,296.9513955125335,297.06919664775097,296.8895460471775,0.0,2573.801966784624,817.013696390109,543.4464325366645,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.28895552594913476,283.15,283.15,283.14999458727027,284.69533123536354,3.9682539682539675,3.90455989051695,103991.15312578855,285.1499999999999,285.2259568763234,1.9320682027508929,0.6745,0.6860129741713941,0.7203500089978441,0.49553113473540233,0.21262040790733083,0.21519272582461513,0.1676418565016521,0.17058507505631007,0.4019455664470705,0.36599760708539214,297.15,293.15,296.79844751937844,296.689927788602,296.9403211924102,296.9506496426253,297.071308776444,296.890130983892,0.0,2573.59296083658,809.3988335276608,538.494047085366,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.28879341012640103,283.15,283.15,283.1499931180021,284.69435506887334,3.9682539682539675,3.8982959862532267,103491.92519401526,285.1499999999999,285.22037531525194,1.9278761477673327,0.6745,0.685935668272577,0.7191449641108315,0.4939670768752043,0.2119210519779669,0.214507285694416,0.16692043746237953,0.16986431181292586,0.40179584519745676,0.36484239928097995,297.15,293.15,296.7957581077083,296.69327273943253,296.93958987039133,296.9496986338247,297.0719198392012,296.8900478381116,0.0,2570.221142359964,804.2205079239069,534.4853371365064,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.2886318269413738,283.15,283.15,283.14999359278875,284.6911576284312,3.9682539682539675,3.892933171569598,103059.71060718468,285.1499999999999,285.2149822347549,1.9241807320389073,0.6745,0.6858731628215856,0.7178834707417061,0.4926986236758716,0.21120615984906696,0.2138018968671682,0.16618841610222507,0.16913326227295777,0.40159197343380787,0.36390552407150695,297.15,293.15,296.7930152279051,296.6958200791163,296.93868577262265,296.9486519780198,297.07162306724683,296.8895592249821,0.0,2567.2194483578724,799.7597090056973,531.0827744029203,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.28847076496224944,283.15,283.15,283.14999381995517,284.6876920414025,3.9682539682539675,3.888319134776492,102687.81935208035,285.1499999999999,285.2095065968744,1.9209686054584356,0.6745,0.6858247816570494,0.7165602402255987,0.49171431246358993,0.21047826371320344,0.2130819562084146,0.1654464760517557,0.16839368812420763,0.40133371601158874,0.3631785151651649,297.15,293.15,296.7901998547318,296.69753238193175,296.9376481482237,296.9475224119396,297.07044770748803,296.88867010086295,0.0,2564.328064225764,795.9289294632046,528.2588439022904,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.28831026739782645,283.15,283.15,283.1499953909116,284.6804067108352,3.9682539682539675,3.8991380211197426,103165.72211892658,285.1499999999999,285.20280909490776,1.9183216713687763,0.6745,0.6857927011293496,0.7151550259041642,0.4910601910698539,0.2097358853015296,0.2123481569953733,0.16469266313171443,0.16764483400032992,0.4010081851316506,0.3626953833333405,297.15,293.15,296.78727200095807,296.69818159286064,296.9364719183774,296.9462991253422,297.0682258315216,296.88729009381194,0.0,2562.0721990123125,801.8588461452069,526.1014662087916,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.2881502755003385,283.15,283.15,283.149994736276,284.6743400258856,3.9682539682539675,3.901873107548441,103242.11792715872,285.1499999999999,285.1958615667773,1.916189412811105,0.6745,0.6857753989720197,0.7136651558408308,0.4907065494588584,0.20898002732994514,0.21160247464378495,0.16392730959396,0.16688718645171183,0.4006172678807703,0.36243418484485546,297.15,293.15,296.78421342154877,296.69777403042457,296.935173735233,296.944988054162,297.0650229355172,296.88543443537714,0.0,2559.6712852868995,803.0157049680665,524.5463447629184,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.28799078543396583,283.15,283.15,283.1499950028062,284.6692763842529,3.9682539682539675,3.904280896977027,103309.94256370136,285.1499999999999,285.1900406865426,1.9145236004241946,0.6745,0.6857713952404094,0.7120908511445622,0.49062386476585823,0.20821494824725512,0.21084819433449345,0.16315239745357835,0.16612184869694202,0.4001658723978678,0.36237311421243834,297.15,293.15,296.78102168860374,296.6963720427909,296.93381418300777,296.94361795000225,297.06097453552917,296.8831600799868,0.0,2557.3676119458237,804.0392522385052,523.5324565308592,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21060972.0,21060972.0,294.756,287.9654312975587,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.2878278334914023,283.04999999999995,283.04999999999995,283.0501317720519,284.621608169612,3.9682539682539675,3.912923906964877,103869.55512168707,285.1499999999999,285.1685432578033,1.9131620926983022,0.6745,0.6857760407485973,0.7104517427548066,0.49071751164375205,0.20744003084885698,0.2100889709128172,0.16236905927887227,0.1653516121565572,0.3996682659159246,0.362442281477253,297.15,293.15,296.7777130309591,296.694224419774,296.9323680393669,296.9421855939321,297.05628546435844,296.88055530967813,0.0,2613.6399382987806,810.1846645567101,522.8705606777754,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.28766191757437914,283.04999999999995,283.04999999999995,283.0499326595208,284.57394291227143,3.9682539682539675,3.9082009879820587,104416.39134077186,285.1499999999999,285.0989050493242,1.912121604730293,0.6745,0.6857910432112678,0.7086023364727757,0.4910221563076033,0.20657002039334993,0.20929578593537682,0.16152994909530294,0.16456040460022933,0.3990074694465259,0.36266729098758466,297.15,293.15,296.7737444355915,296.68958916271487,296.9297529042549,296.94012403125333,297.04906913620215,296.87645593400333,0.0,2584.4398976752022,813.4667034784748,522.6047574841874,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.2875004724066081,283.04999999999995,283.04999999999995,283.04998057868073,284.56963357526575,3.9682539682539675,3.9086949896456433,104721.37445321062,285.1499999999999,285.0915529095383,1.9114320836037908,0.6745,0.685818494978698,0.7066489769864738,0.49157994890607254,0.20569026530300483,0.20844146150486365,0.16067566425758054,0.16373021941214533,0.3982852002183491,0.36307927469956414,297.15,293.15,296.7695071115529,296.6839063884327,296.9271327365499,296.93797179447085,297.04117065777257,296.8719377377558,0.0,2572.1467196224166,815.9458629640374,522.7947702349363,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.2873404186196343,283.15,283.15,283.0499906693302,284.56633667020486,3.9682539682539675,3.9018898513773683,104623.96990661253,285.1499999999999,285.0876210302872,1.9110355222451159,0.6745,0.6858544824378887,0.7046467051963603,0.49231056543929685,0.20482453905812836,0.20758152232144653,0.1598219397269128,0.16289065703032993,0.3975391746682851,0.36361890558067905,297.15,293.15,296.76520460126096,296.67783245277036,296.9247844027514,296.93590264698776,297.0331623846356,296.86737729768123,0.0,2046.2950172124536,813.7672520734086,523.3261617408212,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.28719037229210675,283.15,283.15,283.1500592240413,284.6489578417968,3.9682539682539675,3.9090750451598786,104294.6058034621,285.1499999999999,285.1582883216599,1.9109547915969878,0.6745,0.6858985909677418,0.7026870721369726,0.4932048526553213,0.20403011129175663,0.20674146315075512,0.15900046265114956,0.16205539771920213,0.3968441233687991,0.3642794230702345,297.15,293.15,296.7612067651441,296.6725118922584,296.92344337842866,296.93430635567023,297.02630243916366,296.86355416613304,0.0,2523.899451742908,812.6996853117266,524.2030963470089,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.28703566996160135,283.15,283.15,283.1500121755098,284.6450556139867,3.9682539682539675,3.909316499855448,104207.30988658813,285.1499999999999,285.16289902714544,1.911230032490377,0.6745,0.6859497289238248,0.7007533730970651,0.4942398801194474,0.20329029615173383,0.205972683762502,0.15820711616511657,0.16125405559835473,0.39617550404291035,0.36504389082732125,297.15,293.15,296.75752309229597,296.66770761102686,296.9228491463741,296.9331122987865,297.02013744393184,296.86026591848304,0.0,2538.981078726488,812.0696139843337,525.4255876848355,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.2868793983574505,283.15,283.15,283.1500029577146,284.6448822642712,3.9682539682539675,3.90889518399366,104150.31783286878,285.1499999999999,285.1621434046317,1.9118116512472456,0.6745,0.686008120933581,0.6987336751306735,0.4954192749157243,0.20252910232204746,0.20523607346095687,0.1574028069877225,0.16046959635168404,0.39543791580652143,0.36591498780385484,297.15,293.15,296.7537390073877,296.66204438365276,296.92200351793485,296.9318312615259,297.01307707213175,296.8565390485266,0.0,2542.0510168892138,811.5379893757149,526.9714190443904,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.28671606818334217,283.04999999999995,283.04999999999995,283.04992460069946,284.5635365760715,3.9682539682539675,3.910555838700627,104835.26641152415,285.1499999999999,285.1091129439977,1.9107738064438144,0.6745,0.6860227547170711,0.6966057481973401,0.4957140902586152,0.20172475867200362,0.20447495577457037,0.15657427837116922,0.15966734672561203,0.3946161232801616,0.3661327374112286,297.15,293.15,296.7496931686319,296.6552828725874,296.92063424646625,296.9303037635325,297.00490259782055,296.85216332980775,0.0,2591.9060362584155,817.2222452145136,526.7001481489683,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.28655431096746764,283.04999999999995,283.04999999999995,283.0499513814884,284.5511489291468,3.9682539682539675,3.904024409203503,105225.7075252473,285.1499999999999,285.0706865320832,1.9065566929327389,0.6745,0.685952827123892,0.6943782781026064,0.4943001232136646,0.20082685171322037,0.20363299532865306,0.15569071015685412,0.15881098174991243,0.39372189144408104,0.36508838617136996,297.15,293.15,296.7450159415831,296.64758932058766,296.91812566013,296.9281698348914,296.99587154782523,296.8469544610035,0.0,2567.209806284655,818.8954641643867,522.8908142661545,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.2863959247284492,283.04999999999995,283.04999999999995,283.04998112792384,284.5459851857649,3.9682539682539675,3.9000308738203016,105474.46220863285,285.1499999999999,285.062965334342,1.9007351379544009,0.6745,0.6858417251118817,0.692245437956159,0.4920456187947089,0.1999281929892271,0.2027281320216347,0.15479822357184322,0.15791046509914067,0.3929116013153858,0.3634232168920636,297.15,293.15,296.7402455046447,296.6413730995908,296.9157159703209,296.926019839616,296.98860501460814,296.84239188575606,0.0,2556.8154584347144,819.9914388603754,517.3516031779802,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.2862426554902953,283.15,283.15,283.15003847460457,284.58126936749574,3.9682539682539675,3.8891100959769562,105187.06087203266,285.1499999999999,285.06973043780965,1.8936946434372526,0.6745,0.6856984992300406,0.6902282153976778,0.48912417234384004,0.19903994350632492,0.20180928910690785,0.15390510750019176,0.15699274055607368,0.3921907908911487,0.36126544650127457,297.15,293.15,296.7355155842191,296.6367831636528,296.9135258183582,296.92393899733594,296.9830691762953,296.8385665479723,0.0,2489.2632305907587,815.4664311914707,510.5094248348453,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.2860937747710072,283.15,283.15,283.150033215653,284.61872489386263,3.9682539682539675,3.89386862461993,104815.24224365386,285.1499999999999,285.1255114707043,1.8854443254603546,0.6745,0.6855224324127639,0.688477972228035,0.485508995356277,0.19824009199849243,0.2009132818243085,0.15305448539148023,0.156077381659156,0.39167551516748234,0.358595289100681,297.15,293.15,296.7313790240984,296.63562342370096,296.91255390336073,296.922455874723,296.9811367941069,296.83662980399794,0.0,2514.133418286653,813.5784815877186,502.3768670794237,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.2859418231915138,283.15,283.15,283.1500011951317,284.6113079432859,3.9682539682539675,3.887911525093696,104768.56663720752,285.1499999999999,285.1141888201786,1.8760625827762967,0.6745,0.6853150989257073,0.6868901460538541,0.481217208636459,0.19744780927199745,0.2000689653465885,0.15220808857030305,0.15518286701339407,0.391261636267005,0.3554253900580851,297.15,293.15,296.727469236256,296.6364809113055,296.9117138027294,296.92108074522747,296.9809451668167,296.835537972467,0.0,2520.7138754118273,811.9716176078205,493.0579568711937,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.2857895998856367,283.15,283.15,283.14999318563105,284.6052062744753,3.9682539682539675,3.871489064734577,104197.40001016302,285.1499999999999,285.1049181190631,1.8655785434356384,0.6745,0.6850801560585373,0.6854247164698783,0.4763072821631324,0.19663033822982073,0.19922464932035466,0.15134851285885145,0.15428516129028072,0.39091200724045594,0.3517989351004923,297.15,293.15,296.7236074962873,296.6387915394735,296.9105838805346,296.9195991006912,296.9818174197632,296.83487988735,0.0,2518.8294115447557,804.132496686599,482.674100557097,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.2856382597035212,283.15,283.15,283.1499899051474,284.60346326622283,3.9682539682539675,3.857699380033519,103824.08025665284,285.1499999999999,285.09646657344587,1.8576278173547631,0.6745,0.6849148465171492,0.6840638278368674,0.4728211664532518,0.19579723341393634,0.1983730412767201,0.15047960259922682,0.15339058919318058,0.3906032116817222,0.34922410191968645,297.15,293.15,296.71986685462394,296.6422544098569,296.90930802684744,296.9180738231402,296.9833135199827,296.8345633268902,0.0,2514.2393637333457,798.3960863183826,475.12660492309084,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.28548769880156283,283.15,283.15,283.1499893849768,284.5998477207114,3.9682539682539675,3.844295086724661,103509.68758216227,285.1499999999999,285.0890174174748,1.8487878247836758,0.6745,0.684826905937875,0.6826945302786541,0.470953532649471,0.19495655838725112,0.1975266595720832,0.1421925,0.14871744303885628,0.3902552759933405,0.34784467395809016,297.15,293.15,296.7161999479876,296.6454884638024,296.90798095691457,296.91753846812026,296.98411056879763,296.8342636811245,0.0,2509.7179326522437,793.2111174658822,468.7406500326903,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.2853379467949308,283.15,283.15,283.1499890313377,284.59587932371846,3.9682539682539675,3.8306815043477163,103256.77872273634,285.1499999999999,285.08097236229077,1.840977651969213,0.6745,0.6847415332946841,0.6812739137086252,0.4691332618309351,0.19410937601112985,0.19667254579567195,0.1421925,0.14499890569218232,0.3898399322698196,0.3465002281359578,297.15,293.15,296.7125950373659,296.6479868018299,296.9066174112685,296.91943189626653,296.9837727460716,296.8340807785605,0.0,2504.8762812533005,788.4692021761584,462.9848212111957,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.28518924958044184,283.15,283.15,283.1499890897767,284.5973062235238,3.9682539682539675,3.8029521519360148,102262.44748571666,285.1499999999999,285.07585072240295,1.8357170920053016,0.6745,0.6846426877378426,0.6798330506717919,0.46701959039597307,0.19325909057057084,0.1958089237057541,0.1421925,0.1443630099996508,0.3893895638170501,0.34493907761859643,297.15,293.15,296.7090718417734,296.65012995744996,296.905275088079,296.9212601669865,296.9828774939476,296.8337229096473,0.0,2499.948444379662,775.2197827183064,458.30212351439366,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.28504152084804396,283.15,283.15,283.14999124159436,284.5985962412305,3.9682539682539675,3.784254988212222,101769.67710241501,285.1499999999999,285.0728429800401,1.8315806792056213,0.6745,0.6845582979698447,0.6783769125589534,0.46520778944616814,0.19241004429373687,0.1949464651756916,0.1421925,0.14431278440937786,0.3889144242863651,0.343600887612639,297.15,293.15,296.70561893262294,296.65198991032014,296.90401064597415,296.9219106315515,296.9816206537754,296.83303015484887,0.0,2495.977259122868,767.6880601062363,454.503223607721,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.2848944223016042,283.15,283.15,283.14999216449166,284.59964807171764,3.9682539682539675,3.7660890242322274,101352.16911622451,285.1499999999999,285.0700169765943,1.8280268099377472,0.6745,0.6844884538879922,0.6768967090993074,0.46370285242293,0.19156142344097576,0.19408711624731184,0.1421925,0.14429570083050172,0.3884128706890592,0.34248934625689054,297.15,293.15,296.7021920069172,296.6534933020397,296.9027972611194,296.92170307691276,296.9799792533187,296.8320329800615,0.0,2492.438391470306,760.8651285929569,451.30484154452176,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.2847478566166732,283.15,283.15,283.14999053963373,284.6032308911162,3.9682539682539675,3.736018717762984,100327.29299290746,285.1499999999999,285.0680133530418,1.824947050730587,0.6745,0.6844309016441091,0.6753899050145716,0.4624589905410873,0.19071305563166494,0.19323045298934824,0.1421925,0.14428531800516153,0.38788510748580934,0.3415706341106956,297.15,293.15,296.69877632958287,296.6546257230062,296.90162572973594,296.92084196788176,296.97795899850496,296.83076574974234,0.0,2488.7978522514736,747.1511752419965,448.6006085660365,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.28460207483468014,283.15,283.15,283.14999292739174,284.6078640078911,3.9682539682539675,3.7132521708810944,99682.15268047486,285.1499999999999,285.0682931076153,1.8225176519165192,0.6745,0.6843901785849397,0.6738365699078983,0.4615766593031741,0.1898670207374956,0.19237843304726204,0.1421925,0.14427728285328212,0.38731621933107113,0.3409189472658209,297.15,293.15,296.6953713850759,296.6551449303201,296.90053834828535,296.9192203945039,296.97536238112025,296.8291274878611,0.0,2485.581814431439,737.8176375231048,446.56696190351704,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.28445688313712036,283.15,283.15,283.1499936080547,284.6115345120426,3.9682539682539675,3.691651686941573,99142.60544312914,285.1499999999999,285.0683166772227,1.8206335558848712,0.6745,0.6843634865122017,0.6722287554250975,0.46099721683809797,0.18902114681709967,0.191530211735963,0.1421925,0.14427178973153545,0.38670363087707277,0.34049097303615966,297.15,293.15,296.6919455099094,296.65499031496375,296.89949904220504,296.91706916783284,296.97216796869077,296.82713440072035,0.0,2482.7596143036008,729.54978604469,445.0903927285491,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.2843121106715901,283.15,283.15,283.14999401866106,284.61519382203596,3.9682539682539675,3.660759522943063,98141.81150783075,285.1499999999999,285.0684246294881,1.8191400456121503,0.6745,0.6843468301649491,0.6705745441876917,0.46063504920191434,0.18817448295369593,0.1906839590927508,0.1421925,0.14426832335030185,0.3860556550237419,0.34022347725453184,297.15,293.15,296.6884894617506,296.65428281312967,296.89848359737874,296.9145803315997,296.96850150623766,296.82486754201926,0.0,2480.098797260787,716.1333043448705,444.01220627966177,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.2841679028116207,283.15,283.15,283.149993775933,284.62358371875155,3.9682539682539675,3.634896260339001,97368.68984849215,285.1499999999999,285.07090378543904,1.818097212544378,0.6745,0.684341718987329,0.6688651422121091,0.4605234544142575,0.18732855883411026,0.18984015785190603,0.1421925,0.1442672488375393,0.3853672727503802,0.3401410537247421,297.15,293.15,296.68500486472004,296.6529349860584,296.89751742005865,296.9117518442309,296.9643167490392,296.8223051728214,0.0,2477.077668089194,705.4643007559039,443.38910415261205,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.2840241648866945,283.15,283.15,283.14999467156167,284.6294735663219,3.9682539682539675,3.6108009696175594,96705.5792219668,285.1499999999999,285.07329328448924,1.81747249565506,0.6745,0.6843473084659913,0.6670961413866544,0.4606442790685978,0.18648249596778002,0.1889987066264156,0.1421925,0.144268427786328,0.384636925433057,0.34023029440260394,297.15,293.15,296.6814799352071,296.6509215807013,296.896587326005,296.9086523900001,296.95961129656877,296.81945050569647,0.0,2474.698894929205,696.0073281774809,443.1888069140773,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.2838807828109209,283.15,283.15,283.14999503106543,284.63498360412314,3.9682539682539675,3.5877857639527377,96126.6324775347,285.1499999999999,285.07543152410847,1.817179513357283,0.6745,0.6843614120514059,0.6652734395985049,0.4609498869096204,0.18563498031880937,0.18815842363697016,0.1421925,0.14427140114519207,0.38386961086749294,0.3404560153123114,297.15,293.15,296.67790885005627,296.648325082114,296.89566953647625,296.90535689723123,296.95445619148194,296.816343311472,0.0,2472.486564989833,687.4227001706267,443.32358496471517,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.28373787113892424,283.15,283.15,283.14999402358995,284.6439912171883,3.9682539682539675,3.5525127472000055,94848.44718039682,285.1499999999999,285.07900262417644,1.8172783942352149,0.6745,0.6843856105838994,0.6633826061412897,0.4614741792757069,0.18478592678416916,0.18731876874997944,0.1421925,0.1442765024977713,0.38305671775765504,0.34084325586683933,297.15,293.15,296.67427873344127,296.64501367520137,296.8947703484553,296.9018587741754,296.9487699452228,296.81293829529926,0.0,2469.960149329417,671.6001462076282,443.85468522298606,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.28359538708017934,283.15,283.15,283.1499948291041,284.6533956059636,3.9682539682539675,3.5208127358856847,94202.82776992093,285.1619999999999,285.08396774387626,1.8177083870837842,0.6745,0.6844183616485069,0.6614318377134168,0.46218302843923914,0.18393673552042333,0.1864800108471077,0.1421925,0.144283406803451,0.38220496433853607,0.34136680944289427,297.15,293.15,296.6706032332901,296.64109926015107,296.8939030625938,296.89821969740325,296.94265859699436,296.8092967700865,0.0,2467.701753195846,661.0638697504364,444.72169600673675,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.2834533096694976,283.15,283.15,283.14999402137573,284.6657697801429,3.9682539682539675,3.479167663390908,93856.84571710927,285.1883999999999,285.0903343271048,1.8184333608749845,0.6745,0.6844587597927398,0.6594242945576672,0.4630560254150204,0.1830877432507432,0.18564249420853177,0.1421925,0.1442919232049673,0.38131713437044373,0.3420116020335744,297.15,293.15,296.66688701134666,296.6366375585274,296.8930692766345,296.89447678772655,296.93617432992875,296.8054489928328,0.0,2465.246607048225,650.8279415887642,445.88903927355176,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.2833117244057051,283.15,283.15,283.14999129016104,284.6836803155786,3.9682539682539675,3.4203135475806183,93009.38851360267,285.2147999999999,285.0993943556604,1.8187295913940174,0.6745,0.6844881695224483,0.6573628403910087,0.4636905934720346,0.1822402257872639,0.18480322216052722,0.1421925,0.1442981231205056,0.38039704454261025,0.34248029183754414,297.15,293.15,296.66313608033994,296.63169770262493,296.8922870868131,296.8906479837074,296.9294157400916,296.8014369187154,0.0,2462.268037002861,634.0139961170759,446.62483335583823,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.2831708122608906,283.15,283.15,283.1499912719575,284.70416270853866,3.9682539682539675,3.359090627250522,92641.14065551781,285.24119999999994,285.11022947318537,1.8153629709592634,0.6745,0.6844232387865955,0.6553377771044878,0.46228758451823704,0.18139623724678178,0.1839469939502434,0.1421925,0.144284434960945,0.3795178900737671,0.3414440342064601,297.15,293.15,296.65938150511266,296.6274064900645,296.891583087574,296.8867612033292,296.92361380000875,296.7977492172178,0.0,2458.725453887863,620.1693545876016,443.6514767814263,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.2830306797929388,283.15,283.15,283.14998825197745,284.72726058365316,3.9682539682539675,3.2848853260681214,92527.88487091428,285.26759999999996,285.1207997016867,1.8103844605694115,0.6745,0.6843171617399025,0.6534142323504399,0.4599861133577043,0.180555501481192,0.18308559913690267,0.1421925,0.14426207267709493,0.37872270588330537,0.3397441754519122,297.15,293.15,296.6556724927002,296.62451372812234,296.89094827963106,296.882849996187,296.9194167792442,296.79468025517696,0.0,2454.142260776555,605.6877678695271,439.0713380748626,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.28289166061728327,283.15,283.15,283.1499852448441,284.7570824618052,3.9682539682539675,3.1855817343756483,92092.94032698992,285.2939999999999,285.1341915959479,1.8039502701982746,0.6745,0.6841744718675196,0.6516343181352215,0.45687208365412557,0.17972073397950192,0.1822213254187459,0.1421925,0.14423199198075937,0.3780335611206918,0.33744416372709657,297.15,293.15,296.65207734867755,296.62347338949354,296.8904160796317,296.878949236757,296.91712654869383,296.7924085206507,0.0,2448.225100230338,584.5568779889214,433.07395885884915,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.28275394997367265,283.15,283.15,283.14998196984266,284.79894973147975,3.9682539682539675,3.075659434012727,91923.09936864546,285.3203999999999,285.15374785189795,1.7962683026041506,0.6745,0.684001075925251,0.6500129136358375,0.453059177273418,0.1788971902091939,0.18135799949991438,0.1421925,0.14419543808525015,0.37745482287458365,0.33462796407069195,297.15,293.15,296.6486622859015,296.6243902119598,296.89004743743516,296.87511271895283,296.9167324707628,296.79098902500243,0.0,2440.593133772424,563.2730476334043,425.90171409613504,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.28261756172121183,283.15,283.15,283.149978907382,284.8472810353663,3.9682539682539675,2.9508456753864674,91855.75499005814,285.3467999999999,285.1778315323458,1.7875316689529925,0.6745,0.6838024835570404,0.6485538169547423,0.4486524270294639,0.1780879155145253,0.1805001415029777,0.1421925,0.1441535724880422,0.37698408786482573,0.33137315336102513,297.15,293.15,296.64546964444025,296.6272383734318,296.88987332194444,296.87137677321925,296.9181205141264,296.7904157254324,0.0,2432.250413724065,539.9296006874365,417.7823306457939,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.2824826992726565,283.15,283.15,283.14997610355135,284.90438021792215,3.9682539682539675,2.814840933487897,91787.0222000156,285.3731999999999,285.2071742566745,1.7777487942962145,0.6745,0.6835795673331219,0.6472782910574889,0.44365380980440844,0.17729667850173564,0.17965188205973928,0.1421925,0.14410657913716074,0.3766314360900781,0.3276811917165101,297.15,293.15,296.64255549610607,296.632208184928,296.8899356079861,296.86778004762334,296.9213955649321,296.7907749803151,0.0,2422.83740641937,514.5533264608313,408.7648047340436,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.2823498152944155,283.15,283.15,283.14997569340386,284.971561422422,3.9682539682539675,2.67125000896314,90747.2040253199,285.3995999999999,285.2437473438029,1.7689495237921433,0.6745,0.6833825834940492,0.6462095452669642,0.4391888751675598,0.17653151384489174,0.17883040133664288,0.1421925,0.14406505263673478,0.3764019034817496,0.3243834062125742,297.15,293.15,296.64003280437583,296.63947321821155,296.8903286419187,296.8643989792016,296.92655217947464,296.7921571646365,0.0,2412.631530072399,482.64899829166296,400.7945572407575,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.2822186047014565,283.15,283.15,283.1499782842207,285.04006697329777,3.9682539682539675,2.5459278736033064,89994.6665076646,285.42599999999993,285.2847410968658,1.7623822142572532,0.6745,0.6832410861227177,0.6452455367022365,0.43595322195612196,0.17579136707678805,0.17804310250669986,0.1421925,0.14403522333358715,0.37621316078061184,0.3219935637794105,297.15,293.15,296.637872062259,296.64773677055626,296.8910265170753,296.8612378595363,296.93218615868335,296.7940118736221,0.0,2403.42308687884,456.07643419994776,394.9986935160881,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.282088844332958,283.15,283.15,283.149980346439,285.10760122427354,3.9682539682539675,2.430280035850369,89207.7473876003,285.45239999999995,285.3266680249358,1.7565993695739726,0.6745,0.6831189740514703,0.6443436595315188,0.43314147308351525,0.1750721549989085,0.17728224402894685,0.1421925,0.14400948067874528,0.3760345155307691,0.31991681564601915,297.15,293.15,296.6360194597101,296.6564498280405,296.89196524160224,296.85827524423917,296.93778004546624,296.79609796381163,0.0,2395.0593806733104,431.44175430633,389.97391297949565,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.28196056523107016,283.15,283.15,283.14997895065017,285.17573722619017,3.9682539682539675,2.3212451504464786,87701.74699188897,285.4787999999999,285.3691734727628,1.7515523036812548,0.6745,0.6830147447000586,0.6434882678404535,0.4307269273859278,0.1743722966465976,0.17654705121111064,0.1421925,0.14398750791069395,0.37585451939508574,0.31813344042381997,297.15,293.15,296.6344555666778,296.6653812380821,296.89311392864585,296.8555088421782,296.94313063313564,296.7983180417439,0.0,2386.9592027634153,405.01447797668686,385.6584664947789,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.28183377222242245,283.15,283.15,283.1499839971949,285.2388236852149,3.9682539682539675,2.2352542583767265,86498.2395218609,285.5051999999999,285.41120007400195,1.7472520714891246,0.6745,0.6829284030145787,0.6426641343814706,0.42871638416940105,0.17369063990997566,0.1758366980550876,0.1421925,0.1439693060721282,0.375663776958525,0.31664846005707975,297.15,293.15,296.6331611536422,296.6743117014531,296.8944472812118,296.85293815919863,296.9480742405088,296.8005865072029,0.0,2380.1681450945175,384.56586660804936,382.0459496766986,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.2817080319015503,283.15,283.15,283.14998392625444,285.29843292960334,3.9682539682539675,2.1536213914093114,85429.93350456975,285.5315999999999,285.45062937605866,1.7435213009480972,0.6745,0.6828557016423135,0.6418353007008439,0.4270160575057376,0.17301742497744582,0.17514152239836453,0.1421925,0.14395397977134863,0.37544997648918144,0.3153926045789036,297.15,293.15,296.6320163366802,296.68287075827203,296.8958409699245,296.85048050209343,296.95246673303427,296.8027350600009,0.0,2373.686737626996,365.85605420048984,378.96684902632023,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.2815833745206637,283.15,283.15,283.14998459996224,285.355363746994,3.9682539682539675,2.0745818366199185,83909.37131132744,285.5579999999999,285.4885687958406,1.740369206779974,0.6745,0.6827967789674856,0.6409791597644228,0.42563292041803674,0.17235039505767125,0.1744584508230796,0.1421925,0.14394155818137017,0.3752057835458768,0.3143710242403848,297.15,293.15,296.63100103183126,296.69077806600177,296.8972602539089,296.84811582650786,296.9561984637817,296.8046707284063,0.0,2367.4972228195797,346.06363036975984,376.42214379858444,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.2814599741379384,283.15,283.15,283.14998648230943,285.4105058849311,3.9682539682539675,2.0146538318744485,82611.57051309245,285.58439999999996,285.5256948733743,1.7378703258329542,0.6745,0.6827532727534299,0.6400855908687195,0.42460866512893264,0.1716901521764096,0.17378772951415705,0.1421925,0.14393238656188595,0.37492538544374254,0.31361451277505215,297.15,293.15,296.6301215141264,296.69786931932884,296.8987033356416,296.84585297903743,296.9591595420575,296.8063413380384,0.0,2361.5962398467877,330.79617268355344,374.4720337609106,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
