,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.28133739004551467,283.15,283.15,283.1499864477215,285.4609812576944,3.9682539682539675,1.955675751403298,81492.10282097658,285.6107999999999,285.56038911050524,1.7358225035602255,0.6745,0.6827204369974826,0.639146715107072,0.42383387786770593,0.17103147461832902,0.17312262817023083,0.1421925,0.1439254643999474,0.3746120484949798,0.3130422575447917,297.15,293.15,296.62928771917717,296.7041713072713,296.9001177626665,296.8436302245352,296.96147917231343,296.8077372371927,0.0,2356.278856540213,316.69016452422767,372.93125634733514,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.28121570791115313,283.15,283.15,283.1499870483125,285.50923792929933,3.9682539682539675,1.9025428191739016,80501.0499219583,285.63719999999995,285.5937963214076,1.7342612401645474,0.6745,0.6826990964810277,0.638148308689497,0.42332942018003444,0.17037289144477824,0.1724614665853811,0.1421925,0.14392096556913048,0.37425873448597985,0.3126696668161341,297.15,293.15,296.6284646172113,296.70951376266,296.9014788410015,296.8414298522256,296.9630579051888,296.80878899565744,0.0,2351.1494423404347,304.2753514379246,371.8291181300934,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.28109501298426354,283.15,283.15,283.1499878531031,285.5569363296254,3.9682539682539675,1.8517291392544655,78805.70172158483,285.6635999999999,285.626840830112,1.7332126503862977,0.6745,0.6826898470762445,0.6370826000305816,0.4231103483852864,0.1697143373649971,0.17180352481802352,0.1421925,0.14391901568626966,0.3738618517875122,0.31250786113524476,297.15,293.15,296.62763412258926,296.7138083567196,296.90278197633984,296.83924626085417,296.9638512702551,296.80946439735163,0.0,2346.0457660378656,289.8409173352191,371.18679172275597,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.28097512585317114,283.15,283.15,283.14998871055406,285.6005221219364,3.9682539682539675,1.807660690293074,77700.16828096274,285.6899999999999,285.6581435194834,1.7325949780757812,0.6745,0.6826907649239496,0.6359534217792702,0.423131620541825,0.16905486960866736,0.17114746712386708,0.1421925,0.14391920917931608,0.3734253749574723,0.3125235726775576,297.15,293.15,296.62676831375626,296.7171625030556,296.9040229861885,296.8370624872296,296.96395960764426,296.80979517957485,0.0,2341.6167938435315,278.91631992735074,370.93006508783265,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.2808561324458076,283.15,283.15,283.14998874578345,285.64252450814064,3.9682539682539675,1.7661554683441476,76773.81869461853,285.7163999999999,285.6881562402589,1.7324500426441651,0.6745,0.6827028783204463,0.6347452895430226,0.423417495506579,0.16839246686678777,0.1704918043040188,0.1421925,0.1439217628251743,0.37294046451241164,0.31273471895211297,297.15,293.15,296.6258187581334,296.71941316669614,296.9051704008392,296.83485300281217,296.9632730434456,296.8097056743854,0.0,2337.246420613879,269.2103496515946,371.09653501111626,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.28073777517681087,283.15,283.15,283.1499871816459,285.68476719154415,3.9682539682539675,1.7237403959064839,75258.02471537632,285.74279999999993,285.7182819027997,1.7326239002777675,0.6745,0.6827225756358505,0.6334809663198333,0.42388220616916533,0.167727966172649,0.16983567625624563,0.1421925,0.1439259152499639,0.3724215784966015,0.31307795266352134,297.15,293.15,296.6247971374181,296.7209091999589,296.9062533777174,296.83261966946543,296.9620518596064,296.80932624883326,0.0,2332.743829957484,257.4955446612586,371.5490863465932,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.2806201604956443,283.15,283.15,283.1499902944221,285.72450284691047,3.9682539682539675,1.690277971852569,74138.91185438685,285.76919999999996,285.7479837290915,1.7331635340906395,0.6745,0.6827509975235796,0.6321508797704247,0.42455204367628563,0.16706147198533422,0.16917910318218865,0.1421925,0.14393190691678515,0.371863341898417,0.3135726923631227,297.15,293.15,296.6236855590207,296.72154791254263,296.9072678290071,296.83035841631823,296.9602326812354,296.80861847962484,0.0,2328.876085834123,248.69373938517904,372.3306557099732,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.2805031575498204,283.15,283.15,283.14998973530294,285.7629583517365,3.9682539682539675,1.6557048106701144,73183.86950203765,285.7955999999999,285.7765531164226,1.734012291047351,0.6745,0.6827868479322341,0.6307600979284175,0.42539555937086665,0.16639176092698443,0.16852153483639734,0.1421925,0.1439394646028231,0.37126828239408854,0.314195710179996,297.15,293.15,296.62247360033246,296.7214327818548,296.908205009056,296.82805743368226,296.9578785695531,296.80760947889576,0.0,2325.013831640312,240.42155617633304,373.39203288559804,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.28038679321375126,283.15,283.15,283.1499901044797,285.800567866924,3.9682539682539675,1.6180479862212636,71828.74531889067,285.82199999999995,285.80478684828194,1.735171429141931,0.6745,0.6828302140592181,0.6293062274617747,0.4264137667968276,0.16571857811741048,0.16786237158216302,0.1421925,0.1439486066903119,0.370634878677054,0.3149477547142254,297.15,293.15,296.62115046535035,296.72055950554414,296.9090621936851,296.82571126261587,296.9549869420895,296.80629407385703,0.0,2321.2458837041927,230.54667254176567,374.73630251670727,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.2802711866354945,283.15,283.15,283.14999149452757,285.83895889011586,3.9682539682539675,1.5924582271181407,70696.97712177323,285.8483999999999,285.83373513209915,1.7366723899860685,0.6745,0.6828819052013444,0.6277829016888856,0.42762435017245665,0.16504240147998112,0.16720142313069183,0.1421925,0.14395950378849837,0.3699596392502957,0.3158418874691617,297.15,293.15,296.61970556499455,296.7188729956781,296.9098424815388,296.8233194977993,296.9515288488992,296.804653877782,0.0,2317.4435337203518,223.28345243169386,376.394164710996,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.2801561051415554,283.15,283.15,283.14999101506135,285.8746325260375,3.9682539682539675,1.5632739417284207,69747.89044070948,285.8747999999999,285.86134889190254,1.7384212746568382,0.6745,0.6829397316900587,0.6262045044243,0.42897461776094686,0.1643628620456805,0.16653880857514886,0.1421925,0.14397169428960516,0.3692506384727611,0.3168391905075999,297.15,293.15,296.61815375184256,296.7165801248967,296.9105525934298,296.82088211748624,296.9476396300068,296.8027616435324,0.0,2314.0509744977535,216.2062459341578,378.2832104069951,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.28004159316899013,283.15,283.15,283.1499909267144,285.90986511639375,3.9682539682539675,1.5356876132835788,68919.37204271031,285.9011999999999,285.8887098833822,1.74042250734664,0.6745,0.6830038719603868,0.6245670223186162,0.4304674004378987,0.1636793938866984,0.16587383827885085,0.1421925,0.14398521580982548,0.3685051485028639,0.3179417547046097,297.15,293.15,296.61648306053564,296.7136666847539,296.9111860817538,296.8183918577334,296.9433066719704,296.8006068713495,0.0,2310.645619374251,209.82871988637007,380.410237710449,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.27992773034211793,283.15,283.15,283.1499914339801,285.94620381950097,3.9682539682539675,1.5080375957974261,67416.72204539983,285.9275999999999,285.91682514994204,1.7426928990462902,0.6745,0.6830747997012402,0.6228666421578031,0.43211218614146296,0.16299230364902748,0.16520630844745895,0.1421925,0.14400016820833,0.36772105346788214,0.31915658781896933,297.15,293.15,296.6146882121586,296.71010697692617,296.9117457398421,296.8158488632763,296.93851830995,296.7981816204306,0.0,2307.072034453702,201.50777591705196,382.7934028755026,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.2798143911742886,283.15,283.15,283.1499918958391,285.97999060959916,3.9682539682539675,1.4833534711212033,66463.05968564493,285.95399999999995,285.94403839737816,1.7451814658865306,0.6745,0.6831513393338693,0.6211123349214587,0.4338801407847504,0.16230191991627504,0.16453666180990226,0.1421925,0.14401630365934945,0.3669036704403448,0.32046239309238417,297.15,293.15,296.6127866348162,296.70602251108096,296.91224206200286,296.81325930426516,296.93335923490747,296.7955339494145,0.0,2304.053136282244,195.36659508992096,385.3889287711534,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063096.0,21063096.0,293.45799999999997,287.517313506123,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.27970156262855106,283.15,283.15,283.1499914939172,286.0135263302553,3.9682539682539675,1.4590578108660128,65638.22347880778,285.9803999999999,285.9709245424753,1.7478730748299212,0.6745,0.6832331974898738,0.6193034334039069,0.4357630288632934,0.16160749008293013,0.16386440887594766,0.1421925,0.14403356031738898,0.36605217588058037,0.3218530878093252,297.15,293.15,296.61077429994003,296.70143530398576,296.9126684769253,296.81061735780247,296.92783898001625,296.79266688373394,0.0,2300.9113952162706,189.74527111503235,388.18592617157617,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.2795892865475449,283.15,283.15,283.1499890889064,286.0480159029341,3.9682539682539675,1.4322173062915307,64284.845690656046,286.00679999999994,285.9981699236488,1.749989960861312,0.6745,0.6833014999719694,0.617444402846256,0.43732805180563256,0.16090893095910813,0.1631853764791925,0.1421925,0.14404795928059932,0.36517068884158466,0.3230090084201174,297.15,293.15,296.60864845112394,296.69642579290394,296.9130251979967,296.80792063672664,296.92204917802337,296.7896138513549,0.0,2297.464151046531,182.3663320696823,390.46795045432344,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.2794776539410197,283.15,283.15,283.1499882170186,286.0826156775694,3.9682539682539675,1.4063029759718344,63352.43925242452,286.0331999999999,286.0245830710186,1.7484345741855427,0.6745,0.6832806030261456,0.6156135532635747,0.43684986718426366,0.16020671416080445,0.1624846025027112,0.1421925,0.14404355395966673,0.3643215209360117,0.3226558228886785,297.15,293.15,296.60642978919986,296.69195141865913,296.9133199974418,296.80517133079525,296.9170165963756,296.78677782649436,0.0,2293.590680709398,176.42926161726305,389.3571496910031,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.279366779087258,283.15,283.15,283.1499849967081,286.11854516243267,3.9682539682539675,1.3768956035053657,62571.372640245245,286.0595999999999,286.05032467023227,1.7452126027386217,0.6745,0.683219356268576,0.6138699364141196,0.4354449250380595,0.15950171768741775,0.16177246861016295,0.1421925,0.1440306424258258,0.36354398480950434,0.3216181374082723,297.15,293.15,296.60417530179916,296.68869494565087,296.91356856329224,296.8023833822331,296.91334019677,296.7844324779491,0.0,2288.5717412869058,170.56971358272827,386.7141471539988,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.27925680608853337,283.15,283.15,283.1499834272106,286.1554029030592,3.9682539682539675,1.342107732092129,61410.62140301091,286.0859999999999,286.07606193025725,1.7405350429291353,0.6745,0.6831232112818905,0.6122364063626413,0.4332302914402022,0.15879502283830738,0.16105077768225723,0.1421925,0.14401037393654587,0.36284925952934227,0.31998241658152843,297.15,293.15,296.60192616394085,296.6868902497679,296.9137859482067,296.7995666259078,296.9111567449789,296.7826651465604,0.0,2282.8462799253425,163.12392806308554,382.7533173445496,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063276.0,21063276.0,293.34799999999996,287.46023806406185,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.279147962353705,283.15,283.15,283.1499829166516,286.19481676196557,3.9682539682539675,1.315940538773659,60458.75665421452,286.1123999999999,286.10279520251623,1.7342719171410323,0.6745,0.6829895603440402,0.6107412056678785,0.4301328412593043,0.15808806864984867,0.16031960598567818,0.1421925,0.14398219875347654,0.3622548784806331,0.3176946504356532,297.15,293.15,296.59971757827975,296.68686385157554,296.91399014428816,296.7967318138793,296.910738285513,296.7816083347072,0.0,2276.2302288696487,157.4235456283696,377.38358312047507,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.27904019968484256,283.15,283.15,283.1499802116809,286.2333404958701,3.9682539682539675,1.2839721242867284,59677.18129019509,286.13879999999995,286.1284414709321,1.7267473148190227,0.6745,0.6828268487262898,0.6093870577634233,0.42633154789757516,0.15738168252835258,0.1595826820210746,0.1421925,0.14394789723871454,0.3617546424275136,0.3148870281154828,297.15,293.15,296.5975982039258,296.68854293765287,296.9141938404557,296.7938915406272,296.91187583653385,296.7812204718391,0.0,2269.295417028814,151.57107179435894,370.93727857720853,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.27893385054411307,283.15,283.15,283.1499789539324,286.27292258881994,3.9682539682539675,1.2521674660916513,59017.6588091249,286.1651999999999,286.1541564820646,1.7177875273666074,0.6745,0.682631749923213,0.6082121958587665,0.42172845261701386,0.15667726564125245,0.1588403004037854,0.1421925,0.1439067681259547,0.3613702162030153,0.3114871976310248,297.15,293.15,296.5956240490524,296.692308400211,296.91441332061834,296.79105680248585,296.9148530272411,296.7816511199218,0.0,2261.7048588621255,146.14313468678796,363.3004730346429,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.2788287663574712,283.15,283.15,283.14997945697695,286.31253434781996,3.9682539682539675,1.2222658674318656,58430.41138669109,286.19159999999994,286.1802138090231,1.7099060109388766,0.6745,0.6824637530642349,0.6071663731663708,0.4177236712490254,0.15597627409900433,0.15810558769823094,0.1421925,0.14387135242043916,0.36106154148279096,0.3085292797630252,297.15,293.15,296.5938102015998,296.69747385502745,296.9146677247343,296.7882461044261,296.9189421464406,296.7826280064457,0.0,2254.02994214569,141.1971748177571,356.7071406588478,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.27872485229829796,283.15,283.15,283.1499812139265,286.35048966142824,3.9682539682539675,1.1959312646855849,57899.623737823684,286.2179999999999,286.20672363190306,1.7044630327956771,0.6745,0.6823535957546079,0.6061527943011882,0.4150765415417439,0.15527881458312154,0.15738560354021744,0.1421925,0.14384812996936555,0.36075228684123867,0.30657411878403446,297.15,293.15,296.59214149330273,296.7028263564718,296.91495680653554,296.78546277297266,296.9228632609716,296.78365013805086,0.0,2247.1677844242718,136.86759525140732,352.295416296127,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.2786220471194758,283.15,283.15,283.14998217934226,286.3875380557882,3.9682539682539675,1.1709263184502183,57431.95251641312,286.24439999999987,286.23329431224596,1.6997824127365286,0.6745,0.6822615879872953,0.6051456333386199,0.41285255300778323,0.15458442589335028,0.15667249200718394,0.1421925,0.14382873365438617,0.3604284822688288,0.30493148843337126,297.15,293.15,296.59058567916145,296.7080380177687,296.91527277842476,296.7827018731684,296.926389568156,296.7845975833359,0.0,2240.7340913655985,132.89367203625486,348.57272049785,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.27852024905242584,283.15,283.15,283.14998301648336,286.42392041036055,3.9682539682539675,1.1471634379215276,57016.79927890882,286.27079999999995,286.2599158083325,1.6957458530011467,0.6745,0.6821847525451693,0.6041289802183216,0.41098602515838145,0.15389271275631988,0.15596529063930434,0.1421925,0.14381253584326018,0.360083711847353,0.3035528773259096,297.15,293.15,296.5891116953265,296.71293256391806,296.91561010936476,296.779961184635,296.929438561255,296.78541082289985,0.0,2234.62226252014,129.22797266453057,345.423268216811,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.27841946183396116,283.15,283.15,283.14998406757206,286.4588561980013,3.9682539682539675,1.1286229846472051,56623.52506507392,286.2971999999999,286.2860020148747,1.6923586285669319,0.6745,0.6821230230984912,0.6030904826700701,0.40948021878706303,0.1532029719747243,0.15526366976072078,0.1421925,0.1437995225529017,0.3597114274386469,0.30244069387263217,297.15,293.15,296.587698624547,296.717359121581,296.9159582992346,296.77723641764914,296.9319114519676,296.7860327829959,0.0,2228.9371257113357,126.23960710373042,342.84244079803904,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.27831943574652757,283.15,283.15,283.14998642522715,286.489642503133,3.9682539682539675,1.1241724533974011,56177.83522462525,286.32359999999994,286.3093729979155,1.689511766008638,0.6745,0.6820738069737546,0.6020167229317369,0.4082755958002636,0.15251180301933537,0.15456500612706825,0.1421925,0.14378914721736932,0.35930645116244586,0.30155096344056953,297.15,293.15,296.5862890495756,296.72119773406655,296.9162754058128,296.77449997840006,296.9337616897664,296.7864047715243,0.0,2224.0537715034666,124.73944377668498,340.7302126312549,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.278219502541854,283.15,283.15,283.1500067082151,286.4938415309278,3.9682539682539675,1.1202060670947847,55782.11318857438,286.3499999999999,286.31524667669566,1.6870577922191967,0.6745,0.6820337213345865,0.6008958968552134,0.4072917402795721,0.1518097539615809,0.15386534241555883,0.1421925,0.14378069669513444,0.35886132496596534,0.3008242911064828,297.15,293.15,296.58479311383076,296.72435443794444,296.9164436970826,296.7716779509089,296.934898270711,296.7864334940956,0.0,2225.0320518078106,123.41247130289717,338.95724720828724,297.10569334618583,297.0742392904051,297.38116338832003,297.3986597339739,297.23303659165003,2687.401770318995,4510.825283293236,0.25294834149230294,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.278219502541854,283.15,283.15,283.1500067082151,286.4938415309278,3.9682539682539675,1.1202060670947847,55782.11318857438,286.3499999999999,286.31524667669566,1.6870577922191972,0.6745,0.6820337213345865,0.6008958968552134,0.4072917402795721,0.1518097539615809,0.15386534241555883,0.1421925,0.14378069669513444,0.35886132496596534,0.3008242911064828,297.15,293.15,296.58479311383076,296.72435443794444,296.9164436970826,296.7716779509089,296.934898270711,296.7864334940956,0.0,2225.0320518078106,123.41247130289717,338.95724720828724,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.27811940692148807,283.15,283.15,283.1499957478565,286.48404838035225,3.9682539682539675,1.116779701447451,55441.39442589122,286.3758186342856,286.30516438863606,1.6851076273306236,0.6745,0.682005450441157,0.5996913458478965,0.40659630551739007,0.15109142100473574,0.1531550276173129,0.1421925,0.1437747368596801,0.35834741557056654,0.3003106453615418,297.15,293.15,296.5832171802501,296.72637666616527,296.9163990460511,296.7688029476866,296.93486549968037,296.7859322679667,0.0,2224.542429406791,122.27372422432597,337.61858054517427,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.27801955156366165,283.15,283.15,283.1499932743702,286.4785752755931,3.9682539682539675,1.1137383586362228,55139.836851841304,286.40048735999994,286.2987002307138,1.6835981594108913,0.6745,0.6819873947265213,0.598426026688452,0.40615137460768114,0.15037264287611535,0.15243862619546375,0.1421925,0.14377093050355946,0.35778692872393386,0.29998202090818876,297.15,293.15,296.58168684859316,296.7275906918228,296.91635045617727,296.7660171753701,296.9340706022665,296.78514315484597,0.0,2222.5495237238874,121.26879076442798,336.6553311331032,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.2779200179660735,283.15,283.15,283.1499935788991,286.4752716914181,3.9682539682539675,1.1110502713609571,54873.99017066171,286.42402541142854,286.2946578072781,1.6825244778562953,0.6745,0.6819792723634276,0.5971032838810897,0.4059508302609594,0.14965659522056382,0.15172217298967106,0.1421925,0.14376921821428715,0.35718516187805077,0.2998338995372605,297.15,293.15,296.5801991173868,296.72806480704526,296.9163384332674,296.76332997865546,296.9326289694495,296.78411226116094,0.0,2220.3320791815418,120.38515082657459,336.0587001951937,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.048419891266077e-16,0.0,294.15,290.5293756150539,0.005629619504398206,0.0,0.0031673437558243497,0.0,0.000667715468753953,0.0,0.0006340769552953723,0.0,0.0006677131608599761,0.0,0.0004931723406637802,303.15,285.15,296.6139019790252,296.8453873981031,296.97623791132173,296.79538488789296,297.068959755174,296.8599743863034,0.0,0.0,-0.0,0.00043904050664906816,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6806260779710317e-16,0.0,294.15,291.64378428506984,0.0025590691991589907,0.0,0.0014397376586500047,0.0,0.00030351426376185346,0.0,0.0002882239466477199,0.0,0.0003035135611973178,0.0,0.000224174592197433,303.15,285.15,296.70273883874506,297.05136657166497,297.1054942924772,296.87564590425836,297.2958281861647,297.00621475866205,0.0,0.0,-0.0,-4.78980541471284e-07,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6113882234094504e-16,0.0,294.15,291.6387208059221,0.0006717943969802245,0.0,0.0003779526425349427,0.0,7.967702601909883e-05,0.0,7.566309115620584e-05,0.0,7.967684377116359e-05,0.0,5.884917763653748e-05,303.15,285.15,296.7911103677268,297.2201030485748,297.2155038731323,296.9491669630579,297.4691848482154,297.1290138201415,0.0,0.0,-0.0,-3.3008515655297877e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1696613978955295e-16,0.0,294.15,291.63432742724666,0.001545967775227154,0.0,0.0008697635154105225,0.0,0.00018335675336114007,0.0,0.00017411968538740862,0.0,0.00018335633604894098,0.0,0.0001354266673346066,303.15,285.15,296.87403883103104,297.35674066591633,297.307524846808,297.0146283865218,297.60135292419864,297.2308571308951,0.0,0.0,-0.0,-1.748048285859006e-07,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1397681547528457e-16,0.0,294.15,291.6148699171692,0.001147910696254248,0.0,0.0005728657425158999,0.0,0.00020249486586593934,0.0,0.00011732613834831678,0.0,0.0001207668079816978,0.0,0.00013449792081731495,303.15,285.15,296.95140685504737,297.4700107200927,297.38675451643024,297.07371702892,297.70639668480067,297.3176571610582,0.0,0.0,-0.0,-9.637588350271383e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.949182922235341e-17,0.0,294.15,291.6061419430405,0.0008211540141493804,0.0,0.00045815989743740876,0.0,0.00010086782596052583,0.0,9.185823248189738e-05,0.0,9.658547245537986e-05,0.0,7.371138096881536e-05,303.15,285.15,297.02298369088413,297.56437328772,297.45562882685624,297.12708048909565,297.79129038177774,297.39227133526674,0.0,0.0,-0.0,-4.931750853768749e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.570220800536566e-17,0.0,294.15,291.5958789015649,0.0008042811222003974,0.0,0.0004522221858784216,0.0,9.563315098847233e-05,0.0,9.054091996757595e-05,0.0,9.533373337620338e-05,0.0,7.057916950128492e-05,303.15,285.15,297.0888723143572,297.6437504667523,297.5161402909353,297.1753277031342,297.8615075959872,297.45711967423324,0.0,0.0,-0.0,-4.7311579508272974e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.087296124786393e-17,0.0,294.15,291.58569487173474,0.0008029947402621528,0.0,0.00045174121821725294,0.0,9.525969388595725e-05,0.0,9.043584761127056e-05,0.0,9.523233976436176e-05,0.0,7.035347971268336e-05,303.15,285.15,297.14938268063196,297.7111847618594,297.56979636703795,297.2189857777158,297.9208182201433,297.5140335614777,0.0,0.0,-0.0,-4.7160338221534144e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.193323940374108e-17,0.0,294.15,291.5755128746247,0.0008025953347152831,0.0,0.00045154255850760354,0.0,9.518853752940407e-05,0.0,9.03951319252079e-05,0.0,9.519045997126395e-05,0.0,7.03063197413946e-05,303.15,285.15,297.2053509029259,297.7697906005074,297.61819758619123,297.2588424965064,297.9724789610338,297.56493210943296,0.0,0.0,-0.0,-4.711341541990965e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.459366329680788e-17,0.0,294.15,291.56532958593584,0.0008022707408083326,0.0,0.00045135803132931985,0.0,9.515168220937512e-05,0.0,9.035825700490997e-05,0.0,9.515155948079391e-05,0.0,7.027872143394623e-05,303.15,285.15,297.25694284640105,297.82071240466087,297.6618477327187,297.2950364710587,298.0177142007375,297.61045073111535,0.0,0.0,-0.0,-4.707529559524029e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.946754157132827e-17,0.0,294.15,291.5551443500984,0.0008020471114600579,0.0,0.0004512320643359047,0.0,9.512520373505173e-05,0.0,9.033304179609845e-05,0.0,9.512500416320634e-05,0.0,7.025915022044862e-05,303.15,285.15,297.3043991573554,297.8650539520377,297.7012360012245,297.32772088965424,298.0576042575659,297.6512028515676,0.0,0.0,-0.0,-4.704903592107932e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.791156610589814e-17,0.0,294.15,291.5449564803923,0.0008019415234598975,0.0,0.0004511725641770233,0.0,9.511267423898357e-05,0.0,9.032113067910162e-05,0.0,9.511246083283239e-05,0.0,7.024989329372569e-05,303.15,285.15,297.3487747747137,297.9048760811561,297.7375547074937,297.3578484928674,298.0938796187906,297.6885867350043,0.0,0.0,-0.0,-4.703662935965303e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.703813543028976e-17,0.0,294.15,291.53476537625613,0.0008018960180281213,0.0,0.0004511468793160877,0.0,9.510725956523348e-05,0.0,9.031598866695545e-05,0.0,9.510704616331343e-05,0.0,7.024589390455159e-05,303.15,285.15,297.39008570156096,297.94058042062767,297.77097019657396,297.3862444154273,298.12687025393325,297.72295019762464,0.0,0.0,-0.0,-4.7031271708026724e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.005324260262747e-17,0.0,294.15,291.5245709880228,0.0008018920214180332,0.0,0.0004511445502228421,0.0,9.510676583276845e-05,0.0,9.031552220416792e-05,0.0,9.510655516317642e-05,0.0,7.024552961093162e-05,303.15,285.15,297.4285504193044,297.9726291169337,297.8017278981887,297.4134381913119,298.15693912054616,297.75465694925697,0.0,0.0,-0.0,-4.703078309592301e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.683864685149198e-17,0.0,294.15,291.5143736459288,0.0008018776739002734,0.0,0.00045113639691780563,0.0,9.510504567182081e-05,0.0,9.031388982599904e-05,0.0,9.510483635097885e-05,0.0,7.02442592263619e-05,303.15,285.15,297.4646385821452,298.00156174290385,297.8301317725926,297.43954377529195,298.1845112299819,297.78407742058306,0.0,0.0,-0.0,-4.7029080456039054e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.556554090893665e-17,0.0,294.15,291.50417376457364,0.0008018853300697343,0.0,0.00045114062285209666,0.0,9.510593574306029e-05,0.0,9.031473569003953e-05,0.0,9.510572722742293e-05,0.0,7.024491665162993e-05,303.15,285.15,297.4987244590055,298.02795719133235,297.8565397175788,297.4646653813029,298.21004856797794,297.8115870634395,0.0,0.0,-0.0,-4.702995885241822e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.449702784666746e-17,0.0,294.15,291.4939718677248,0.0008018741973801645,0.0,0.00045113427858212363,0.0,9.510459752576035e-05,0.0,9.031346548558759e-05,0.0,9.510438978100628e-05,0.0,7.024392826388741e-05,303.15,285.15,297.5307822949716,298.05220061253414,297.88119570655465,297.4888090446918,298.2338356108513,297.83736465392076,0.0,0.0,-0.0,-4.702863351255886e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.1413199399288174e-17,0.0,294.15,291.4837681883795,0.0008018730070335538,0.0,0.00045113352836962425,0.0,9.510443862105296e-05,0.0,9.031331516759833e-05,0.0,9.510423162742423e-05,0.0,7.024381090973205e-05,303.15,285.15,297.56046384892716,298.07422034038837,297.90398212025775,297.51180054870446,298.25576403589935,297.8612461788354,0.0,0.0,-0.0,-4.702847447786841e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.075195908248432e-17,0.0,294.15,291.47356370236355,0.000801870582807066,0.0,0.00045113208438943503,0.0,9.51041334660606e-05,0.0,9.03130259633918e-05,0.0,9.510392721948812e-05,0.0,7.02435855352456e-05,303.15,285.15,297.58815878667383,298.0946778884492,297.9253870360973,297.53382853659883,298.2763156183021,297.88367357322426,0.0,0.0,-0.0,-4.702817081395891e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.00992231723635e-17,0.0,294.15,291.4633588311406,0.0008018684802740268,0.0,0.0004511308217861278,0.0,9.510386655036928e-05,0.0,9.031277306982548e-05,0.0,9.510366104792305e-05,0.0,7.024338840406322e-05,303.15,285.15,297.6140056039752,298.1137682043005,297.94554556848897,297.5549364723268,298.29561682800164,297.90477453541865,0.0,0.0,-0.0,-4.702790497500153e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.726425371228154e-17,0.0,294.15,291.45315395406647,0.0008018667055937392,0.0,0.0004511297441134138,0.0,9.510363862339542e-05,0.0,9.031255719841142e-05,0.0,9.510343386189268e-05,0.0,7.024322006974832e-05,303.15,285.15,297.63768439241505,298.13129995736574,297.9642438903564,297.57491335889677,298.31344513156444,297.92431734611966,0.0,0.0,-0.0,-4.702767770347039e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.6355372566811475e-17,0.0,294.15,291.4429495791581,0.0008018652161534281,0.0,0.00045112882732343195,0.0,9.510344461498695e-05,0.0,9.031237353487734e-05,0.0,9.510324059182693e-05,0.0,7.024307678753248e-05,303.15,285.15,297.65964610798534,298.1476262766955,297.9817766958528,297.5939307244311,298.33009118943414,297.94261419887977,0.0,0.0,-0.0,-4.702748398373408e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.4302038310847035e-17,0.0,294.15,291.4327462801133,0.0008018640570994768,0.0,0.0004511280968798144,0.0,9.510328989359971e-05,0.0,9.031222717690798e-05,0.0,9.51030866057569e-05,0.0,7.024296252252999e-05,303.15,285.15,297.67974138759655,298.16265570601195,297.9980281332589,297.61183472355845,298.3454349328675,297.9595389766587,0.0,0.0,-0.0,-4.7027329125893604e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.152547526600979e-17,0.0,294.15,291.4225442735056,0.0008018631684378154,0.0,0.00045112751893796276,0.0,9.510316732382339e-05,0.0,9.031211134898789e-05,0.0,9.510296476884539e-05,0.0,7.024287200455874e-05,303.15,285.15,297.69844219114566,298.1767204802308,298.0133082151464,297.6288565958173,298.3597896413058,297.97542342472923,0.0,0.0,-0.0,-4.7027206071535434e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.1257575402990613e-17,0.0,294.15,291.4123443239806,0.0008018625906637179,0.0,0.00045112711636635476,0.0,9.510308172715327e-05,0.0,9.031203062929778e-05,0.0,9.510287990203544e-05,0.0,7.024280879475008e-05,303.15,285.15,297.7155516980245,298.18968081919957,298.0274617391263,297.6448285603814,298.3729954268896,297.99010364872424,0.0,0.0,-0.0,-4.7027119590247726e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.072694956081807e-17,0.0,294.15,291.4021463593984,0.0008018622809499103,0.0,0.00045112686496276324,0.0,9.510302800079193e-05,0.0,9.031198017262734e-05,0.0,9.510282690321308e-05,0.0,7.024276912420575e-05,303.15,285.15,297.73153540235563,298.2018561953252,298.040798518495,297.6600330180751,298.3853766232062,298.00391995149147,0.0,0.0,-0.0,-4.702706463368748e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.994377932832756e-17,0.0,294.15,291.391950887209,0.0008018622552904549,0.0,0.00045112677376396446,0.0,9.51030080500479e-05,0.0,9.031196178811039e-05,0.0,9.510280767743787e-05,0.0,7.024275440017652e-05,303.15,285.15,297.7463409449861,298.2132016779535,298.0532641184096,297.6744098121647,298.3968866567472,298.0168206420522,0.0,0.0,-0.0,-4.7027043086718305e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.817444977997094e-17,0.0,294.15,291.38175919976095,0.0008018625188684011,0.0,0.0004511268458128155,0.0,9.510302251719808e-05,0.0,9.031197608504417e-05,0.0,9.510282286618041e-05,0.0,7.024276509703317e-05,303.15,285.15,297.7597035473533,298.2235139069456,298.06463696441455,297.68772831494266,298.4073134248317,298.0285792316976,0.0,0.0,-0.0,-4.702705558652899e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.76834769255045e-17,0.0,294.15,291.37157045490403,0.0008018629981707135,0.0,0.00045112703957178796,0.0,9.510306264449822e-05,0.0,9.031201474774991e-05,0.0,9.510286371284107e-05,0.0,7.024279474635348e-05,303.15,285.15,297.7722150390013,298.23320574238994,298.0753469233661,297.70039322480545,298.4170909535909,298.03965037663073,0.0,0.0,-0.0,-4.7027093469094464e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.744036355373071e-17,0.0,294.15,291.3613853132282,0.0008018637486702358,0.0,0.00045112738628981763,0.0,9.510313501986088e-05,0.0,9.031208403205921e-05,0.0,9.510293680505993e-05,0.0,7.024284821394278e-05,303.15,285.15,297.7838377869184,298.2422456289073,298.08535715781545,297.71237035859764,298.4261872632403,298.0499996390958,0.0,0.0,-0.0,-4.702716325038422e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.509384556511917e-17,0.0,294.15,291.3512049338108,0.0008018647504980178,0.0,0.0004511278748722567,0.0,9.510323730493226e-05,0.0,9.031218171700615e-05,0.0,9.51030398039623e-05,0.0,7.024292377269333e-05,303.15,285.15,297.7944496090716,298.2505359642634,298.09455983637497,297.72355815781805,298.4345008828198,298.05952089006956,0.0,0.0,-0.0,-4.7027262619221887e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.486743909151507e-17,0.0,294.15,291.34102950471333,0.0008018659767597844,0.0,0.00045112849015533946,0.0,9.51033663028029e-05,0.0,9.031230476689081e-05,0.0,9.510316951284384e-05,0.0,7.024301906138147e-05,303.15,285.15,297.80421667713955,298.2581904021997,298.1030740227241,297.7340869845378,298.44215185802045,298.0683439889243,0.0,0.0,-0.0,-4.702738841350419e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
