,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.441899867659447e-17,0.0,294.15,291.33085815940024,0.0008018673958495214,0.0,0.0004511292142512393,0.0,9.510351824182955e-05,0.0,9.031244960059564e-05,0.0,9.510332216074064e-05,0.0,7.024313129429461e-05,303.15,285.15,297.81340115645196,298.2654030148277,298.1111080766788,297.7441207381214,298.449343534345,298.076675304085,0.0,0.0,-0.0,-4.7027536901564327e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.2788111943356504e-17,0.0,294.15,291.3206922914825,0.0008018690505614674,0.0,0.00045113007133065,0.0,9.51036982180933e-05,0.0,9.031262105700611e-05,0.0,9.51035028431187e-05,0.0,7.024326423537178e-05,303.15,285.15,297.8218678126216,298.2720690696831,298.11854729504785,297.7535059286551,298.4559676778164,298.08439155676484,0.0,0.0,-0.0,-4.7027713124965034e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.226184014823991e-17,0.0,294.15,291.3105333437908,0.0008018709117041025,0.0,0.00045113104503599746,0.0,9.510390278364214e-05,0.0,9.031281586154168e-05,0.0,9.510370811161022e-05,0.0,7.024341533796203e-05,303.15,285.15,297.82958809336196,298.2781611593323,298.1253600513465,297.76215571740505,298.4619972111827,298.0914524465257,0.0,0.0,-0.0,-4.702791367494637e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.205370423887117e-17,0.0,294.15,291.3003789706069,0.000801872911823765,0.0,0.0004511320972356207,0.0,9.510412389869799e-05,0.0,9.031302638034543e-05,0.0,9.510392992761451e-05,0.0,7.02435786639293e-05,303.15,285.15,297.83687256703877,298.2839166520639,298.13180458688333,297.7703487439853,298.46767872595194,298.0981242551847,0.0,0.0,-0.0,-4.702813059750913e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.1437318595663315e-17,0.0,294.15,291.29023079502196,0.0008018751002519966,0.0,0.00045113325575839097,0.0,9.510436743041059e-05,0.0,9.03132581846197e-05,0.0,9.510417415778334e-05,0.0,7.02437585467231e-05,303.15,285.15,297.8436726423533,298.2892974731209,298.13783693277026,297.7780100107892,298.47297383405316,298.10435817861736,0.0,0.0,-0.0,-4.7028369696534315e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.004478695124377e-17,0.0,294.15,291.2800908723012,0.0008018774757954847,0.0,0.0004511345200541758,0.0,9.510463326358506e-05,0.0,9.031351116436886e-05,0.0,9.510444068614285e-05,0.0,7.024395490124853e-05,303.15,285.15,297.8498422150901,298.29418808367797,298.14333076019443,297.78498351041304,298.4777634669912,298.1100216072733,0.0,0.0,-0.0,-4.702863086020855e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8621164930680293e-17,0.0,294.15,291.26995802039625,0.000801879977920729,0.0,0.0004511358559585311,0.0,9.510491419525222e-05,0.0,9.031377848002465e-05,0.0,9.510472231042763e-05,0.0,7.024416240742842e-05,303.15,285.15,297.8555816815835,298.29874236191984,298.14845342426224,297.7914697178039,298.4822073274358,298.1152909026011,0.0,0.0,-0.0,-4.702890696328444e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.816177550708619e-17,0.0,294.15,291.25983268425585,0.0008018826370196175,0.0,0.0004511372805739333,0.0,9.510521383085273e-05,0.0,9.0314063555371e-05,0.0,9.510502263604005e-05,0.0,7.024438372822838e-05,303.15,285.15,297.8609209178677,298.30298282745235,298.15322916750995,297.79749856968925,298.4863290353791,298.12019210357965,0.0,0.0,-0.0,-4.702920157174509e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6568182464144257e-17,0.0,294.15,291.249713986939,0.000801885427432904,0.0,0.0004511387794097585,0.0,9.510552911523546e-05,0.0,9.031436348943949e-05,0.0,9.510533860818693e-05,0.0,7.024461660712982e-05,303.15,285.15,297.8659291446206,298.30696296286396,298.1577171381713,297.8031473930897,298.4901838252581,298.12478809280077,0.0,0.0,-0.0,-4.7029511663336725e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6396778948658455e-17,0.0,294.15,291.23960490620544,0.0008018884175564851,0.0,0.00045114039106735704,0.0,9.510586818682993e-05,0.0,9.031468601005054e-05,0.0,9.510567836448506e-05,0.0,7.024486705513613e-05,303.15,285.15,297.87053975520325,298.31062864502513,298.16185722071657,297.8083369089049,298.49371691179346,298.12901588832864,0.0,0.0,-0.0,-4.702984528914644e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.622648123576794e-17,0.0,294.15,291.22950112070964,0.000801891515085753,0.0,0.0004511420634045708,0.0,9.51062200520647e-05,0.0,9.031502067852168e-05,0.0,9.510603091275676e-05,0.0,7.024512695245507e-05,303.15,285.15,297.8749378677879,298.31412625303017,298.1658112447635,297.8132805584742,298.4970780946544,298.13304680374205,0.0,0.0,-0.0,-4.7030191573259864e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4822601420224972e-17,0.0,294.15,291.21940577719766,0.0008018947793291681,0.0,0.00045114382992046844,0.0,9.510659177381251e-05,0.0,9.03153742012491e-05,0.0,9.51064033149981e-05,0.0,7.024540151568645e-05,303.15,285.15,297.8790415077946,298.3173901106657,298.1695063138329,297.81788289696357,298.5002006255468,298.1368042909607,0.0,0.0,-0.0,-4.7030557503237964e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2819465526990653e-17,0.0,294.15,291.2093196702823,0.0008018981983555184,0.0,0.0004511456839320396,0.0,9.510698194340699e-05,0.0,9.031574524038164e-05,0.0,9.510679416235218e-05,0.0,7.024568970439103e-05,303.15,285.15,297.8828387862431,298.32040954506914,298.1729309569863,297.8221304678266,298.5030739402126,298.14027673926756,0.0,0.0,-0.0,-4.7030941686594925e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2453197377508998e-17,0.0,294.15,291.1992445764242,0.000801901803197493,0.0,0.0004511476429434469,0.0,9.510739425124295e-05,0.0,9.031613730016574e-05,0.0,9.510720714490153e-05,0.0,7.024599424427688e-05,303.15,285.15,297.8863474942313,298.3231971399452,298.17609886925413,297.82604354256193,298.5057114908816,298.1434797073748,0.0,0.0,-0.0,-4.7031347774188757e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.216442018564708e-17,0.0,294.15,291.18917659979314,0.0008019055265466639,0.0,0.00045114966891988506,0.0,9.510782067803204e-05,0.0,9.031654276614729e-05,0.0,9.51076342444637e-05,0.0,7.024630921234257e-05,303.15,285.15,297.88967840242697,298.32584170062,298.179108364311,297.8297505343701,298.50820366881845,298.1465165341093,0.0,0.0,-0.0,-4.703176783230527e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1182636182828752e-17,0.0,294.15,291.17911867922874,0.0008019093870308483,0.0,0.0004511517724523554,0.0,9.510826345721443e-05,0.0,9.031696375868762e-05,0.0,9.51080776937458e-05,0.0,7.02466362581877e-05,303.15,285.15,297.8927773268566,298.32829836684505,298.18191029979073,297.8331896455661,298.5105054806842,298.1493362239486,0.0,0.0,-0.0,-4.703220407188306e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1045977293426228e-17,0.0,294.15,291.16907176656133,0.0008019134479542824,0.0,0.0004511539891709731,0.0,9.510873010015897e-05,0.0,9.03174074106689e-05,0.0,9.510854500399346e-05,0.0,7.024698092968178e-05,303.15,285.15,297.8956665777493,298.3305841919807,298.184523551329,297.83638713141215,298.5126345575064,298.15195920199557,0.0,0.0,-0.0,-4.7032663922422853e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0910200053120234e-17,0.0,294.15,291.15903126196054,0.0008019176165828168,0.0,0.0004511562667281155,0.0,9.51092095702e-05,0.0,9.031786324231503e-05,0.0,9.51090251397147e-05,0.0,7.024733507519981e-05,303.15,285.15,297.89843378249043,298.33277057395105,298.1870269739014,297.839443973505,298.5146630890953,298.1544676785887,0.0,0.0,-0.0,-4.703313646569851e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.991940516752771e-17,0.0,294.15,291.14900064904094,0.0008019219426237238,0.0,0.00045115863321424027,0.0,9.51097077899711e-05,0.0,9.031833687725482e-05,0.0,9.5109524022707e-05,0.0,7.024770306916547e-05,303.15,285.15,297.90102599717875,298.33481368287477,298.1893724218215,297.8422998364459,298.5165471702505,298.1568118217143,0.0,0.0,-0.0,-4.70336275617035e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.959968498561301e-17,0.0,294.15,291.1389844279595,0.0008019264825546438,0.0,0.0004511611205408109,0.0,9.511023148771008e-05,0.0,9.03188347040677e-05,0.0,9.511004838028059e-05,0.0,7.024808988101755e-05,303.15,285.15,297.9034148023742,298.33668837319044,298.1915328075723,297.8449232278986,298.5182620819826,298.15896425860365,0.0,0.0,-0.0,-4.703414386756388e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.947323843950538e-17,0.0,294.15,291.1289760917639,0.0008019311368718695,0.0,0.0004511636724949443,0.0,9.5110768811529e-05,0.0,9.031934546911698e-05,0.0,9.511058636210136e-05,0.0,7.02484867570167e-05,303.15,285.15,297.90569701183074,298.33847461933135,298.19359606713937,297.8474248673467,298.5198881893963,298.1610161510089,0.0,0.0,-0.0,-4.703467365770528e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8550531578606337e-17,0.0,294.15,291.118976784747,0.0008019359156015352,0.0,0.0004511662947544556,0.0,9.511132095862629e-05,0.0,9.031987030909888e-05,0.0,9.511113916511924e-05,0.0,7.024889458140567e-05,303.15,285.15,297.90786111315185,298.34016258766246,298.19555154466116,297.84979192707834,298.5214158293626,298.1629566003832,0.0,0.0,-0.0,-4.703521811707022e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.825278276125736e-17,0.0,294.15,291.10899073533767,0.0008019408896980142,0.0,0.00045116902736492984,0.0,9.511189637194293e-05,0.0,9.03204172409666e-05,0.0,9.51117152314126e-05,0.0,7.024931959009813e-05,303.15,285.15,297.90987895258894,298.34172747891586,298.19737272682005,297.8519935213877,298.52282077834514,298.16475869161155,0.0,0.0,-0.0,-4.703578559865284e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7387905153116705e-17,0.0,294.15,291.0990156276018,0.0008019459916321772,0.0,0.00045117183225241325,0.0,9.511248702448586e-05,0.0,9.032097864252508e-05,0.0,9.5112306534546e-05,0.0,7.024975585439329e-05,303.15,285.15,297.9117842569681,298.3431972294881,298.19909028391703,297.8540678389553,298.52413091538216,298.16645410494215,0.0,0.0,-0.0,-4.7036368162232e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6998440473620374e-17,0.0,294.15,291.0890534310128,0.0008019512950887629,0.0,0.00045117475091897006,0.0,9.511310166571501e-05,0.0,9.032156282221089e-05,0.0,9.511292182364072e-05,0.0,7.025020983660698e-05,303.15,285.15,297.91357806540935,298.34457177301493,298.2007046852304,297.85601750660214,298.5253464996742,298.16804370598624,0.0,0.0,-0.0,-4.703697446280128e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6245486108467745e-17,0.0,294.15,291.0790997456893,0.0008019566952690942,0.0,0.00045117772427022353,0.0,9.511372783692042e-05,0.0,9.032215794964641e-05,0.0,9.511354864090995e-05,0.0,7.025067233479324e-05,303.15,285.15,297.91529445831736,298.3458800553675,298.202247389889,297.85788026373797,298.526496753159,298.16955978409425,0.0,0.0,-0.0,-4.703759217584255e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6140679035815143e-17,0.0,294.15,291.0691613867496,0.0008019623316620804,0.0,0.0004511808309728457,0.0,9.511438212326993e-05,0.0,9.03227797734925e-05,0.0,9.511420357020958e-05,0.0,7.025115559867957e-05,303.15,285.15,297.91690080806904,298.3470926841607,298.20368753674916,297.85962186680047,298.52755277824343,298.1709711348046,0.0,0.0,-0.0,-4.7038237709033115e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6036548121598475e-17,0.0,294.15,291.0592307413337,0.0008019680774677735,0.0,0.000451183999461184,0.0,9.51150494363323e-05,0.0,9.032341396661248e-05,0.0,9.511487152466183e-05,0.0,7.025164848402684e-05,303.15,285.15,297.9184517801789,298.34825717634453,298.2050760727179,297.8613025015027,298.5285613840741,298.1723297829637,0.0,0.0,-0.0,-4.703889613518864e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.52766830882141e-17,0.0,294.15,291.04931149734136,0.000801973952260136,0.0,0.00045118724085532784,0.0,9.511573212107839e-05,0.0,9.03240627552856e-05,0.0,9.511555484851181e-05,0.0,7.025215272281096e-05,303.15,285.15,297.91992346478924,298.34935240717766,298.20639055081665,297.8628960179164,298.52950221007933,298.17361293015585,0.0,0.0,-0.0,-4.703956977579518e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065940.0,21065940.0,293.0445375,287.2961550518931,0.532786875,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5031481795558067e-17,0.0,294.15,291.0394075724053,0.0008019800449943102,0.0,0.00045119060529738515,0.0,9.511644074872661e-05,0.0,9.032473617767416e-05,0.0,9.51162641123031e-05,0.0,7.025267612288712e-05,303.15,285.15,297.9213086098794,298.35037049819965,298.20762372317085,297.8643924473677,298.53036798967617,298.17481265365876,0.0,0.0,-0.0,-4.7040269088945745e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4934506820841727e-17,0.0,294.15,291.02951478633696,0.0008019862905849264,0.0,0.00045119405604845047,0.0,9.511716757345371e-05,0.0,9.032542687880084e-05,0.0,9.511699157104417e-05,0.0,7.025321296322989e-05,303.15,285.15,297.9226340437522,298.35133509021966,298.2088007240475,297.8658214022719,298.5311817246655,298.17595459699135,0.0,0.0,-0.0,-4.7040986411620954e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4226860172825623e-17,0.0,294.15,291.01963240481825,0.0008019926529318276,0.0,0.0004511975727770961,0.0,9.511790830900402e-05,0.0,9.032613078845175e-05,0.0,9.511773293863194e-05,0.0,7.025376007802784e-05,303.15,285.15,297.92390431340186,298.3522501536836,298.2099257733866,297.86718826285585,298.53194750902617,298.1770432024708,0.0,0.0,-0.0,-4.7041717504209555e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.399850926152703e-17,0.0,294.15,291.00976310900035,0.0008019991835853147,0.0,0.0004512011845507515,0.0,9.511866908358917e-05,0.0,9.032685372577104e-05,0.0,9.511849434282096e-05,0.0,7.025432199354994e-05,303.15,285.15,297.9251129691535,298.3531090349386,298.21099257612275,297.8684857583685,298.5326594327784,298.1780719542723,0.0,0.0,-0.0,-4.704246842977641e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3908198465813985e-17,0.0,294.15,290.9999096499909,0.0008020059323262903,0.0,0.00045120491943917857,0.0,9.511945581508832e-05,0.0,9.032760131017578e-05,0.0,9.511928170104583e-05,0.0,7.025490308071452e-05,303.15,285.15,297.9262569743998,298.35390785657216,298.2119980899457,297.86970957463893,298.5333138452282,298.179037268157,0.0,0.0,-0.0,-4.704324504351592e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3729321024472861e-17,0.0,294.15,290.9900645878197,0.0008020127966996414,0.0,0.00045120871960389403,0.0,9.51202563091145e-05,0.0,9.032836196263176e-05,0.0,9.51200828202768e-05,0.0,7.025549433281046e-05,303.15,285.15,297.92736670031513,298.35467483332263,298.2129711069166,297.8708943245866,298.53393776406466,298.17996894584115,0.0,0.0,-0.0,-4.704403528062918e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.324918172409333e-17,0.0,294.15,290.9802323812894,0.0008020197764262593,0.0,0.00045121258500454284,0.0,9.512107055794932e-05,0.0,9.032913567519876e-05,0.0,9.512089769200662e-05,0.0,7.025609574412449e-05,303.15,285.15,297.92842459466567,298.35539353281223,298.2138948260941,297.8720209316184,298.5345161554704,298.18085000813215,0.0,0.0,-0.0,-4.7044839135773955e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.303652322573849e-17,0.0,294.15,290.97041917542225,0.0008020270334770358,0.0,0.0004512166069040179,0.0,9.512191780186925e-05,0.0,9.032994071814251e-05,0.0,9.512174555552197e-05,0.0,7.025672152544344e-05,303.15,285.15,297.9294221457934,298.35605370045084,298.2147610008984,297.87307542311487,298.5350395729388,298.18167036863923,0.0,0.0,-0.0,-4.704567564358552e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2952418642610928e-17,0.0,294.15,290.96061520018566,0.0008020344127032431,0.0,0.00045122069777022003,0.0,9.512277958637727e-05,0.0,9.033075956794635e-05,0.0,9.512260795803117e-05,0.0,7.025735804636586e-05,303.15,285.15,297.9303903845363,298.3566854353273,298.2155992229329,297.8740948827805,298.53553628606494,298.1824612423284,0.0,0.0,-0.0,-4.704652654597348e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.233868993056844e-17,0.0,294.15,290.95082388878484,0.0008020419041746441,0.0,0.0004512248521024029,0.0,9.512365475243358e-05,0.0,9.033159112350755e-05,0.0,9.512348373991243e-05,0.0,7.025800445081965e-05,303.15,285.15,297.93131828542164,298.3572781135811,298.2163988649961,297.8750669460719,298.535996773062,298.18321179662655,0.0,0.0,-0.0,-4.70473906982604e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2062320587804223e-17,0.0,294.15,290.94104686547064,0.0008020495994576064,0.0,0.0004512291214434573,0.0,9.512455416610365e-05,0.0,9.03324457033341e-05,0.0,9.512438376701085e-05,0.0,7.025866876444026e-05,303.15,285.15,297.9322077768216,298.3578321235957,298.21716165239934,297.87599326738905,298.53642178097874,298.1839233202369,0.0,0.0,-0.0,-4.704827884999989e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1640479321389208e-17,0.0,294.15,290.9312817114924,0.0008020574329769419,0.0,0.00045123346884545724,0.0,9.512547003793554e-05,0.0,9.033331591068084e-05,0.0,9.512530025027083e-05,0.0,7.025934523397131e-05,303.15,285.15,297.93306407795706,298.3583530783263,298.21789259911486,297.8768799136244,298.5368161738692,298.1846011685784,0.0,0.0,-0.0,-4.7049183295540326e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.080551330911239e-17,0.0,294.15,290.92153012859535,0.0008020654776339064,0.0,0.00045123793535408217,0.0,9.512641102107943e-05,0.0,9.033420996260258e-05,0.0,9.512624184260242e-05,0.0,7.026004025059616e-05,303.15,285.15,297.9338873699468,298.35883979035026,298.2185918240529,297.8777270135669,298.5371795089145,298.1852451013663,0.0,0.0,-0.0,-4.7050112595753235e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0461425203314437e-17,0.0,294.15,290.9117892416754,0.0008020736508072723,0.0,0.000451242474417654,0.0,9.512736730140504e-05,0.0,9.033511853974414e-05,0.0,9.51271987303666e-05,0.0,7.02607465656395e-05,303.15,285.15,297.9346848136195,298.35929968857204,298.21926611121233,297.87854368490366,298.53751887234665,298.18586263413084,0.0,0.0,-0.0,-4.7051057041790624e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0393933757135919e-17,0.0,294.15,290.90206009107715,0.0008020820226966872,0.0,0.00045124712555089536,0.0,9.51283472092387e-05,0.0,9.033604955266106e-05,0.0,9.512817924372971e-05,0.0,7.02614703318494e-05,303.15,285.15,297.93545585647115,298.3597313434895,298.2199149205647,297.8793288932248,298.537832942897,298.18645279132943,0.0,0.0,-0.0,-4.705202487514337e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.019406070980859e-17,0.0,294.15,290.8923421970303,0.0008020905609374056,0.0,0.0004512518705317751,0.0,9.51293469030636e-05,0.0,9.033699935343278e-05,0.0,9.512917954127419e-05,0.0,7.026220871189622e-05,303.15,285.15,297.9362027545268,298.3601367245637,298.2205404040726,297.8800852105588,298.5381235503997,298.18701772882434,0.0,0.0,-0.0,-4.705301229608715e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066516.0,21066516.0,293.1444376142857,287.355464810978,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.742509726529092e-18,0.0,294.15,290.8826393774854,0.0008020992785589998,0.0,0.00045125671677727965,0.0,9.513036794706596e-05,0.0,9.03379694269851e-05,0.0,9.513020118658762e-05,0.0,7.026296286107304e-05,303.15,285.15,297.93691771404036,298.36050725774254,298.22113492200003,297.88080402116043,298.5383836796354,298.1875495189158,0.0,0.0,-0.0,-4.7054020854089796e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.617208436329209e-18,0.0,294.15,290.8729484134277,0.0008021081627827199,0.0,0.00045126165701941446,0.0,9.513140880852803e-05,0.0,9.033895831822964e-05,0.0,9.513124264749163e-05,0.0,7.026373164732838e-05,303.15,285.15,297.9376094470825,298.36085158438664,298.22170679942985,297.88149557211943,298.5386210397865,298.188056888561,0.0,0.0,-0.0,-4.705504903223504e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.462845612494123e-18,0.0,294.15,290.8632716516501,0.0008021172263261913,0.0,0.0004512666984588723,0.0,9.513247100576493e-05,0.0,9.03399674687438e-05,0.0,9.513230544197657e-05,0.0,7.026451619207941e-05,303.15,285.15,297.9382762398166,298.3611665015469,298.2222542578021,297.882157443839,298.5388329529132,298.1885374791836,0.0,0.0,-0.0,-4.7056098333994295e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.014464486909824e-18,0.0,294.15,290.85361720865876,0.0008021265007131902,0.0,0.0004512718590097805,0.0,9.513355831652754e-05,0.0,9.034100046500898e-05,0.0,9.513339334655036e-05,0.0,7.026531928554031e-05,303.15,285.15,297.93890363813546,298.36143548214613,298.22276293557496,297.8827732472374,298.5390055403515,298.18897616868907,0.0,0.0,-0.0,-4.7057172500414066e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.86977611888984e-18,0.0,294.15,290.8439751029369,0.0008021359020466184,0.0,0.00045127709124672104,0.0,9.513466074141319e-05,0.0,9.034204781256514e-05,0.0,9.513449636337938e-05,0.0,7.026613354221129e-05,303.15,285.15,297.93951076556596,298.3616801268801,298.22325152994983,297.88336540981385,298.53915757410755,298.18939308126346,0.0,0.0,-0.0,-4.705826163607872e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.812553130060948e-18,0.0,294.15,290.8343487243743,0.0008021455198086678,0.0,0.00045128244557935033,0.0,9.51357889078594e-05,0.0,9.034311960310354e-05,0.0,9.513562511940961e-05,0.0,7.026696681147366e-05,303.15,285.15,297.9400942013895,298.36189502418136,298.22371657688336,297.88392960822665,298.5392846620464,298.18978401454547,0.0,0.0,-0.0,-4.7059376256556385e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.394985027025327e-18,0.0,294.15,290.8247371897164,0.000802155302021789,0.0,0.00045128789274436805,0.0,9.513693664666526e-05,0.0,9.034420997832128e-05,0.0,9.513677344559459e-05,0.0,7.02678145367791e-05,303.15,285.15,297.9406557302505,298.36208228903166,298.22415971528795,297.88446825316987,298.5393889119183,298.1901509799317,0.0,0.0,-0.0,-4.7060510259037455e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.340825133023366e-18,0.0,294.15,290.81513940290006,0.0008021652192522779,0.0,0.00045129341615697093,0.0,9.513810046137874e-05,0.0,9.03453156180433e-05,0.0,9.51379378456636e-05,0.0,7.026867413566294e-05,303.15,285.15,297.9411974595865,298.362244440474,298.224582904446,297.88498413736187,298.53947277170954,298.1904963427156,0.0,0.0,-0.0,-4.706166018460953e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.20694914092315e-18,0.0,294.15,290.8055645430614,0.0008021754349887564,0.0,0.00045129910797228856,0.0,9.513929978066437e-05,0.0,9.034645497120559e-05,0.0,9.513913774699725e-05,0.0,7.02695599580502e-05,303.15,285.15,297.9417102833513,298.3623664300791,298.2249769212266,297.8854657410488,298.53952457020364,298.1908087891819,0.0,0.0,-0.0,-4.706284525870377e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.101397148179197e-18,0.0,294.15,290.7960012341799,0.000802185801139317,0.0,0.0004513048846432338,0.0,9.514051699016898e-05,0.0,9.034761131206848e-05,0.0,9.514035553689108e-05,0.0,7.027045899406586e-05,303.15,285.15,297.9422085436116,298.3624681854917,298.22535624019037,297.8859300733475,298.53956021572986,298.19110465167427,0.0,0.0,-0.0,-4.706404805165863e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.818076570862243e-18,0.0,294.15,290.78645393011874,0.0008021962566821648,0.0,0.00045131071193138593,0.0,9.514174487266228e-05,0.0,9.034877778648798e-05,0.0,9.514158399748495e-05,0.0,7.027136591307819e-05,303.15,285.15,297.94268576797054,298.3625423693476,298.22571383125796,297.88637074872133,298.5395741822041,298.1913773799003,0.0,0.0,-0.0,-4.70652614251649e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.375674335627521e-18,0.0,294.15,290.7769185399269,0.0008022069315600383,0.0,0.0004513166628505052,0.0,9.51429988196972e-05,0.0,9.034996901112178e-05,0.0,9.514283852093473e-05,0.0,7.027229208324535e-05,303.15,285.15,297.9431491587569,298.36259591321954,298.22605729698694,297.8867950684954,298.5395722340895,298.1916339343097,0.0,0.0,-0.0,-4.7066500606333745e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.32809048182378e-18,0.0,294.15,290.7673967700834,0.000802217803526265,0.0,0.00045132272492028665,0.0,9.514427620052215e-05,0.0,9.03511824875565e-05,0.0,9.514411647624592e-05,0.0,7.02732355614993e-05,303.15,285.15,297.9435964175108,298.3626258624082,298.22638427869896,297.88720041513994,298.5395518916836,298.19187177308834,0.0,0.0,-0.0,-4.7067762993917485e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.913415135557177e-18,0.0,294.15,290.7578946206608,0.0008022289200759175,0.0,0.0004513289249723466,0.0,9.514558267235551e-05,0.0,9.035242358740477e-05,0.0,9.51454235198375e-05,0.0,7.027420052622953e-05,303.15,285.15,297.9440216016834,298.36262173730057,298.22668844559763,297.8875800963242,298.5395062807339,298.1920836323279,0.0,0.0,-0.0,-4.706905418812556e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.802450057724658e-18,0.0,294.15,290.7483997661977,0.0008022401345157091,0.0,0.0004513351802377921,0.0,9.51469007848242e-05,0.0,9.035367574070241e-05,0.0,9.514674220305745e-05,0.0,7.027517408867733e-05,303.15,285.15,297.9444384601156,298.3626048535029,298.2269839533802,297.8879502341204,298.53945124475297,298.19228574917446,0.0,0.0,-0.0,-4.7070356920062684e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.758564336321467e-18,0.0,294.15,290.73893404066484,0.0008022517312468064,0.0,0.0004513416511284766,0.0,9.514826435758642e-05,0.0,9.035497106112311e-05,0.0,9.514810634260327e-05,0.0,7.027618122787993e-05,303.15,285.15,297.94482513896475,298.36253888079455,298.2272483229822,297.88828404008285,298.53935956796147,298.1924511901572,0.0,0.0,-0.0,-4.707170465998637e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.438321059769165e-18,0.0,294.15,290.72948124175616,0.0008022634208401418,0.0,0.00045134817450760597,0.0,9.514963899727134e-05,0.0,9.035627688961149e-05,0.0,9.514948154732803e-05,0.0,7.027719654104617e-05,303.15,285.15,297.94519808451355,298.3624511739214,298.2274982364505,297.8886018001113,298.5392518893403,298.1926002368674,0.0,0.0,-0.0,-4.707306337369326e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.396784501332772e-18,0.0,294.15,290.7200374453309,0.0008022752165740734,0.0,0.00045135475777238423,0.0,9.515102626277949e-05,0.0,9.035759470693714e-05,0.0,9.5150869376649e-05,0.0,7.027822117958294e-05,303.15,285.15,297.94556102144315,298.36234839511275,298.22773724950866,297.88890848646724,298.5391334027761,298.1927377110616,0.0,0.0,-0.0,-4.707443460287125e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.2941117012549214e-18,0.0,294.15,290.71060962407927,0.0008022872489201889,0.0,0.0004513614744462897,0.0,9.515244165461777e-05,0.0,9.035893923206244e-05,0.0,9.515228533017652e-05,0.0,7.027926659209751e-05,303.15,285.15,297.94590841439555,298.36222004425986,298.2279601891009,297.8891963506699,298.5389947369049,298.1928559470662,0.0,0.0,-0.0,-4.7075833687761015e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.213161274828158e-18,0.0,294.15,290.70120040272576,0.0008022995567509893,0.0,0.0004513683464470429,0.0,9.51538897936495e-05,0.0,9.036031485279907e-05,0.0,9.515373402842275e-05,0.0,7.028033619153822e-05,303.15,285.15,297.9462377096524,298.3620619199049,298.2281644144773,297.88946230036817,298.5388325762817,298.19295178413694,0.0,0.0,-0.0,-4.7077265202801764e-08,298.7919929924852,299.5381558558708,299.5000270760857,298.38704558774725,299.67987758918866,0.0,0.0,0.2736546594942353,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.213161274828158e-18,0.0,294.15,290.70120040272576,0.0008022995567509893,0.0,0.0004513683464470429,0.0,9.51538897936495e-05,0.0,9.036031485279907e-05,0.0,9.515373402842275e-05,0.0,7.028033619153822e-05,303.15,285.15,297.9462377096524,298.3620619199049,298.2281644144773,297.88946230036817,298.5388325762817,298.19295178413694,0.0,0.0,-0.0,-4.7077265202801764e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.995875736648697e-18,0.0,294.15,290.69180971519546,0.0008023120428260693,0.0,0.0004513753190684258,0.0,9.515535914714591e-05,0.0,9.036171061740231e-05,0.0,9.515520393867628e-05,0.0,7.028142145987115e-05,303.15,285.15,297.9465481237222,298.3618730073407,298.22834794858727,297.8897066031553,298.5386486534257,298.19302486724627,0.0,0.0,-0.0,-4.707871773762904e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.89963779856085e-18,0.0,294.15,290.6824231893586,0.0008023246028122801,0.0,0.0004513823333442308,0.0,9.515683728241039e-05,0.0,9.036311472097614e-05,0.0,9.515668263016983e-05,0.0,7.028251321437969e-05,303.15,285.15,297.9468548437707,298.36167846235287,298.2285276802858,297.8899464123194,298.538459404651,298.193093360676,0.0,0.0,-0.0,-4.708017898596962e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.861576532603686e-18,0.0,294.15,290.6730664616197,0.0008023374356459613,0.0,0.0004513895016513001,0.0,9.515834789310672e-05,0.0,9.036454966103524e-05,0.0,9.515819379325796e-05,0.0,7.028362895507051e-05,303.15,285.15,297.9471351370219,298.3614436373572,298.2286802142793,297.8901540648781,298.5382320191318,298.19312901453367,0.0,0.0,-0.0,-4.708167240225243e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.583835524136085e-18,0.0,294.15,290.663725237734,0.00080235038984504,0.0,0.00045139673851515714,0.0,9.51598729583776e-05,0.0,9.036599832595919e-05,0.0,9.515971940891992e-05,0.0,7.028475537182899e-05,303.15,285.15,297.94740079621954,298.36118620497666,298.2288171736433,297.89034474875336,298.53798554135005,298.1931468929885,0.0,0.0,-0.0,-4.708318015078718e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.5478116433146144e-18,0.0,294.15,290.65438833783537,0.0008023633983535066,0.0,0.0004514040060099344,0.0,9.516140448155794e-05,0.0,9.036745312304234e-05,0.0,9.516125148193862e-05,0.0,7.028588655836864e-05,303.15,285.15,297.94766217752243,298.3609221020893,298.22894947338904,297.890530647637,298.537733903966,298.1931596609208,0.0,0.0,-0.0,-4.708469431541034e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.458765442742291e-18,0.0,294.15,290.64507400753206,0.0008023765127939297,0.0,0.0004514113334898048,0.0,9.516294865311324e-05,0.0,9.036891992914939e-05,0.0,9.516279620051753e-05,0.0,7.028702708691016e-05,303.15,285.15,297.9479051431709,298.3606314732095,298.2290615297439,297.8906941944248,298.5374541557973,298.1931492992693,0.0,0.0,-0.0,-4.708622102797858e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.200110964613028e-18,0.0,294.15,290.635781797662,0.0008023897355627423,0.0,0.0004514187222969375,0.0,9.516450575594263e-05,0.0,9.037039901296377e-05,0.0,9.516435384760162e-05,0.0,7.028817716640266e-05,303.15,285.15,297.948129585219,298.3603140024275,298.22915314039255,297.8908356641248,298.5371470337904,298.1931158851909,0.0,0.0,-0.0,-4.7087760568950126e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
