,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.166562666702404e-18,0.0,294.15,290.62649931509975,0.0008024030159354764,0.0,0.0004514261436815732,0.0,9.516606972771583e-05,0.0,9.037188461874535e-05,0.0,9.51659183624049e-05,0.0,7.028933231925416e-05,303.15,285.15,297.94834514019817,298.3599834101566,298.22923481320345,297.8909671606292,298.53682815041714,298.1930717349209,0.0,0.0,-0.0,-4.7089306935755066e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.921753728803305e-18,0.0,294.15,290.617235182541,0.0008024163277581813,0.0,0.00045143358307037014,0.0,9.516763749722361e-05,0.0,9.037337382920855e-05,0.0,9.516748667269625e-05,0.0,7.029049027706381e-05,303.15,285.15,297.9485462816108,298.35963255008784,298.2292999495086,297.8910812980911,298.53648714608863,298.1930094450774,0.0,0.0,-0.0,-4.709085709181434e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.858453602903934e-18,0.0,294.15,290.6079802612228,0.0008024296648897701,0.0,0.0004514410368528762,0.0,9.516920830221445e-05,0.0,9.037486592137243e-05,0.0,9.516905801735004e-05,0.0,7.029165047685305e-05,303.15,285.15,297.9487401871926,298.3592715153884,298.2293567842985,297.8911867213934,298.53613503658903,298.19293804897234,0.0,0.0,-0.0,-4.709241028020498e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.6885446533159304e-18,0.0,294.15,290.5987529937021,0.0008024430199681807,0.0,0.00045144850119452665,0.0,9.517078133654853e-05,0.0,9.037636012797989e-05,0.0,9.517063158799516e-05,0.0,7.029281232317435e-05,303.15,285.15,297.9489127722662,298.3588808344856,298.2293883227836,297.8912674466843,298.5357509380358,298.1928400628512,0.0,0.0,-0.0,-4.7093965708688045e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.658296704018869e-18,0.0,294.15,290.5895257602037,0.0008024563802440442,0.0,0.00045145596845916125,0.0,9.517235498706919e-05,0.0,9.037785491974289e-05,0.0,9.517220577483957e-05,0.0,7.029397462460917e-05,303.15,285.15,297.94908533058367,298.35849011704204,298.22941982996474,297.8913481410067,298.53536679925173,298.1927420435698,0.0,0.0,-0.0,-4.7095521772660314e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.583527831299241e-18,0.0,294.15,290.5803258119167,0.0008024697018453199,0.0,0.00045146341440987315,0.0,9.517392414759389e-05,0.0,9.037934544519786e-05,0.0,9.517377546845943e-05,0.0,7.029513360969695e-05,303.15,285.15,297.9492389779457,298.3580738143142,298.22942948459126,297.89140609926915,298.53495246788515,298.19262016880106,0.0,0.0,-0.0,-4.709707342641139e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067704.0,21067704.0,293.06919919999996,287.2786243008973,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.366345024741414e-18,0.0,294.15,290.5711498941227,0.0008024830332591009,0.0,0.0004514708662762314,0.0,9.517549455807956e-05,0.0,9.038083715542175e-05,0.0,9.517534640916685e-05,0.0,7.0296293517956e-05,303.15,285.15,297.94937488721223,298.3576330687629,298.22941802788944,297.8914435636549,298.5345113773104,298.19247618496604,0.0,0.0,-0.0,-4.709862634982824e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.3381757328421794e-18,0.0,294.15,290.56197840078767,0.0008024963529409595,0.0,0.0004514783116151,0.0,9.517706359301368e-05,0.0,9.038232755898629e-05,0.0,9.5176915973803e-05,0.0,7.029745241022908e-05,303.15,285.15,297.9495071872849,298.3571872180934,298.2294020928051,297.8914771061798,298.5340653061109,298.1923277820948,0.0,0.0,-0.0,-4.710017793867229e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.268545022345698e-18,0.0,294.15,290.5528159722148,0.0008025096413133949,0.0,0.0004514857394821546,0.0,9.51786289457208e-05,0.0,9.038381446501699e-05,0.0,9.517848185517608e-05,0.0,7.029860858280538e-05,303.15,285.15,297.9496336866184,298.3567336822303,298.22937947872015,297.89150369062463,298.5336098403555,298.1921720757098,0.0,0.0,-0.0,-4.710172591108605e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0662871498089644e-18,0.0,294.15,290.5436901819123,0.0008025228295397375,0.0,0.00045149311159132735,0.0,9.518018254827143e-05,0.0,9.038529020951875e-05,0.0,9.518003598213465e-05,0.0,7.029975607668845e-05,303.15,285.15,297.9497361944454,298.3562480828763,298.22932890970003,297.8915019127539,298.53311622959416,298.19198626587394,0.0,0.0,-0.0,-4.710326228931506e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0400536687120696e-18,0.0,294.15,290.5345749317054,0.0008025359935932035,0.0,0.0004515004702715151,0.0,9.518173332106905e-05,0.0,9.038676326586315e-05,0.0,9.518158727810589e-05,0.0,7.030090148050601e-05,303.15,285.15,297.9498308630393,298.35575154602554,298.2292686530888,297.8914915660212,298.53261135056306,298.1917907957476,0.0,0.0,-0.0,-4.7104795894746354e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.013989431818819e-18,0.0,294.15,290.52545968149843,0.0008025491576499444,0.0,0.0004515078289519913,0.0,9.518328409391034e-05,0.0,9.038823632226224e-05,0.0,9.518313857413791e-05,0.0,7.030204688435608e-05,303.15,285.15,297.949925531476,298.3552550098265,298.229208396582,297.89148121930504,298.5321064723233,298.1915953259026,0.0,0.0,-0.0,-4.710632952514339e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9240817003354335e-18,0.0,294.15,290.5163747274767,0.0008025621808047656,0.0,0.00045151510883044193,0.0,9.518481825779171e-05,0.0,9.038969360373612e-05,0.0,9.518467325778001e-05,0.0,7.030318002083046e-05,303.15,285.15,297.9500023065908,298.3547352630877,298.22912767698773,297.89144944456945,298.5315723864325,298.1913774155337,0.0,0.0,-0.0,-4.710784674896553e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.7868494337963456e-18,0.0,294.15,290.5073165083718,0.0008025751362311066,0.0,0.0004515223510251065,0.0,9.518634448056177e-05,0.0,9.039114334176047e-05,0.0,9.518619999723864e-05,0.0,7.030430729197824e-05,303.15,285.15,297.9500616392832,298.3541918679629,298.2290259882749,297.8913980381845,298.5310117944158,298.1911378656243,0.0,0.0,-0.0,-4.710935614429515e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.762418733410872e-18,0.0,294.15,290.4982583316871,0.0008025880691194877,0.0,0.00045152958053925734,0.0,9.518786803011516e-05,0.0,9.039259054124589e-05,0.0,9.518772406349644e-05,0.0,7.030543258869757e-05,303.15,285.15,297.95012094571786,298.35364843869905,298.2289242688995,297.8913466016197,298.53045116120103,298.1908982832274,0.0,0.0,-0.0,-4.711086291767726e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.70202931958207e-18,0.0,294.15,290.48920977696935,0.0008026009519599041,0.0,0.0004515367820407366,0.0,9.518938567532554e-05,0.0,9.039403213300672e-05,0.0,9.5189242224355e-05,0.0,7.030655352447249e-05,303.15,285.15,297.9501750282754,298.3530984041804,298.2288166225637,297.8912889126536,298.5298819879213,298.1906521911189,0.0,0.0,-0.0,-4.7112363873208156e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.5266148468923086e-18,0.0,294.15,290.48020395435736,0.0008026136502504163,0.0,0.0004515438803651875,0.0,9.519088157439228e-05,0.0,9.039545307040153e-05,0.0,9.51907386342875e-05,0.0,7.030765839854383e-05,303.15,285.15,297.9502047348244,298.3525166771867,298.22868061748414,297.89120289788036,298.52927408687117,298.19037580284936,0.0,0.0,-0.0,-4.7113843338146445e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.4812580135139036e-18,0.0,294.15,290.4712031634035,0.0008026263165574635,0.0,0.000451550960773083,0.0,9.519237369699691e-05,0.0,9.039687042114493e-05,0.0,9.519223126720032e-05,0.0,7.030876048332427e-05,303.15,285.15,297.9502311198875,298.3519303155862,298.2285404924553,297.8911133340933,298.5286613199884,298.19009531640216,0.0,0.0,-0.0,-4.711531908935463e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.359512095848366e-18,0.0,294.15,290.4622312534747,0.0008026388936707925,0.0,0.00045155799143069123,0.0,9.519385533484234e-05,0.0,9.039827781284262e-05,0.0,9.519371341216986e-05,0.0,7.030985482404668e-05,303.15,285.15,297.950242411919,298.35132505759026,298.2283832945942,297.8910057825307,298.52802499042195,298.18979630741126,0.0,0.0,-0.0,-4.71167844924211e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.2003272294101276e-18,0.0,294.15,290.453268923225,0.0008026514145845874,0.0,0.00045156499061068994,0.0,9.51953303378706e-05,0.0,9.039967890315891e-05,0.0,9.519518892129065e-05,0.0,7.031094426429937e-05,303.15,285.15,297.95024871422527,298.35071338093627,298.22822020050796,297.89089262524567,298.52738104695356,298.18949119357376,0.0,0.0,-0.0,-4.7118243352786635e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.1796804524404897e-18,0.0,294.15,290.4443257218318,0.0008026638173495848,0.0,0.0004515719236016877,0.0,9.519679138955696e-05,0.0,9.040106674333742e-05,0.0,9.519665047699479e-05,0.0,7.03120234001055e-05,303.15,285.15,297.95024505452824,298.35008888834847,298.22804533311,297.89076827778894,298.5267219034264,298.1891738914405,0.0,0.0,-0.0,-4.711968842973623e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.159166877287003e-18,0.0,294.15,290.4353825204385,0.0008026762201126602,0.0,0.0004515788565902208,0.0,9.519825244070821e-05,0.0,9.040245458301978e-05,0.0,9.519811203217936e-05,0.0,7.031310253551665e-05,303.15,285.15,297.9502413948369,298.3494643964722,298.2278704659973,297.89064393052223,298.52606276083293,298.1888565897323,0.0,0.0,-0.0,-4.712113352827647e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0884059716745477e-18,0.0,294.15,290.4264475409846,0.0008026885747314102,0.0,0.0004515857626106221,0.0,9.519970780753213e-05,0.0,9.04038370240534e-05,0.0,9.51995679021659e-05,0.0,7.031417747248916e-05,303.15,285.15,297.9502338797491,298.3488352912674,298.22769126114054,297.89051498659495,298.52539723276385,298.1885345303032,0.0,0.0,-0.0,-4.712257302375666e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9803988036664186e-18,0.0,294.15,290.4175630382253,0.0008027006715784289,0.0,0.0004515925243440628,0.0,9.520113276243448e-05,0.0,9.040519058096438e-05,0.0,9.520099335477117e-05,0.0,7.031522994723333e-05,303.15,285.15,297.9502012982147,298.3481745552288,298.2274827973715,297.8903573958458,298.5246916513174,298.18818153959563,0.0,0.0,-0.0,-4.712398244703987e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.961170885716535e-18,0.0,294.15,290.40867858781263,0.0008027127631007176,0.0,0.0004515992830812937,0.0,9.520255708569055e-05,0.0,9.040654353805663e-05,0.0,9.520241817574033e-05,0.0,7.031628195544583e-05,303.15,285.15,297.95016869097435,298.3475137876273,298.22727430397555,297.89019977575674,298.5239860293327,298.1878285175333,0.0,0.0,-0.0,-4.7125391266041914e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.942067015873312e-18,0.0,294.15,290.3997941374,0.0008027248546306519,0.0,0.00045160604182150314,0.0,9.520398140955957e-05,0.0,9.040789649574255e-05,0.0,9.520384299733741e-05,0.0,7.03173339641113e-05,303.15,285.15,297.9501360837829,298.346853020741,298.22706581091205,297.89004215590467,298.5232804083106,298.1874754959303,0.0,0.0,-0.0,-4.712680010667199e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.802662086939465e-18,0.0,294.15,290.3909488080316,0.0008027367624900056,0.0,0.00045161269778471217,0.0,9.520538407099065e-05,0.0,9.04092288790351e-05,0.0,9.520524615233904e-05,0.0,7.031836997290786e-05,303.15,285.15,297.9500856479092,298.346170646714,298.2268367905083,297.88986405917257,298.5225466692882,298.18710076271844,0.0,0.0,-0.0,-4.712818753195762e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.784580829967201e-18,0.0,294.15,290.38212310114636,0.0008027485771639384,0.0,0.00045161930160011386,0.0,9.520677574113136e-05,0.0,9.041055082312375e-05,0.0,9.520663831397211e-05,0.0,7.031939786354178e-05,303.15,285.15,297.95002626950685,298.3454774352363,298.2265974741116,297.8896756917138,298.5217988271772,298.1867151395492,0.0,0.0,-0.0,-4.712956410082805e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.7666162234663655e-18,0.0,294.15,290.37329739426104,0.0008027603918405571,0.0,0.0004516259054157588,0.0,9.520816741130888e-05,0.0,9.041187276725856e-05,0.0,9.520803047565646e-05,0.0,7.032042575420314e-05,303.15,285.15,297.94996689119114,298.3447842244706,298.22635815808735,297.8894873245334,298.52105098604727,298.18632951686595,0.0,0.0,-0.0,-4.7130940689802577e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.635524737127441e-18,0.0,294.15,290.36449134562196,0.0008027721279787363,0.0,0.00045163246531796384,0.0,9.520954982606866e-05,0.0,9.041318592063813e-05,0.0,9.520941337987334e-05,0.0,7.032144680881192e-05,303.15,285.15,297.9498992788725,298.344081430978,298.22610943867386,297.8892895119627,298.5202904763057,298.1859340273586,0.0,0.0,-0.0,-4.7132308140309175e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6185217597614478e-18,0.0,294.15,290.35572469207887,0.0008027836832643043,0.0,0.00045163892401966767,0.0,9.521091091069599e-05,0.0,9.041447881521986e-05,0.0,9.521077494983929e-05,0.0,7.03224521089921e-05,303.15,285.15,297.9498151654509,298.34335943279575,298.2258418743499,297.88907277045155,298.51950457682085,298.18551876397385,0.0,0.0,-0.0,-4.7133654501933354e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.601628476391202e-18,0.0,294.15,290.34695803853583,0.0008027952385524521,0.0,0.00045164538272160655,0.0,9.521227199535888e-05,0.0,9.041577170984621e-05,0.0,9.521213651985477e-05,0.0,7.032345740919879e-05,303.15,285.15,297.94973105214837,298.3426374353161,298.2255743104319,297.88885602925455,298.5187186783262,298.1851035010954,0.0,0.0,-0.0,-4.71350008827873e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5681681654587017e-18,0.0,294.15,290.33819138499274,0.0008028067938383337,0.0,0.00045165184142105394,0.0,9.521363307948259e-05,0.0,9.041706460397133e-05,0.0,9.521349808934501e-05,0.0,7.032446270900748e-05,303.15,285.15,297.94964693896503,298.3419154385389,298.2253067469198,297.8886392883717,298.51793278082175,298.1846882387235,0.0,0.0,-0.0,-4.713634728230189e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4783546587293934e-18,0.0,294.15,290.3294846409651,0.0008028181157285038,0.0,0.00045165816962566515,0.0,9.521496665994236e-05,0.0,9.041833137517115e-05,0.0,9.521483214899541e-05,0.0,7.032544769460551e-05,303.15,285.15,297.9495398500641,298.34116798131356,298.2250130553723,297.88839622909944,298.5171123085693,298.18424588488375,0.0,0.0,-0.0,-4.713766648384572e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.360921964909371e-18,0.0,294.15,290.32078723850026,0.0008028294198000985,0.0,0.00045166448792862546,0.0,9.521629815395863e-05,0.0,9.041959616430575e-05,0.0,9.521616412126179e-05,0.0,7.032643113914858e-05,303.15,285.15,297.9494295814556,298.34041734431855,298.22471591945407,297.88814937665416,298.5162872795548,298.18379990028745,0.0,0.0,-0.0,-4.713898364026254e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.345690575817579e-18,0.0,294.15,290.312108475537,0.0008028406092153071,0.0,0.0004516707419733639,0.0,9.521761610346601e-05,0.0,9.042084808979417e-05,0.0,9.521748254714241e-05,0.0,7.032740457973371e-05,303.15,285.15,297.94931297211724,298.33966036987874,298.2244119163036,297.8878949584477,298.51545316384636,298.1833466761188,0.0,0.0,-0.0,-4.714028740843025e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2345439478657413e-18,0.0,294.15,290.303449283111,0.0008028517940512648,0.0,0.0004516769936980199,0.0,9.521893356584942e-05,0.0,9.042209955116783e-05,0.0,9.521880048392246e-05,0.0,7.032837766049934e-05,303.15,285.15,297.9491895930743,298.3388959818418,298.2240999494597,297.887633163178,298.51460943949036,298.18288562540886,0.0,0.0,-0.0,-4.714159071713007e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.220127881253409e-18,0.0,294.15,290.2947999489292,0.0008028628506212354,0.0,0.0004516831733899152,0.0,9.522023584385164e-05,0.0,9.042333659233614e-05,0.0,9.522010323535288e-05,0.0,7.032933952611737e-05,303.15,285.15,297.94906280351796,298.3381278604086,298.2237839712975,297.8873676502037,298.51376087022965,298.1824206311315,0.0,0.0,-0.0,-4.714287901081675e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2058048192905354e-18,0.0,294.15,290.28615061474744,0.0008028739071935877,0.0,0.00045168935308202983,0.0,9.522153812188709e-05,0.0,9.042457363354609e-05,0.0,9.522140598682954e-05,0.0,7.033030139176014e-05,303.15,285.15,297.9489360141303,298.33735973964525,298.22346799358934,297.8871021375981,298.51291230195255,298.18195563738317,0.0,0.0,-0.0,-4.714416732210674e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1012864441426954e-18,0.0,294.15,290.27751979097246,0.0008028849012290818,0.0,0.0004516954978313312,0.0,9.522283303541474e-05,0.0,9.042580367981193e-05,0.0,9.522270137195191e-05,0.0,7.033125781797327e-05,303.15,285.15,297.94880322279323,298.33658575893196,298.2231451361929,297.88682979760466,298.5120548199087,298.18148374708625,0.0,0.0,-0.0,-4.714544836307277e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0877300827297614e-18,0.0,294.15,290.2689260748794,0.0008028956593041195,0.0,0.0004517015103134562,0.0,9.522410006916954e-05,0.0,9.042700724790919e-05,0.0,9.522396887360432e-05,0.0,7.033219365222237e-05,303.15,285.15,297.9486583990023,298.3358000300733,298.2228084862245,297.88654377005173,298.5111794649494,298.18099803006027,0.0,0.0,-0.0,-4.714670182315088e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.074261179614229e-18,0.0,294.15,290.2603323587864,0.0008029064173814358,0.0,0.00045170752279579215,0.0,9.522536710295628e-05,0.0,9.04282108160465e-05,0.0,9.522523637530125e-05,0.0,7.033312948649528e-05,303.15,285.15,297.9485135753981,298.33501430186453,298.2224718367268,297.8862577428873,298.51030411096355,298.18051231356804,0.0,0.0,-0.0,-4.71479552998919e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0475834949813403e-18,0.0,294.15,290.25173864269334,0.0008029171754658767,0.0,0.0004517135352810656,0.0,9.522663413734973e-05,0.0,9.042941438476965e-05,0.0,9.522650387761738e-05,0.0,7.033406532121652e-05,303.15,285.15,297.9483687519808,298.33422857430554,298.22213518769996,297.8859717161114,298.50942875795107,298.18002659760975,0.0,0.0,-0.0,-4.7149208793865e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9759757800042795e-18,0.0,294.15,290.2432115791908,0.0008029276182785423,0.0,0.00045171937124486997,0.0,9.522786396551645e-05,0.0,9.043058261647689e-05,0.0,9.522773416714037e-05,0.0,7.033497367544114e-05,303.15,285.15,297.9482045511941,298.3334259534751,298.22177654500945,297.8856634740908,298.5085257107657,298.17951924690703,0.0,0.0,-0.0,-4.715042547647743e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9632278550882784e-18,0.0,294.15,290.23468459220396,0.0008029379940339268,0.0,0.00045172516948285607,0.0,9.522908584062368e-05,0.0,9.043174329577819e-05,0.0,9.522895650361899e-05,0.0,7.033587615556337e-05,303.15,285.15,297.9480403280747,298.3326233137637,298.2214178770212,297.88535520655313,298.50762263074967,298.1790118712325,0.0,0.0,-0.0,-4.715163429899072e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9505621728755073e-18,0.0,294.15,290.22615760521705,0.0008029483697866187,0.0,0.0004517309677183163,0.0,9.523030771518652e-05,0.0,9.043290397457174e-05,0.0,9.523017883956515e-05,0.0,7.033677863528369e-05,303.15,285.15,297.94787610515914,298.33182067467493,298.2210592095179,297.8850469394224,298.5067195516882,298.1785044960925,0.0,0.0,-0.0,-4.7152843136430444e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.858138043981202e-18,0.0,294.15,290.2176655107795,0.0008029586321912654,0.0,0.00045173670261926,0.0,9.523151624148304e-05,0.0,9.043405197490335e-05,0.0,9.523138782385342e-05,0.0,7.033767125596612e-05,303.15,285.15,297.94770271516967,298.3310109098033,298.2206900118342,297.88472829997625,298.50580390727123,298.177987168811,0.0,0.0,-0.0,-4.715403877882895e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8461503442796467e-18,0.0,294.15,290.2091909438178,0.0008029686728649903,0.0,0.00045174231299409336,0.0,9.523269851788877e-05,0.0,9.043517504640959e-05,0.0,9.523257055657913e-05,0.0,7.03385444885421e-05,303.15,285.15,297.9475247200924,298.33019756624907,298.22031552418247,297.8844044496712,298.5048819482865,298.17746484169635,0.0,0.0,-0.0,-4.7155208444753086e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.834239982720217e-18,0.0,294.15,290.2007163768562,0.0008029787135213815,0.0,0.00045174792335821287,0.0,9.523388079202452e-05,0.0,9.043629811576902e-05,0.0,9.523375328704624e-05,0.0,7.033941771944168e-05,303.15,285.15,297.9473467252295,298.32938422329505,298.2199410370232,297.8840805997837,298.5039599902376,298.17694251511386,0.0,0.0,-0.0,-4.7156378122907316e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7529914114839333e-18,0.0,294.15,290.1922578773264,0.0008029887366127891,0.0,0.00045175352403694263,0.0,9.523506102591274e-05,0.0,9.043741924646329e-05,0.0,9.52349339757197e-05,0.0,7.034028944339682e-05,303.15,285.15,297.94716461892364,298.3285682512493,298.2195619589627,297.88375227873405,298.50303270907006,298.17641596338797,0.0,0.0,-0.0,-4.715754579881665e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7416820608744113e-18,0.0,294.15,290.1838315998689,0.0008029985003534973,0.0,0.00045175897920259105,0.0,9.523621058701585e-05,0.0,9.043851124715722e-05,0.0,9.523608398853118e-05,0.0,7.03411385124885e-05,303.15,285.15,297.9469742675032,298.3277470073841,298.21917367343417,297.8834149902763,298.5020947494925,298.17588093761805,0.0,0.0,-0.0,-4.715868311980757e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6591553670188396e-18,0.0,294.15,290.17543350979446,0.0008030081566262698,0.0,0.000451764374246352,0.0,9.523734747639332e-05,0.0,9.04395912124052e-05,0.0,9.523722132694478e-05,0.0,7.034197822224433e-05,303.15,285.15,297.9467786274719,298.32692361491775,298.2187793334166,297.88307085262073,298.5011501421564,298.17534051411667,0.0,0.0,-0.0,-4.715980791145017e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6378164806368819e-18,0.0,294.15,290.16704960193533,0.0008030176142925094,0.0,0.00045176965772595983,0.0,9.523846084805745e-05,0.0,9.044064884364439e-05,0.0,9.523833514632829e-05,0.0,7.034280056187636e-05,303.15,285.15,297.9465803235521,298.32609914000454,298.21838194416097,297.8827232672601,298.5002021845931,298.17479737191417,0.0,0.0,-0.0,-4.716090942832735e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5856622558124341e-18,0.0,294.15,290.15868706973936,0.0008030271813999249,0.0,0.000451775003029929,0.0,9.523958725506044e-05,0.0,9.044171885197801e-05,0.0,9.523946199901129e-05,0.0,7.034363252933298e-05,303.15,285.15,297.9463766158537,298.3252711473746,298.2179785479162,297.8823708743438,298.4992483671441,298.1742491105265,0.0,0.0,-0.0,-4.7162023873134995e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.575432422236645e-18,0.0,294.15,290.15032461139367,0.0008030365650865818,0.0,0.000451780245143247,0.0,9.524069190823354e-05,0.0,9.044276820237336e-05,0.0,9.524056709789638e-05,0.0,7.034444842948552e-05,303.15,285.15,297.9461728917489,298.32444314915125,298.2175751331735,297.88201846329605,298.4982945287197,298.17370083321794,0.0,0.0,-0.0,-4.716311678601199e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5652685860033572e-18,0.0,294.15,290.14196215304804,0.0008030459487653992,0.0,0.00045178548725128734,0.0,9.524179656028371e-05,0.0,9.044381755171036e-05,0.0,9.524167219566891e-05,0.0,7.03452643288088e-05,303.15,285.15,297.94596916787316,298.3236151514781,298.21717171892976,297.88166605267867,298.49734069118193,298.17315255642836,0.0,0.0,-0.0,-4.7164209710413834e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4911009498424901e-18,0.0,294.15,290.13365419129616,0.0008030549838708025,0.0,0.00045179053389421354,0.0,9.524286001106615e-05,0.0,9.044482777140398e-05,0.0,9.524273608710598e-05,0.0,7.034604979693546e-05,303.15,285.15,297.9457565211096,298.32278574565663,298.2167575881185,297.88130278332414,298.4963770800603,298.17259594365385,0.0,0.0,-0.0,-4.7165261853272304e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4814811745683575e-18,0.0,294.15,290.12537358691,0.0008030638047909483,0.0,0.00045179546035898087,0.0,9.524389812941861e-05,0.0,9.044581393284817e-05,0.0,9.524377464357953e-05,0.0,7.034681655457533e-05,303.15,285.15,297.94553939280235,298.32195563347454,298.21633807632236,297.8809340616165,298.49540855996975,298.1720351448371,0.0,0.0,-0.0,-4.716628892401058e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4719234608711653e-18,0.0,294.15,290.11709298252384,0.0008030726256982548,0.0,0.0004518003868157307,0.0,9.524493624607132e-05,0.0,9.044680009268565e-05,0.0,9.524481319836293e-05,0.0,7.034758331095991e-05,303.15,285.15,297.94532226472734,298.32112552180575,298.21591856502124,297.8805653403401,298.4944400407239,298.17147434652367,0.0,0.0,-0.0,-4.716731600422378e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4021788274716786e-18,0.0,294.15,290.1088080999356,0.0008030816006104086,0.0,0.000451805399863209,0.0,9.524599261667588e-05,0.0,9.044780358721763e-05,0.0,9.524587000748606e-05,0.0,7.034836354965731e-05,303.15,285.15,297.94510574900437,298.3202947451344,298.2154995217368,297.8801976533111,298.4934720489038,298.17091394361813,0.0,0.0,-0.0,-4.7168361174389454e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3931327295425953e-18,0.0,294.15,290.1005147049152,0.0008030904654385454,0.0,0.0004518103508782531,0.0,9.524703590929083e-05,0.0,9.044879466321364e-05,0.0,9.52469137394455e-05,0.0,7.034913412900922e-05,303.15,285.15,297.94489045036676,298.31946264066573,298.2150814040372,297.8798320261544,298.49250510286186,298.1703543248172,0.0,0.0,-0.0,-4.7169393400793174e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3752152387387587e-18,0.0,294.15,290.09222604055185,0.0008030992615239682,0.0,0.00045181526327407333,0.0,9.52480710609465e-05,0.0,9.044977800802854e-05,0.0,9.524794933002032e-05,0.0,7.034989869546962e-05,303.15,285.15,297.94467436934616,298.3186310480428,298.214662311146,297.87946541046966,298.4915374254099,298.1697941128829,0.0,0.0,-0.0,-4.7170417576100045e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.357528190067174e-18,0.0,294.15,290.0839592863389,0.000803107739213006,0.0,0.00045181999679973456,0.0,9.524906850668322e-05,0.0,9.045072554483839e-05,0.0,9.524894721267081e-05,0.0,7.035063541243505e-05,303.15,285.15,297.94445466385775,298.317801824149,298.2142386998258,297.87909421483073,298.4905663573147,298.16923115199563,0.0,0.0,-0.0,-4.717140442019745e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.310052962831793e-18,0.0,294.15,290.0757229666997,0.0008031160437734174,0.0,0.0004518246332792773,0.0,9.525004549678006e-05,0.0,9.045165365429576e-05,0.0,9.524992463686253e-05,0.0,7.035135702088974e-05,303.15,285.15,297.94422982184875,298.31697301712984,298.21380849226847,297.8787174345132,298.4895901665023,298.1686637864525,0.0,0.0,-0.0,-4.71723710202976e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.301601211056714e-18,0.0,294.15,290.0674866816662,0.0008031243488579898,0.0,0.0004518292700533739,0.0,9.52510225489667e-05,0.0,9.045258182271946e-05,0.0,9.525090212314963e-05,0.0,7.035207867520386e-05,303.15,285.15,297.944004974439,298.3161442125811,298.2133782780118,297.87834064810767,298.48861397134624,298.1680964168972,0.0,0.0,-0.0,-4.717333769178949e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2848609341004558e-18,0.0,294.15,290.0592699016765,0.0008031324807561006,0.0,0.0004518338096186048,0.0,9.525197911016568e-05,0.0,9.045349053102793e-05,0.0,9.525185911666937e-05,0.0,7.035278519491605e-05,303.15,285.15,297.94377750385604,298.31531826804786,298.2129449152115,297.8779604493406,298.48763640735234,298.1675275087617,0.0,0.0,-0.0,-4.717428408088436e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2239799459238553e-18,0.0,294.15,290.0510769892433,0.0008031404955887229,0.0,0.00045183828359784067,0.0,9.525292184726041e-05,0.0,9.045438610993614e-05,0.0,9.525280228389321e-05,0.0,7.035348150415714e-05,303.15,285.15,297.9435466677454,298.31449418772456,298.2125072957162,297.8775764738104,298.48665661165364,298.16695624733,0.0,0.0,-0.0,-4.717521679172591e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2082379789453238e-18,0.0,294.15,290.0428909264385,0.0008031484694878525,0.0,0.00045184273462630867,0.0,9.525385974668569e-05,0.0,9.045527709439546e-05,0.0,9.525374061282637e-05,0.0,7.035417424030221e-05,303.15,285.15,297.94331483284145,298.31367029297473,298.2120683686603,297.8771915004318,298.48567605753095,298.1663842104879,0.0,0.0,-0.0,-4.717614472143022e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1659837016311943e-18,0.0,294.15,290.0347329034288,0.0008031562537515336,0.0,0.0004518470792858479,0.0,9.525477522484336e-05,0.0,9.045614678510405e-05,0.0,9.525465651794356e-05,0.0,7.03548504161349e-05,303.15,285.15,297.9430797469259,298.31285044247846,298.21162562856296,297.8768024789163,298.48469472570594,298.1658106045179,0.0,0.0,-0.0,-4.717705045723558e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1107355124543507e-18,0.0,294.15,290.0265842118893,0.0008031639719439124,0.0,0.00045185138687884143,0.0,9.525568288977646e-05,0.0,9.045700905553737e-05,0.0,9.525556460899875e-05,0.0,7.035552082113332e-05,303.15,285.15,297.9428436887443,298.31203193653806,298.21118164077893,297.87641240851934,298.48371345078976,298.1652366250741,0.0,0.0,-0.0,-4.7177948464365614e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1035696488554186e-18,0.0,294.15,290.0184541632274,0.0008031715607453505,0.0,0.0004518556218872569,0.0,9.52565752547122e-05,0.0,9.045785679542121e-05,0.0,9.525645739837476e-05,0.0,7.035617992557904e-05,303.15,285.15,297.9426056886235,298.311216116494,298.210735160124,297.87602024399627,298.4827322908411,298.16466190001574,0.0,0.0,-0.0,-4.71788313285476e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.078851237073864e-18,0.0,294.15,290.01033747707856,0.000803179049977832,0.0,0.00045185980102699824,0.0,9.525745584306806e-05,0.0,9.045869335105801e-05,0.0,9.525733840997993e-05,0.0,7.035683033186407e-05,303.15,285.15,297.94236673046197,298.3104034343094,298.21028757815094,297.8756267958208,298.4817522649695,298.1640873607425,0.0,0.0,-0.0,-4.717970253835349e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0649758132114694e-18,0.0,294.15,290.0022435654026,0.0008031863695036284,0.0,0.0004518638849438815,0.0,9.525831635936576e-05,0.0,9.04595108442071e-05,0.0,9.525819934749129e-05,0.0,7.035746591296303e-05,303.15,285.15,297.94212613929363,298.3095960998256,298.2098381187961,297.87523115954457,298.48077417141565,298.1635131377751,0.0,0.0,-0.0,-4.71805538781849e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0277316741193024e-18,0.0,294.15,289.99416644282843,0.0008031936346453338,0.0,0.0004518679384518795,0.0,9.525917046662975e-05,0.0,9.046032225000963e-05,0.0,9.525905387445349e-05,0.0,7.035809676034744e-05,303.15,285.15,297.9418838645718,298.3087902738282,298.2093862772372,297.8748342030744,298.479795963192,298.1629381163807,0.0,0.0,-0.0,-4.718139888070736e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
