,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0112358724100936e-18,0.0,294.15,289.9861025486876,0.0008032007737673092,0.0,0.0004518719212052599,0.0,9.526000965914815e-05,0.0,9.046111949151377e-05,0.0,9.525989348551361e-05,0.0,7.035871659173321e-05,303.15,285.15,297.9416411915983,298.3079883726376,298.2089340020527,297.8744366317373,298.47882005171834,298.16236404994885,0.0,0.0,-0.0,-4.718222911909609e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.004711926568094e-18,0.0,294.15,289.9780748056665,0.0008032076591241447,0.0,0.0004518757615841978,0.0,9.526081884065344e-05,0.0,9.046188823136694e-05,0.0,9.526070308237369e-05,0.0,7.035931425703636e-05,303.15,285.15,297.9413974330406,298.30719720295764,298.2084805459209,297.8740373817236,298.4778504221132,298.1617925971512,0.0,0.0,-0.0,-4.7183029643486495e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.571053309444937e-19,0.0,294.15,289.97005387495847,0.0008032146016675258,0.0,0.0004518796342122354,0.0,9.526163482127439e-05,0.0,9.04626634273389e-05,0.0,9.52615194777217e-05,0.0,7.035991694413318e-05,303.15,285.15,297.9411526686898,298.30640526575485,298.20802562767454,297.87363759984305,298.476879608263,298.1612201540451,0.0,0.0,-0.0,-4.718383691154875e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.509306060217224e-19,0.0,294.15,289.96203266846595,0.0008032214857496827,0.0,0.0004518834739487566,0.0,9.526244386794718e-05,0.0,9.046343203869016e-05,0.0,9.526232893915282e-05,0.0,7.036051450984003e-05,303.15,285.15,297.9409075118831,298.3056118516644,298.20757009802566,297.8732377234069,298.4759075630927,298.16064694961455,0.0,0.0,-0.0,-4.718463731748439e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.356675143887879e-19,0.0,294.15,289.95404444184555,0.0008032280786132879,0.0,0.00045188715020217073,0.0,9.526321845334667e-05,0.0,9.046416792255297e-05,0.0,9.52631039364302e-05,0.0,7.036108662252208e-05,303.15,285.15,297.940661947925,298.3048299186654,298.2071139380038,297.87283693523324,298.4749432387517,298.1600771957158,0.0,0.0,-0.0,-4.7185403598815886e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.913324728532507e-19,0.0,294.15,289.94607057729587,0.0008032345784563086,0.0,0.0004518907742773781,0.0,9.526398204022786e-05,0.0,9.046489336098235e-05,0.0,9.526386793393045e-05,0.0,7.0361650611716e-05,303.15,285.15,297.9404160005215,298.30405204639436,298.20665713440866,297.8724358208475,298.4739815839935,298.1595085172331,0.0,0.0,-0.0,-4.7186158993888e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.85582078767397e-19,0.0,294.15,289.93810520549704,0.0008032410054247958,0.0,0.00045189435744598687,0.0,9.526473700426273e-05,0.0,9.046561061037251e-05,0.0,9.52646233078406e-05,0.0,7.036220823209318e-05,303.15,285.15,297.9401695358561,298.3032752517391,298.20619942959814,297.87203461377135,298.47302053204595,298.1589398726021,0.0,0.0,-0.0,-4.7186905854626376e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.713678760368114e-19,0.0,294.15,289.9301603155642,0.000803247258664467,0.0,0.0004518978430922225,0.0,9.526547141120764e-05,0.0,9.046630833688377e-05,0.0,9.526535812289229e-05,0.0,7.036275066904572e-05,303.15,285.15,297.93992343590793,298.30250666269274,298.2057419892461,297.8716335696211,298.47206567647714,298.158374266789,0.0,0.0,-0.0,-4.71876323606213e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.601609568577795e-19,0.0,294.15,289.92223671621497,0.0008032533312956921,0.0,0.0004519012273542387,0.0,9.52661844470106e-05,0.0,9.04669857674182e-05,0.0,9.526607156496307e-05,0.0,7.03632773213164e-05,303.15,285.15,297.93967771506493,298.30174660322695,298.20528482376847,297.87123269480674,298.4711172619065,298.1578118197547,0.0,0.0,-0.0,-4.7188337705124293e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.300795654107223e-19,0.0,294.15,289.91432505228835,0.0008032593860723111,0.0,0.00045190460169896327,0.0,9.526689539318351e-05,0.0,9.04676612127757e-05,0.0,9.526678291635263e-05,0.0,7.036380243017675e-05,303.15,285.15,297.93943155647344,298.3009884924303,298.20482670746577,297.8708320936262,298.47017023146503,298.15724981629216,0.0,0.0,-0.0,-4.718904098736982e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.83107774864564e-19,0.0,294.15,289.90642511354093,0.0008032652822889698,0.0,0.00045190788696168794,0.0,9.526758756082334e-05,0.0,9.046831882481299e-05,0.0,9.526747548821321e-05,0.0,7.036431366926074e-05,303.15,285.15,297.9391857769642,298.30023533691656,298.2043688646629,297.8704318392347,298.46922717928265,298.1566897994122,0.0,0.0,-0.0,-4.7189725673812244e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.780555878812353e-19,0.0,294.15,289.89854127997853,0.0008032710202877262,0.0,0.00045191108338134853,0.0,9.526826100068726e-05,0.0,9.046895865143111e-05,0.0,9.526814933091536e-05,0.0,7.036481107605131e-05,303.15,285.15,297.9389403866241,298.29948877073684,298.2039112143315,297.87003193274654,298.46828934848094,298.15613233058406,0.0,0.0,-0.0,-4.719039181529113e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.34027683051242e-19,0.0,294.15,289.8906768379685,0.0008032765922971177,0.0,0.00045191418661824206,0.0,9.526891479819103e-05,0.0,9.046957982390498e-05,0.0,9.52688035295988e-05,0.0,7.036529397503524e-05,303.15,285.15,297.9386958342384,298.2987505102167,298.2034541036301,297.86963313845104,298.4673586275901,298.1555784428253,0.0,0.0,-0.0,-4.7191038506033366e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.175864928213917e-19,0.0,294.15,289.8828228725195,0.0008032820684512769,0.0,0.0004519172360362183,0.0,9.526955725092823e-05,0.0,9.047019022242401e-05,0.0,9.526944638262413e-05,0.0,7.036576849479914e-05,303.15,285.15,297.9384517762479,298.2980168023016,298.2029973160428,297.8692350024662,298.4664318377988,298.1550265469715,0.0,0.0,-0.0,-4.7191673964159884e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.129570136426521e-19,0.0,294.15,289.87499490022645,0.0008032873063854867,0.0,0.0004519201517006509,0.0,9.527017150905806e-05,0.0,9.047077384495408e-05,0.0,9.527006103883589e-05,0.0,7.036622219008702e-05,303.15,285.15,297.9382095182597,298.29729587950624,298.20254218748505,297.86883871722404,298.4655160667533,298.1544804738457,0.0,0.0,-0.0,-4.7192281499467916e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.79174737003981e-19,0.0,294.15,289.8671817550152,0.0008032924540798406,0.0,0.00045192301674899435,0.0,9.52707750979866e-05,0.0,9.047134733477469e-05,0.0,9.527066502458321e-05,0.0,7.036666800511913e-05,303.15,285.15,297.93796819851843,298.2965815739705,298.20208783319896,297.86844366949066,298.46460607726715,298.1539374704891,0.0,0.0,-0.0,-4.7192878471716604e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.747930696577583e-19,0.0,294.15,289.8593798200592,0.0008032975163635538,0.0,0.0004519258338611095,0.0,9.527136858234905e-05,0.0,9.047191122831781e-05,0.0,9.527125890481218e-05,0.0,7.036710635693805e-05,303.15,285.15,297.93772747823965,298.2958714306638,298.2016338501117,297.86804978436476,298.46369983278186,298.15339647523234,0.0,0.0,-0.0,-4.71934654393289e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.639621758046897e-19,0.0,294.15,289.8516082941683,0.0008033014764097858,0.0,0.00045192803117169683,0.0,9.527183140772358e-05,0.0,9.047235104304173e-05,0.0,9.527172212361972e-05,0.0,7.036744820443514e-05,303.15,285.15,297.9374907733196,298.2951835731265,298.2011833453672,297.867659155638,298.4628098503077,298.1528653395518,0.0,0.0,-0.0,-4.719392296955845e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.554227624905099e-19,0.0,294.15,289.8438538728455,0.0008033048164551445,0.0,0.0004519298798481982,0.0,9.52722207383175e-05,0.0,9.047272106428522e-05,0.0,9.527211184627862e-05,0.0,7.036773576891606e-05,303.15,285.15,297.93725632704604,298.2945082510986,298.2007347972931,297.8672703587184,298.46192901517924,298.1523397498671,0.0,0.0,-0.0,-4.7194307692039604e-08,299.55518130528327,299.484176924912,298.9444593132007,298.6740538877319,299.8552153192096,0.0,0.0,0.27331255083522965,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.554227624905099e-19,0.0,294.15,289.8438538728455,0.0008033048164551445,0.0,0.0004519298798481982,0.0,9.52722207383175e-05,0.0,9.047272106428522e-05,0.0,9.527211184627862e-05,0.0,7.036773576891606e-05,303.15,285.15,297.93725632704604,298.2945082510986,298.2007347972931,297.8672703587184,298.46192901517924,298.1523397498671,0.0,0.0,-0.0,-4.7194307692039604e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.325014376796134e-19,0.0,294.15,289.8361060547192,0.0008033102955561414,0.0,0.00045193293200147876,0.0,9.527286377677617e-05,0.0,9.047333201198512e-05,0.0,9.527275527593812e-05,0.0,7.036821072114737e-05,303.15,285.15,297.937020916917,298.2938253704149,298.2002856903755,297.8668829822799,298.4610469500502,298.1518123820075,0.0,0.0,-0.0,-4.719494377520142e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.243666501947492e-19,0.0,294.15,289.82836668080984,0.0008033135731718265,0.0,0.0004519347457089167,0.0,9.527324573676142e-05,0.0,9.047369503292992e-05,0.0,9.527313762670889e-05,0.0,7.03684928417015e-05,303.15,285.15,297.9367868849771,298.2931514761912,298.19983753895167,297.86649640534523,298.4601705874978,298.15128857859264,0.0,0.0,-0.0,-4.719532120268643e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.2033857492313805e-19,0.0,294.15,289.8206425594769,0.0008033146732979781,0.0,0.00045193533453843134,0.0,9.527336947913397e-05,0.0,9.047381284340975e-05,0.0,9.527326175886718e-05,0.0,7.036858424359113e-05,303.15,285.15,297.93655533960543,298.2924938230044,298.199391108797,297.86611126605925,298.4593045237692,298.15077121224715,0.0,0.0,-0.0,-4.719544280717912e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.909448682245795e-19,0.0,294.15,289.81294299407944,0.0008033141233033751,0.0,0.0004519349952728538,0.0,9.527329757004562e-05,0.0,9.047374485709394e-05,0.0,9.527319023770983e-05,0.0,7.036853113794918e-05,303.15,285.15,297.9363283601981,298.2918627927346,298.1989478253356,297.8657291717533,298.45845435992817,298.15026450198997,0.0,0.0,-0.0,-4.7195370576652274e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.814597957948904e-19,0.0,294.15,289.8052564321391,0.0008033129120809597,0.0,0.0004519342841359538,0.0,9.527314726713227e-05,0.0,9.047360242532745e-05,0.0,9.527304032172218e-05,0.0,7.03684201308793e-05,303.15,285.15,297.93610428492514,298.2912471608314,298.198506589078,297.8653489504654,298.45761281832415,298.1497639607248,0.0,0.0,-0.0,-4.719522068098076e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.77708532295876e-19,0.0,294.15,289.7976071541297,0.0008033091245209149,0.0,0.0004519321239423985,0.0,9.52726914888684e-05,0.0,9.047316990463912e-05,0.0,9.527258492761973e-05,0.0,7.03680835007128e-05,303.15,285.15,297.93589064511684,298.2906826237698,298.19807295655374,297.86497468237883,298.456798035567,298.1492837886772,0.0,0.0,-0.0,-4.719476814760016e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.503347789263329e-19,0.0,294.15,289.78996813519694,0.0008033052117174353,0.0,0.00045192989338891103,0.0,9.527222087875405e-05,0.0,9.047272329861096e-05,0.0,9.527211470081947e-05,0.0,7.036773591577865e-05,303.15,285.15,297.9356793510508,298.2901296864419,298.1976409854417,297.86460214568154,298.455989588806,298.1488083514844,0.0,0.0,-0.0,-4.7194300924188605e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.467843171689515e-19,0.0,294.15,289.78233121867044,0.0008033010254606463,0.0,0.0004519275090168193,0.0,9.527171784203092e-05,0.0,9.047224589937107e-05,0.0,9.527161204725587e-05,0.0,7.036736438065931e-05,303.15,285.15,297.93546759709045,298.2895747175005,298.1972085843487,297.8642301349968,298.4551806023061,298.1483323272485,0.0,0.0,-0.0,-4.7193801577712434e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.175154473030982e-19,0.0,294.15,289.774716603052,0.0008032945838057091,0.0,0.0004519238559996713,0.0,9.527094736163184e-05,0.0,9.047151452793906e-05,0.0,9.527084194845554e-05,0.0,7.036679531252769e-05,303.15,285.15,297.93526255196286,298.28905346574794,298.19678079423693,297.8638618286259,298.4543888706073,298.1478695022362,0.0,0.0,-0.0,-4.7193037277021536e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.026598810135079e-19,0.0,294.15,289.7671114347285,0.000803287382544712,0.0,0.00045191977572828126,0.0,9.527008681172416e-05,0.0,9.047069762378907e-05,0.0,9.526998177945684e-05,0.0,7.036615971935307e-05,303.15,285.15,297.9350604261987,298.28854627201025,298.1963550628843,297.86349518313,298.45360431318215,298.1474122514811,0.0,0.0,-0.0,-4.7192183751847447e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.85080951715513e-19,0.0,294.15,289.7595315504029,0.0008032785679899192,0.0,0.00045191478807887845,0.0,9.526903497779013e-05,0.0,9.04696990702405e-05,0.0,9.526893032454548e-05,0.0,7.03653828444186e-05,303.15,285.15,297.9348664933053,298.28807693473067,298.19593500053037,297.863133833721,298.4528390961089,298.1469702716792,0.0,0.0,-0.0,-4.719114073496214e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.742158189852603e-19,0.0,294.15,289.75196199113043,0.0008032690453208731,0.0,0.00045190940215068126,0.0,9.526789918278427e-05,0.0,9.046862078463671e-05,0.0,9.526779490779948e-05,0.0,7.036454395611053e-05,303.15,285.15,297.93467627992953,298.28762369182175,298.1955176117415,297.8627747372325,298.45208199249765,298.1465348626446,0.0,0.0,-0.0,-4.719001455274376e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.711564355071941e-19,0.0,294.15,289.7444137234397,0.0008032581212126567,0.0,0.0004519032279906854,0.0,9.52665972208562e-05,0.0,9.046738470168651e-05,0.0,9.526649332255824e-05,0.0,7.03635823374551e-05,303.15,285.15,297.93449373806794,298.287203639463,298.1951057373213,297.86242028654203,298.45134161984566,298.146113004248,0.0,0.0,-0.0,-4.718872377141816e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.488314751802423e-19,0.0,294.15,289.7368836994698,0.000803246440326131,0.0,0.0004518966282487651,0.0,9.526520554268234e-05,0.0,9.046606342092887e-05,0.0,9.526510201966275e-05,0.0,7.036255445466393e-05,303.15,285.15,297.9343175589546,298.28680977527,298.1946984345442,297.86207039215077,298.45061458641345,298.1457021494666,0.0,0.0,-0.0,-4.7187344133536426e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.416274206571884e-19,0.0,294.15,289.72936132221025,0.0008032342206717454,0.0,0.0004518897254750265,0.0,9.526374998241878e-05,0.0,9.046468147575482e-05,0.0,9.526364683411077e-05,0.0,7.036147938877008e-05,303.15,285.15,297.934144082702,298.2864266563288,298.1942930865606,297.86172252205387,298.44989305287686,298.1452958801044,0.0,0.0,-0.0,-4.718590123314884e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.387782798648994e-19,0.0,294.15,289.72186430190993,0.0008032203972472942,0.0,0.0004518819206751534,0.0,9.52621042663456e-05,0.0,9.046311895258107e-05,0.0,9.526200149088474e-05,0.0,7.036026387441376e-05,303.15,285.15,297.9339803477184,298.28608249235214,298.1938948866159,297.86138095416044,298.4491913123739,298.1449059986441,0.0,0.0,-0.0,-4.7184269986880546e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.17987504334545e-19,0.0,294.15,289.71438267489344,0.0008032058225941156,0.0,0.0004518736933864695,0.0,9.526036948584915e-05,0.0,9.046147185077368e-05,0.0,9.526026708206905e-05,0.0,7.035898257735943e-05,303.15,285.15,297.933822437178,298.2857609265435,298.1935009714066,297.86104350847586,298.4485011255591,298.1445257938326,0.0,0.0,-0.0,-4.718255054420685e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.152908754714767e-19,0.0,294.15,289.7069134544104,0.00080319065758744,0.0,0.0004518651340878566,0.0,9.52585647147164e-05,0.0,9.04597582834333e-05,0.0,9.52584626816717e-05,0.0,7.035764958544468e-05,303.15,285.15,297.93366911519234,298.2854563197092,298.19311044505616,297.8607097406529,298.44781969933524,298.1441530639892,0.0,0.0,-0.0,-4.7180761803613956e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0862517069080846e-19,0.0,294.15,289.6994644290738,0.0008031744045281601,0.0,0.0004518559628487451,0.0,9.525663094085795e-05,0.0,9.0457922210824e-05,0.0,9.525652927704996e-05,0.0,7.035622131253263e-05,303.15,285.15,297.9335237413558,298.2851813224947,298.1927258615985,297.8603814177582,298.44715357234406,298.1437931831103,0.0,0.0,-0.0,-4.7178845315159435e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0336972188624803e-19,0.0,294.15,289.69203143375796,0.0008031572878181193,0.0,0.0004518463058771061,0.0,9.525459477008741e-05,0.0,9.045598889870598e-05,0.0,9.525449347432234e-05,0.0,7.035471740959134e-05,303.15,285.15,297.93338467642565,298.2849298281158,298.19234599540016,297.86005741684966,298.44649958929494,298.1434435012173,0.0,0.0,-0.0,-4.717682744005563e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8926314984852525e-19,0.0,294.15,289.6846175360547,0.0008031395724712098,0.0,0.00045183631229467504,0.0,9.525248763929543e-05,0.0,9.045398820009257e-05,0.0,9.525238671009723e-05,0.0,7.035316109579664e-05,303.15,285.15,297.9332528812879,298.2847035403149,298.1919716049023,297.859739466804,298.44585882306694,298.1431052632752,0.0,0.0,-0.0,-4.717473932451811e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8301520800309577e-19,0.0,294.15,289.67721471975705,0.0008031212083847804,0.0,0.00045182595383955437,0.0,9.525030358988303e-05,0.0,9.04519144570649e-05,0.0,9.525020302643564e-05,0.0,7.035154797015809e-05,303.15,285.15,297.9331254105283,298.2844924620933,298.1916004815765,297.8594246037511,298.44522608025045,298.1427738076399,0.0,0.0,-0.0,-4.7172575069480275e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8054420144384558e-19,0.0,294.15,289.6698352022059,0.0008031017976634503,0.0,0.0004518150067698316,0.0,9.524799545535717e-05,0.0,9.044972287846606e-05,0.0,9.524789525592185e-05,0.0,7.034984319565006e-05,303.15,285.15,297.93300703077,298.28431335804635,298.1912362263783,297.85911622902626,298.4446102039139,298.142456609627,0.0,0.0,-0.0,-4.717028796538739e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.6251275040202775e-19,0.0,294.15,289.66247193897976,0.0008030819224877971,0.0,0.000451803798550706,0.0,9.524563226873314e-05,0.0,9.044747902009193e-05,0.0,9.524553243205526e-05,0.0,7.034809775983003e-05,303.15,285.15,297.93289487751724,298.2841550427061,298.19087670879037,297.85881302238084,298.4440053948097,298.1421490092409,0.0,0.0,-0.0,-4.7167946393683125e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.543929734130584e-19,0.0,294.15,289.6551150128224,0.0008030617054383763,0.0,0.00045179239805553923,0.0,9.524322854854692e-05,0.0,9.044519666969567e-05,0.0,9.524312907414719e-05,0.0,7.034632238605148e-05,303.15,285.15,297.9327851207059,298.2840045075519,298.19051901811895,297.8585119020895,298.44340476482193,298.14184506265764,0.0,0.0,-0.0,-4.7165564735885066e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.4199920725297986e-19,0.0,294.15,289.6477838249032,0.0008030404206267196,0.0,0.000451780397079559,0.0,9.524069824189368e-05,0.0,9.044279410824086e-05,0.0,9.524059912785056e-05,0.0,7.034445351590935e-05,303.15,285.15,297.9326852236943,298.28388747673813,298.1901687765315,297.85821815103674,298.44282201598094,298.14155632879636,0.0,0.0,-0.0,-4.716305777210862e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.2056492575199165e-19,0.0,294.15,289.64046343973666,0.000803018771036331,0.0,0.00045176819097965463,0.0,9.523812469353855e-05,0.0,9.044035048278232e-05,0.0,9.523802593902824e-05,0.0,7.034255270758051e-05,303.15,285.15,297.93258938543426,298.2837837794094,298.1898216049868,297.8579276200284,298.44224653894366,298.1412737857606,0.0,0.0,-0.0,-4.7160508051774065e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.184968145709016e-19,0.0,294.15,289.6331597003208,0.0008029965594098681,0.0,0.00045175566883271564,0.0,9.523548452002746e-05,0.0,9.043784358748821e-05,0.0,9.523538612378937e-05,0.0,7.034060269011852e-05,303.15,285.15,297.9324998179676,298.2837005997799,298.1894791735857,297.8576422005446,298.44168226181193,298.1410008107379,0.0,0.0,-0.0,-4.7157892421838624e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.1136293278841305e-19,0.0,294.15,289.62587556912837,0.0008029737575313678,0.0,0.00045174281478851735,0.0,9.523277438016581e-05,0.0,9.04352702493103e-05,0.0,9.523267634072091e-05,0.0,7.033860099572496e-05,303.15,285.15,297.93241734967626,298.2836403895072,298.1891420849082,297.857362113698,298.44113057637753,298.1407385028334,0.0,0.0,-0.0,-4.715520757956761e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.073584023035657e-19,0.0,294.15,289.61860787181416,0.0008029504609630377,0.0,0.0004517296825817292,0.0,9.523000560161567e-05,0.0,9.043264122545288e-05,0.0,9.522990791772057e-05,0.0,7.033655599097621e-05,303.15,285.15,297.9323408312892,298.283599430103,298.188809474063,297.8570864962203,298.44058944424495,298.1404851351841,0.0,0.0,-0.0,-4.7152464747886596e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.966095205500727e-19,0.0,294.15,289.61135900627846,0.0008029268415492044,0.0,0.0004517163689108385,0.0,9.522719856976081e-05,0.0,9.042997587420688e-05,0.0,9.522710123996207e-05,0.0,7.03344827324439e-05,303.15,285.15,297.93227103786984,298.2835785677519,298.1884820104922,297.85681697109464,298.4400595176388,298.1402416209695,0.0,0.0,-0.0,-4.7149684119260605e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.91848733314192e-19,0.0,294.15,289.60412223511764,0.0008029028538447894,0.0,0.0004517028481485719,0.0,9.522434788152903e-05,0.0,9.04272690651044e-05,0.0,9.522425090491594e-05,0.0,7.033237722944589e-05,303.15,285.15,297.9322052393449,298.2835700918984,298.1881575358862,297.85655048630326,298.4395365619941,298.1400039830854,0.0,0.0,-0.0,-4.71468603452802e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8996588344489283e-19,0.0,294.15,289.596911266445,0.0008028782836554391,0.0,0.0004516889999083253,0.0,9.522142815904781e-05,0.0,9.042449669790377e-05,0.0,9.522133153367612e-05,0.0,7.033022073795566e-05,303.15,285.15,297.9321479616368,298.2835880355317,298.1878394359894,297.8562904847306,298.43902847449516,298.13977887847676,0.0,0.0,-0.0,-4.714396830352434e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.76226334632176e-19,0.0,294.15,289.589713890616,0.0008028535038775238,0.0,0.00045167503387408964,0.0,9.52184836052651e-05,0.0,9.042170074948498e-05,0.0,9.521838733008376e-05,0.0,7.032804590613409e-05,303.15,285.15,297.9320952924622,298.2836193067101,298.1875248523745,297.85603473594176,298.43852793794485,298.1395604250867,0.0,0.0,-0.0,-4.714105176617932e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.717927115789033e-19,0.0,294.15,289.58252145095923,0.000802828555256775,0.0,0.000451660972894751,0.0,9.521551903632643e-05,0.0,9.041888579389283e-05,0.0,9.521542311095163e-05,0.0,7.032585629118046e-05,303.15,285.15,297.9320442634038,298.2836551473114,298.187211524652,297.8557806125265,298.4380300173211,298.13934431304295,0.0,0.0,-0.0,-4.713811550234247e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.700392522931236e-19,0.0,294.15,289.5753604670534,0.0008028030810899766,0.0,0.0004516466165147092,0.0,9.521249219582832e-05,0.0,9.041601170188806e-05,0.0,9.521239661789147e-05,0.0,7.032362068262763e-05,303.15,285.15,297.93200272078144,298.2837197843064,298.18690519340265,297.85553376806024,298.4375486341776,298.1391420201457,0.0,0.0,-0.0,-4.71351176810239e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.572438935972927e-19,0.0,294.15,289.56821260367957,0.0008027774154913286,0.0,0.00045163215254930575,0.0,9.520944267608206e-05,0.0,9.041311607234176e-05,0.0,9.520934744457696e-05,0.0,7.032136832324341e-05,303.15,285.15,297.9319652043918,298.2837961961682,298.1866018649307,297.8552903689001,298.43707404722846,298.1389455363239,0.0,0.0,-0.0,-4.713209750366176e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5558429540086587e-19,0.0,294.15,289.56107287506984,0.000802751596357182,0.0,0.0004516176022772156,0.0,9.52063749625063e-05,0.0,9.041020316500649e-05,0.0,9.520628007680205e-05,0.0,7.031910252594874e-05,303.15,285.15,297.93193028012126,298.28387958208697,298.18630051487696,297.855049671503,298.4366035336191,298.1387527164415,0.0,0.0,-0.0,-4.712905941213435e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5148199130428994e-19,0.0,294.15,289.5539597838823,0.0008027255477253631,0.0,0.000451602923113223,0.0,9.520328007902238e-05,0.0,9.040726445490981e-05,0.0,9.520318553710448e-05,0.0,7.031681666102047e-05,303.15,285.15,297.9319023147153,298.2839833829826,298.1860042216329,297.8548143522144,298.43614504673315,298.1385698636557,0.0,0.0,-0.0,-4.712599452563016e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.482476072639376e-19,0.0,294.15,289.5468659368069,0.000802699333280881,0.0,0.0004515881508249264,0.0,9.520016556530598e-05,0.0,9.040430710233816e-05,0.0,9.520007136571288e-05,0.0,7.031451629724619e-05,303.15,285.15,297.93187937671695,298.2841019325547,298.1857115817187,297.85458291835806,298.43569524860015,298.13839421158974,0.0,0.0,-0.0,-4.71229103093474e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.395659374085868e-19,0.0,294.15,289.5397805332708,0.0008026729815643217,0.0,0.00045157330138219197,0.0,9.51970347871877e-05,0.0,9.04013343041883e-05,0.0,9.519694092926217e-05,0.0,7.031220392062968e-05,303.15,285.15,297.93185919018686,298.28422731162044,298.1854210485746,297.854354720826,298.435249485659,298.13822235137343,0.0,0.0,-0.0,-4.711981009493317e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.245515057035876e-19,0.0,294.15,289.53270541982846,0.0008026465634646109,0.0,0.0004515584146788966,0.0,9.519389615489906e-05,0.0,9.0398354046915e-05,0.0,9.519380263784878e-05,0.0,7.030988574293709e-05,303.15,285.15,297.9318415642285,298.2843601125135,298.1851323528265,297.85412859808105,298.4348081168056,298.13805414889106,0.0,0.0,-0.0,-4.71167022097636e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2310282107726177e-19,0.0,294.15,289.5256470497312,0.0008026200558618719,0.0,0.0004515434777609835,0.0,9.519074693805897e-05,0.0,9.039536373730622e-05,0.0,9.519065376060586e-05,0.0,7.030755974751057e-05,303.15,285.15,297.93182814079785,298.2845050853025,298.18484667542606,297.85390589663416,298.43437394458107,298.1378919485484,0.0,0.0,-0.0,-4.711358395321073e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0912019021374252e-19,0.0,294.15,289.51860808896834,0.0008025935156764718,0.0,0.00045152852267165946,0.0,9.51875938919521e-05,0.0,9.039236979018783e-05,0.0,9.518750105261667e-05,0.0,7.030523092377717e-05,303.15,285.15,297.9318192116739,298.28466251084694,298.1845642244193,297.85368720951374,298.43394733902915,298.13773609909657,0.0,0.0,-0.0,-4.7110462013582204e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.04436191357031e-19,0.0,294.15,289.51157809081957,0.0008025669645778731,0.0,0.00045151356151700993,0.0,9.51844395678989e-05,0.0,9.038937462896245e-05,0.0,9.518434706598584e-05,0.0,7.030290115614589e-05,303.15,285.15,297.93181234149813,298.28482559231503,298.1842832510355,297.8534704007037,298.4335241763236,298.1375831523752,0.0,0.0,-0.0,-4.710733891439968e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0311727983802087e-19,0.0,294.15,289.5045754453284,0.0008025404951352011,0.0,0.0004514986465219712,0.0,9.51812949769088e-05,0.0,9.038638870888181e-05,0.0,9.518120281034158e-05,0.0,7.030057857728884e-05,303.15,285.15,297.93181094744295,298.28500384546675,298.1840061494491,297.85325807540033,298.433110250258,298.1374378536034,0.0,0.0,-0.0,-4.710422555814641e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9349290697082075e-19,0.0,294.15,289.4975871502929,0.0008025140250328765,0.0,0.0004514837312726346,0.0,9.517815033340499e-05,0.0,9.038340273808505e-05,0.0,9.517805850108836e-05,0.0,7.029825595962795e-05,303.15,285.15,297.9318124698108,298.2851898179726,298.183731124885,297.85304841876564,298.4327010781275,298.1372965819123,0.0,0.0,-0.0,-4.7101112255858467e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9224459559230907e-19,0.0,294.15,289.49060964219905,0.000802487578067215,0.0,0.00045146882912798926,0.0,9.517500845335566e-05,0.0,9.03804193908874e-05,0.0,9.517491695445756e-05,0.0,7.029593538303188e-05,303.15,285.15,297.93181623815894,298.28538129123837,298.18345771820333,297.85284116349544,298.4322953635354,298.1371583549263,0.0,0.0,-0.0,-4.70980017938117e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8915893733304088e-19,0.0,294.15,289.48365822871364,0.0008024613979821278,0.0,0.00045145407733383894,0.0,9.517189827093336e-05,0.0,9.037746614298911e-05,0.0,9.517180710347204e-05,0.0,7.029363821816359e-05,303.15,285.15,297.9318238655439,298.285582935328,298.1831870541172,297.8526372302105,298.4318960648215,298.13702543000426,0.0,0.0,-0.0,-4.709492281063771e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.867261084659443e-19,0.0,294.15,289.47672586051596,0.0008024354126883641,0.0,0.0004514394352781786,0.0,9.516881122412178e-05,0.0,9.037453486410259e-05,0.0,9.516872038664553e-05,0.0,7.029135814115547e-05,303.15,285.15,297.93183430946226,298.285792002572,298.1829183917809,297.8524357215252,298.4315014488527,298.1368963748386,0.0,0.0,-0.0,-4.7091866828362044e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8019595719905945e-19,0.0,294.15,289.4698019511464,0.0008024092497201373,0.0,0.00045142469333513894,0.0,9.516570312051721e-05,0.0,9.037158358868342e-05,0.0,9.516561261238954e-05,0.0,7.028906251166168e-05,303.15,285.15,297.9318467133022,298.28600528055796,298.1826511126543,297.85223671880976,298.43110955889307,298.1367698768435,0.0,0.0,-0.0,-4.708879010879313e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.773036878902401e-19,0.0,294.15,289.4628885624757,0.0008023834046008344,0.0,0.00045141013029316625,0.0,9.516263273218336e-05,0.0,9.036866812795478e-05,0.0,9.516254255257384e-05,0.0,7.02867947385251e-05,303.15,285.15,297.9318603452521,298.2862216314541,298.18238472061086,297.85203889852585,298.4307196279472,298.13664504475804,0.0,0.0,-0.0,-4.708575081461404e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.761598205800092e-19,0.0,294.15,289.45599884427713,0.000802357973669802,0.0,0.000451395800453966,0.0,9.515961150753257e-05,0.0,9.03657993528498e-05,0.0,9.515952165463389e-05,0.0,7.028456327748853e-05,303.15,285.15,297.9318767390832,298.2864448922174,298.18212032367074,297.85184373671694,298.4303341018946,298.1365239587166,0.0,0.0,-0.0,-4.7082760273788685e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6781278186999333e-19,0.0,294.15,289.44912425929857,0.0008023326485890458,0.0,0.00045138153028453573,0.0,9.515660286311522e-05,0.0,9.036294252335086e-05,0.0,9.515651333578035e-05,0.0,7.028234110815126e-05,303.15,285.15,297.93189511268343,298.28667256644593,298.1818573419375,297.851650943999,298.429951498956,298.1364054928044,0.0,0.0,-0.0,-4.707978227959041e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
