,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6511927106001436e-19,0.0,294.15,289.44225535147683,0.0008023074734685451,0.0,0.00045136734452643065,0.0,9.515361201404836e-05,0.0,9.036010259239539e-05,0.0,9.515352281182282e-05,0.0,7.0280132082392e-05,303.15,285.15,297.9319141843493,298.2869016812056,298.1815948646576,297.8514590841879,298.4295698734031,298.1362879375607,0.0,0.0,-0.0,-4.707682198922448e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6405401100421886e-19,0.0,294.15,289.43541687538266,0.0008022829943565968,0.0,0.0004513535505686514,0.0,9.515070376339474e-05,0.0,9.03573410970986e-05,0.0,9.51506148839629e-05,0.0,7.027798406350242e-05,303.15,285.15,297.93193549072697,298.28713572652475,298.1813341434291,297.85126990440097,298.4291914656029,298.13617334613696,0.0,0.0,-0.0,-4.707394352647234e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.562805858504186e-19,0.0,294.15,289.428591251496,0.0008022586571576754,0.0,0.00045133983654964107,0.0,9.51478123657435e-05,0.0,9.035459560506684e-05,0.0,9.514772380813172e-05,0.0,7.027584849216741e-05,303.15,285.15,297.9319578897688,298.28737198494713,298.18107424685746,297.8510822025333,298.4288145640361,298.1360601776286,0.0,0.0,-0.0,-4.7071081829360996e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5527234820175394e-19,0.0,294.15,289.4217736692622,0.0008022344750040884,0.0,0.0004513262098207352,0.0,9.514493937049432e-05,0.0,9.03518675879169e-05,0.0,9.514485113407695e-05,0.0,7.027372651277396e-05,303.15,285.15,297.93198117634313,298.28760980597656,298.1808149794649,297.8508959009493,298.42843880566363,298.13594813367945,0.0,0.0,-0.0,-4.706823842836839e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4648593721025562e-19,0.0,294.15,289.4149753219734,0.000802210890544684,0.0,0.00045131291949457097,0.0,9.514213729436399e-05,0.0,9.034920691613142e-05,0.0,9.514204937766017e-05,0.0,7.027165691397645e-05,303.15,285.15,297.9320054259329,298.2878491485852,298.18055655320524,297.8507112119512,298.42806400283285,298.13583726850146,0.0,0.0,-0.0,-4.706546528293011e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4228097760555184e-19,0.0,294.15,289.4081857802149,0.0008021875852680972,0.0,0.00045129978630128976,0.0,9.513936834437381e-05,0.0,9.034657770119728e-05,0.0,9.513928074669554e-05,0.0,7.026961178202218e-05,303.15,285.15,297.9320300938424,298.2880891355778,298.18029850082337,297.8505272417191,298.4276896047329,298.1357269153391,0.0,0.0,-0.0,-4.706272499430131e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3730515331511007e-19,0.0,294.15,289.40142113344456,0.0008021649709475166,0.0,0.0004512870420205418,0.0,9.513668138359483e-05,0.0,9.034402634373515e-05,0.0,9.513659410304801e-05,0.0,7.026762720698974e-05,303.15,285.15,297.9320555457401,298.2883292945272,298.1800413087375,297.85034560884,298.427315431936,298.13561743795617,0.0,0.0,-0.0,-4.7060065904054236e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3422971052552948e-19,0.0,294.15,289.3946660269477,0.0008021426934472358,0.0,0.00045127448730311007,0.0,9.513403438572307e-05,0.0,9.034151293544361e-05,0.0,9.51339474215678e-05,0.0,7.026567214841256e-05,303.15,285.15,297.93208095009004,298.28856879370693,298.17978426308605,297.85016449180654,298.4269407889771,298.13550785753336,0.0,0.0,-0.0,-4.7057446425879814e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3336373317469763e-19,0.0,294.15,289.38793250967217,0.0008021211575155184,0.0,0.0004512623499452032,0.0,9.51314753737764e-05,0.0,9.033908307943839e-05,0.0,9.51313887243637e-05,0.0,7.026378207591357e-05,303.15,285.15,297.9321062450014,298.2888067963034,298.17952754761006,297.84998453992347,298.4265650786901,298.13539804150577,0.0,0.0,-0.0,-4.705491406640539e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2704451554802078e-19,0.0,294.15,289.3812155246426,0.0008020998997080547,0.0,0.0004512503691815139,0.0,9.512894937496028e-05,0.0,9.033668457254416e-05,0.0,9.512886303905473e-05,0.0,7.026191638678065e-05,303.15,285.15,297.9321316179186,298.2890437034073,298.1792711470664,297.8498059758819,298.4261887740064,298.1352882436562,0.0,0.0,-0.0,-4.705241443629369e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2500536351106667e-19,0.0,294.15,289.37450504500094,0.0008020789499866653,0.0,0.00045123856179265473,0.0,9.512645992610547e-05,0.0,9.03343207739775e-05,0.0,9.512637390319059e-05,0.0,7.026007769331635e-05,303.15,285.15,297.9321569669044,298.2892799808425,298.17901484231345,297.84962798284533,298.4258121077473,298.13517837613057,0.0,0.0,-0.0,-4.70499510296292e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2419889664833364e-19,0.0,294.15,289.3678202346712,0.00080205913175142,0.0,0.00045122739115365526,0.0,9.5124104713547e-05,0.0,9.033208444792146e-05,0.0,9.512401900165475e-05,0.0,7.02583381462917e-05,303.15,285.15,297.93218112376866,298.28951146435,298.1787584203576,297.84945095942646,298.425431930932,298.135066779767,0.0,0.0,-0.0,-4.704762047757563e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1831393948471047e-19,0.0,294.15,289.36114947928394,0.0008020397434341457,0.0,0.00045121646248582275,0.0,9.512180051240844e-05,0.0,9.032989656272014e-05,0.0,9.512171511047496e-05,0.0,7.025663627611102e-05,303.15,285.15,297.93220471385524,298.28974038726085,298.1785019624732,297.84927470039173,298.42504998928234,298.1349543506527,0.0,0.0,-0.0,-4.7045340444769455e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.175506420635932e-19,0.0,294.15,289.3544894278276,0.0008020207327853543,0.0,0.00045120574636948395,0.0,9.511954112043317e-05,0.0,9.032775122875024e-05,0.0,9.511945602763951e-05,0.0,7.02549675018126e-05,303.15,285.15,297.93222797781357,298.2899674373645,298.17824551120674,297.8490993123861,298.4246668963906,298.1348414270323,0.0,0.0,-0.0,-4.704310479195137e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.156638732394905e-19,0.0,294.15,289.34784766801914,0.0008020026650210124,0.0,0.0004511955608418288,0.0,9.511739358417655e-05,0.0,9.032571211458524e-05,0.0,9.511730879911305e-05,0.0,7.02533813437443e-05,303.15,285.15,297.9322496505704,298.29018900729915,298.17798864951953,297.8489243684786,298.4242796665146,298.13472626847647,0.0,0.0,-0.0,-4.7040979834461444e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1417628606193196e-19,0.0,294.15,289.3412209181606,0.0008019853709637327,0.0,0.0004511858107018912,0.0,9.511533783390849e-05,0.0,9.032376016171856e-05,0.0,9.511525335541686e-05,0.0,7.025186297847589e-05,303.15,285.15,297.93227001760096,298.2904060802188,298.1777314510823,297.8487497890128,298.4238890419335,298.1346092759697,0.0,0.0,-0.0,-4.7038945713226723e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1018333389685472e-19,0.0,294.15,289.33461284652856,0.0008019685848259595,0.0,0.00045117634644808687,0.0,9.511334235317497e-05,0.0,9.032186544118434e-05,0.0,9.511325817986596e-05,0.0,7.025038912805817e-05,303.15,285.15,297.93228897963905,298.2906177516913,298.1774738912299,297.8485762862946,298.4234947286047,298.1344903274919,0.0,0.0,-0.0,-4.703697125082868e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0841481544656996e-19,0.0,294.15,289.32801522786554,0.000801952556265933,0.0,0.0004511673084733916,0.0,9.511143673789684e-05,0.0,9.032005605842062e-05,0.0,9.511135286894403e-05,0.0,7.024898165194638e-05,303.15,285.15,297.9323065679565,298.2908251979208,298.17721590149176,297.84840286524735,298.42309708527847,298.134369523579,0.0,0.0,-0.0,-4.703508571396669e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0771538180923458e-19,0.0,294.15,289.3214390304003,0.00080193775115755,0.0,0.00045115895895118664,0.0,9.510967625811174e-05,0.0,9.031838449855859e-05,0.0,9.510959269187044e-05,0.0,7.024768137238888e-05,303.15,285.15,297.93232134023134,298.2910239840462,298.1769570308348,297.84822961076395,298.4226926157444,298.1342449163241,0.0,0.0,-0.0,-4.703334376360742e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0261146844995947e-19,0.0,294.15,289.3148781582365,0.0008019233243119438,0.0,0.00045115082234605084,0.0,9.510796066486695e-05,0.0,9.031675556316758e-05,0.0,9.510787740020881e-05,0.0,7.024641424585911e-05,303.15,285.15,297.9323343743211,298.29121683038255,298.17669761005595,297.8480569404689,298.4222838979318,298.13411793063204,0.0,0.0,-0.0,-4.70316462421867e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0031311552471659e-19,0.0,294.15,289.3083235713531,0.0008019094281263827,0.0,0.0004511429843289307,0.0,9.51063080179801e-05,0.0,9.031518640276816e-05,0.0,9.510622505439806e-05,0.0,7.024519361128671e-05,303.15,285.15,297.9323466307494,298.2914071080501,298.1764379372919,297.8478845351199,298.4218732808223,298.13398989840675,0.0,0.0,-0.0,-4.703001100680935e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.680498362066435e-20,0.0,294.15,289.30179277961673,0.0008018973200885465,0.0,0.00045113615247010516,0.0,9.51048674829055e-05,0.0,9.031381866743721e-05,0.0,9.51047848185403e-05,0.0,7.024412964174631e-05,303.15,285.15,297.93235510882596,298.29158640223005,298.1761770229946,297.84771226498424,298.4214534724848,298.13385685430393,0.0,0.0,-0.0,-4.7028585580471904e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.073787812562434e-20,0.0,294.15,289.29527266193116,0.000801886087024795,0.0,0.0004511298129361418,0.0,9.51035307365208e-05,0.0,9.031254949170447e-05,0.0,9.510344837052979e-05,0.0,7.024314233016514e-05,303.15,285.15,297.9323615606919,298.2917604543039,298.17591544010196,297.84754005715354,298.4210289208205,298.13372128661433,0.0,0.0,-0.0,-4.7027262822155284e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.015248650843547e-20,0.0,294.15,289.2887674030313,0.0008018760428642536,0.0,0.00045112414236902674,0.0,9.510233501734888e-05,0.0,9.031141423792172e-05,0.0,9.51022529485661e-05,0.0,7.024225918078405e-05,303.15,285.15,297.9323652851037,298.2919270531943,298.1756529619811,297.847368105223,298.42059785868616,298.1335822528377,0.0,0.0,-0.0,-4.7026079555821335e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.87054769645196e-20,0.0,294.15,289.2822896704189,0.0008018684673068019,0.0,0.00045111986079764837,0.0,9.510143211690874e-05,0.0,9.031055705021605e-05,0.0,9.510135034317215e-05,0.0,7.024159230628585e-05,303.15,285.15,297.932362335242,298.2920799735398,298.1753880715659,297.84719514082866,298.420152542927,298.13343561282073,0.0,0.0,-0.0,-4.702518589305864e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.756460967021409e-20,0.0,294.15,289.2758286279977,0.0008018623885533751,0.0,0.00045111642142504145,0.0,9.510070676314521e-05,0.0,9.030986846411401e-05,0.0,9.510062528314339e-05,0.0,7.024105656713697e-05,303.15,285.15,297.9323553385311,298.2922246000268,298.17512171857504,297.84702156258334,298.4196985848337,298.13328436091,0.0,0.0,-0.0,-4.702446782573587e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.450231617805084e-20,0.0,294.15,289.2693728899412,0.0008018551960505239,0.0,0.0004511123555116258,0.0,9.509984932750701e-05,0.0,9.030905444966287e-05,0.0,9.509976814097383e-05,0.0,7.024042327276142e-05,303.15,285.15,297.93234832159413,298.29236866150296,298.1748553639372,297.8468488420298,298.4192448088586,298.13313319958456,0.0,0.0,-0.0,-4.702361914414261e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.341550697393414e-20,0.0,294.15,289.26292488203416,0.0008018502980761935,0.0,0.00045110958052212136,0.0,9.509926403451965e-05,0.0,9.030849886785935e-05,0.0,9.509918314068453e-05,0.0,7.023999098200795e-05,303.15,285.15,297.9323391695595,298.2925078640709,298.17458827324725,297.8466759798788,298.4187857475505,298.1329794068614,0.0,0.0,-0.0,-4.702303960157348e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.287735532729221e-20,0.0,294.15,289.2564908862311,0.0008018477628185967,0.0,0.00045110813486230923,0.0,9.509895898100968e-05,0.0,9.030820940730668e-05,0.0,9.509887837866393e-05,0.0,7.023976567515806e-05,303.15,285.15,297.9323261507962,298.29263826092284,298.17431985311066,297.84650286555654,298.4183171079,298.13282084765723,0.0,0.0,-0.0,-4.702273720138333e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.895035034498157e-20,0.0,294.15,289.2500791267867,0.0008018470973595594,0.0,0.00045110774128053177,0.0,9.50988757195923e-05,0.0,9.030813056455819e-05,0.0,9.509879540701546e-05,0.0,7.023970418316443e-05,303.15,285.15,297.93230682260076,298.2927541732268,298.1740491444733,297.8463292226181,298.41783394355406,298.1326546612947,0.0,0.0,-0.0,-4.702265414203394e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.743215256926671e-20,0.0,294.15,289.2436793337356,0.0008018472948867232,0.0,0.0004511078332859245,0.0,9.509889482654556e-05,0.0,9.030814893258796e-05,0.0,9.509881480282993e-05,0.0,7.023971830008599e-05,303.15,285.15,297.9322838352037,298.2928616504769,298.17377703583253,297.846155046657,298.41734269913223,298.1324840534605,0.0,0.0,-0.0,-4.702267231962668e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.693260228275702e-20,0.0,294.15,289.23730962137506,0.0008018504543538023,0.0,0.00045110959184450444,0.0,9.509926526477827e-05,0.0,9.030850093148128e-05,0.0,9.509918552757555e-05,0.0,7.023999190905571e-05,303.15,285.15,297.93225057837145,298.292945423714,298.1735007973723,297.84597848286,298.4168291534177,298.1323008871471,0.0,0.0,-0.0,-4.702303794410366e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.328727948893203e-20,0.0,294.15,289.2309502986623,0.0008018539650913565,0.0,0.0004511115480948389,0.0,9.509967737949205e-05,0.0,9.030889250679338e-05,0.0,9.50995979280584e-05,0.0,7.02402963001205e-05,303.15,285.15,297.9322141051785,298.2930219392557,298.1732232802977,297.84580141137644,298.4163089015896,298.1321139275396,0.0,0.0,-0.0,-4.7023444787135336e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.281446967735586e-20,0.0,294.15,289.2245950398817,0.0008018579263491166,0.0,0.000451113757829861,0.0,9.510014293207016e-05,0.0,9.030933482774384e-05,0.0,9.510006376608233e-05,0.0,7.024064016020458e-05,303.15,285.15,297.9321769021221,298.2930971049404,298.1729454967545,297.8456246482608,298.41578762294495,298.13192635500457,0.0,0.0,-0.0,-4.702390447942697e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.164574725339423e-20,0.0,294.15,289.21825427516023,0.0008018642835542754,0.0,0.0004511173155903161,0.0,9.51008926654188e-05,0.0,9.031004701268317e-05,0.0,9.510081378365608e-05,0.0,7.024119391521773e-05,303.15,285.15,297.9321342843917,298.29315830219144,298.17266557184416,297.8454469442737,298.415252929617,298.1317316064636,0.0,0.0,-0.0,-4.702464521602077e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.072429017301383e-20,0.0,294.15,289.21192435376787,0.0008018724332016437,0.0,0.0004511218818275066,0.0,9.51018549983851e-05,0.0,9.03109610866574e-05,0.0,9.510177639993734e-05,0.0,7.024190469556936e-05,303.15,285.15,297.9320876158372,298.2932090493462,298.17238404498914,297.8452685364281,298.4147082005842,298.131531489437,0.0,0.0,-0.0,-4.702559621214727e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.759152260585183e-20,0.0,294.15,289.20560985777456,0.0008018821862698658,0.0,0.0004511273502320011,0.0,9.510300751998606e-05,0.0,9.031205576743039e-05,0.0,9.510292920365282e-05,0.0,7.024275594857924e-05,303.15,285.15,297.93203500899637,298.2932440900344,298.1721001481013,297.84508929005096,298.41414872521415,298.1313234524794,0.0,0.0,-0.0,-4.702673531109002e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.438881126224149e-20,0.0,294.15,289.1993088288863,0.0008018931309010872,0.0,0.0004511334890846422,0.0,9.51043013809324e-05,0.0,9.031328466667223e-05,0.0,9.510422334569013e-05,0.0,7.024371159433155e-05,303.15,285.15,297.93197696101174,298.29326467115874,298.17181401087214,297.8449090740801,298.4135757689419,298.1311080972129,0.0,0.0,-0.0,-4.702801420816775e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.335532646302695e-20,0.0,294.15,289.1930243459303,0.0008019056702210725,0.0,0.00045114052519881965,0.0,9.510578439638757e-05,0.0,9.03146931906297e-05,0.0,9.510570664096837e-05,0.0,7.024480694893923e-05,303.15,285.15,297.9319119637256,298.29326702508735,298.17152489790425,297.84472720724926,298.41298600360915,298.13088341951516,0.0,0.0,-0.0,-4.7029480198691494e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.977023263755455e-20,0.0,294.15,289.1867540098895,0.0008019194914215387,0.0,0.0004511482825763538,0.0,9.510741946367791e-05,0.0,9.031624610585809e-05,0.0,9.510734198700991e-05,0.0,7.024601460849701e-05,303.15,285.15,297.93184088303445,298.29325328379275,298.1712331339113,297.8445438994118,298.41238160491827,298.13065056101374,0.0,0.0,-0.0,-4.7031096595858585e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.938462748713422e-20,0.0,294.15,289.180499141228,0.000801934811788114,0.0,0.0004511568834675406,0.0,9.510923235470414e-05,0.0,9.03179678858953e-05,0.0,9.510915515560901e-05,0.0,7.024735360804128e-05,303.15,285.15,297.93176291964727,298.2932210223272,298.17093828413874,297.8443588987617,298.4117605317627,298.13040833132754,0.0,0.0,-0.0,-4.7032888896904215e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.843146328652472e-20,0.0,294.15,289.17425642339845,0.0008019513825882037,0.0,0.00045116618791615494,0.0,9.511119356480404e-05,0.0,9.031983051259456e-05,0.0,9.511111664235413e-05,0.0,7.024880215553311e-05,303.15,285.15,297.9316793535021,298.2931735157256,298.1706408638485,297.844172329424,298.41112572693726,298.1301583578876,0.0,0.0,-0.0,-4.703482792959749e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.566278604599601e-20,0.0,294.15,289.16802880290913,0.0008019694363841524,0.0,0.0004511763267781383,0.0,9.51133306801612e-05,0.0,9.032186018229385e-05,0.0,9.511325403321044e-05,0.0,7.025038062603014e-05,303.15,285.15,297.93158871582233,298.29310663736544,298.1703401684538,297.84398373338286,298.41047352158006,298.1298985553209,0.0,0.0,-0.0,-4.7036940988317216e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.47693599657074e-20,0.0,294.15,289.1618182277789,0.0008019889044393074,0.0,0.00045118726139592533,0.0,9.511563555142834e-05,0.0,9.032404915608287e-05,0.0,9.511555917871033e-05,0.0,7.025208300045036e-05,303.15,285.15,297.93148988930056,298.2930171215934,298.17003557396816,297.8437927822474,298.4098012518391,298.12962732378975,0.0,0.0,-0.0,-4.703922002452197e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.406495507828524e-20,0.0,294.15,289.155619756411,0.000802009552092621,0.0,0.00045119885971892164,0.0,9.511808034043624e-05,0.0,9.032637099843925e-05,0.0,9.511800424104192e-05,0.0,7.025388871762254e-05,303.15,285.15,297.93138503355016,298.2929107627925,298.16972802932844,297.843599898282,298.4091140507822,298.12934755494706,0.0,0.0,-0.0,-4.7041637514012215e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.302529794965547e-20,0.0,294.15,289.14943520499696,0.0008020317436255235,0.0,0.00045121132669849066,0.0,9.512070825348659e-05,0.0,9.032886673899319e-05,0.0,9.512063242635306e-05,0.0,7.02558296895714e-05,303.15,285.15,297.93127306556,298.29278493309084,298.16941696581154,297.8434045877624,298.4084090938335,298.12905772921164,0.0,0.0,-0.0,-4.7044236205394865e-08,299.19113069723056,299.1939465908526,298.7023537660366,298.71001051972684,299.4820591989201,0.0,0.0,0.27331255083522965,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.302529794965547e-20,0.0,294.15,289.14943520499696,0.0008020317436255235,0.0,0.00045121132669849066,0.0,9.512070825348659e-05,0.0,9.032886673899319e-05,0.0,9.512063242635306e-05,0.0,7.02558296895714e-05,303.15,285.15,297.93127306556,298.29278493309084,298.16941696581154,297.8434045877624,298.4084090938335,298.12905772921164,0.0,0.0,-0.0,-4.7044236205394865e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.0676516035416216e-20,0.0,294.15,289.14326974219404,0.0008020562651005189,0.0,0.00045122510459611967,0.0,9.512361252489641e-05,0.0,9.033162491498564e-05,0.0,9.512353696854523e-05,0.0,7.025797477883911e-05,303.15,285.15,297.93115102930904,298.29263632543166,298.16910087050053,297.84320581138616,298.407679500735,298.1287547074725,0.0,0.0,-0.0,-4.7047108340291535e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.034957861646535e-20,0.0,294.15,289.1371166684512,0.0008020836301193473,0.0,0.00045124048231140706,0.0,9.512685405768166e-05,0.0,9.03347033617058e-05,0.0,9.512677877103744e-05,0.0,7.026036896819203e-05,303.15,285.15,297.93102204678684,298.2924800116936,298.16878129589554,297.8430043776313,298.406933417735,298.1284442299485,0.0,0.0,-0.0,-4.7050314189059364e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.970201784016103e-20,0.0,294.15,289.1309770484219,0.0008021146340914243,0.0,0.00045125790733681917,0.0,9.513052718863642e-05,0.0,9.033819166354609e-05,0.0,9.513045217048284e-05,0.0,7.026308193446251e-05,303.15,285.15,297.9308850718721,298.2923245081447,298.16845772527955,297.84279954171313,298.4061686328024,298.1281270959624,0.0,0.0,-0.0,-4.705394710910564e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.6889525075621865e-20,0.0,294.15,289.12485379135705,0.0008021492920547884,0.0,0.0004512773881516329,0.0,9.513463370548208e-05,0.0,9.034209151802253e-05,0.0,9.513455895441226e-05,0.0,7.026611499805243e-05,303.15,285.15,297.9307384192645,298.29217129227493,298.16812926281324,297.842590619583,298.4053814297766,298.12780220474247,0.0,0.0,-0.0,-4.705800891885202e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.658701927010552e-20,0.0,294.15,289.11874765463523,0.0008021883487801136,0.0,0.0004512993437574268,0.0,9.513926193877185e-05,0.0,9.034648680587768e-05,0.0,9.5139187453266e-05,0.0,7.026953339960557e-05,303.15,285.15,297.9305813485944,298.29203211017807,298.167795364031,297.84237679205063,298.40457100987396,298.1274713249456,0.0,0.0,-0.0,-4.7062587063340495e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5987849878956176e-20,0.0,294.15,289.1126519491258,0.0008022305206565699,0.0,0.00045132305196892195,0.0,9.514425964282324e-05,0.0,9.035123295136777e-05,0.0,9.514418542192877e-05,0.0,7.027322469098874e-05,303.15,285.15,297.9304178139592,298.291904532203,298.1674580713543,297.8421597681273,298.4037464042536,298.1271373179795,0.0,0.0,-0.0,-4.7067530985110975e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.380879246469354e-20,0.0,294.15,289.10657131899853,0.0008022777337404766,0.0,0.0004513495963875778,0.0,9.514985525399632e-05,0.0,9.035654688281379e-05,0.0,9.514978129627978e-05,0.0,7.027735759451118e-05,303.15,285.15,297.9302447262835,298.29179919457437,298.1671157382184,297.84193782346745,298.4029012299477,298.12679974249835,0.0,0.0,-0.0,-4.7073066770021825e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.3105631151467755e-20,0.0,294.15,289.1005066943283,0.0008023299181998572,0.0,0.00045137893773277045,0.0,9.51560404915245e-05,0.0,9.036242073656154e-05,0.0,9.515596679550331e-05,0.0,7.028192599402622e-05,303.15,285.15,297.93006158785875,298.2917188726265,298.16676800986033,297.8417107600608,298.40203476050175,298.1264587981816,0.0,0.0,-0.0,-4.707918632850006e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0666408741740257e-20,0.0,294.15,289.0944556334821,0.0008023866481809016,0.0,0.00045141083640891816,0.0,9.516276484564645e-05,0.0,9.036880654747971e-05,0.0,9.516269141004462e-05,0.0,7.028689258319952e-05,303.15,285.15,297.92986979920556,298.2916644180385,298.1664155721408,297.8414789686503,298.4011507843122,298.1261159084695,0.0,0.0,-0.0,-4.708583978988663e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.014338606830525e-20,0.0,294.15,289.08841941988806,0.0008024492908379495,0.0,0.0004514460615650388,0.0,9.517019046218724e-05,0.0,9.037585829300836e-05,0.0,9.517011728552527e-05,0.0,7.029237712238162e-05,303.15,285.15,297.9296683632064,298.2916425698373,298.16605786814523,297.841241624461,298.40024830919907,298.1257717469698,0.0,0.0,-0.0,-4.7093187737816506e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8365214840241993e-20,0.0,294.15,289.08239836417357,0.0008025176356886075,0.0,0.0004514844947886041,0.0,9.517829237839355e-05,0.0,9.038355226791733e-05,0.0,9.517821945919732e-05,0.0,7.029836117416803e-05,303.15,285.15,297.92945705902787,298.2916561096664,298.1656947483544,297.8409987578063,298.3993274056868,298.1254268161084,0.0,0.0,-0.0,-4.710120562771767e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.811770326488827e-20,0.0,294.15,289.0763895802234,0.0008025919193203026,0.0,0.0004515262691607724,0.0,9.518709864915758e-05,0.0,9.039191511394614e-05,0.0,9.51870259861277e-05,0.0,7.030486545980935e-05,303.15,285.15,297.92923750288384,298.29170168439026,298.16532715340105,297.84075120727186,298.3983918804948,298.12508188568836,0.0,0.0,-0.0,-4.7109921400097304e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.762746024408418e-20,0.0,294.15,289.07039314104884,0.0008026728740432111,0.0,0.0004515717966686508,0.0,9.519669612625136e-05,0.0,9.040102930758837e-05,0.0,9.51966237180239e-05,0.0,7.031195412772725e-05,303.15,285.15,297.92900924639093,298.2917834031457,298.16495494213433,297.84049866092886,298.3974420109416,298.1247376527083,0.0,0.0,-0.0,-4.711942122672016e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.584454592126729e-20,0.0,294.15,289.0644126884174,0.0008027610534130193,0.0,0.0004516213887582953,0.0,9.520715046643346e-05,0.0,9.041095719787176e-05,0.0,9.520707831136234e-05,0.0,7.031967567177542e-05,303.15,285.15,297.92876985572906,298.2919116954239,298.16457674360123,297.84023975385367,298.3964739153748,298.12439439279655,0.0,0.0,-0.0,-4.7129770348402874e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.5269216254230866e-20,0.0,294.15,289.0584489426085,0.000802858051496542,0.0,0.0004516759422325931,0.0,9.52186507264378e-05,0.0,9.042187831750336e-05,0.0,9.521857882269534e-05,0.0,7.032816972861023e-05,303.15,285.15,297.92851843137487,298.2920935576102,298.1641920826905,297.83997387166954,298.3954881157146,298.12405321181194,0.0,0.0,-0.0,-4.714115624303917e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.470312102488265e-20,0.0,294.15,289.0524948003146,0.0008029607053433856,0.0,0.0004517336776150838,0.0,9.52308217710282e-05,0.0,9.04334364295742e-05,0.0,9.523075011754308e-05,0.0,7.033715922463685e-05,303.15,285.15,297.9282599300279,298.29230760312606,298.16380365761484,297.83970386620285,298.39449233336484,298.1237134780674,0.0,0.0,-0.0,-4.715320778843542e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.305877162897997e-20,0.0,294.15,289.0465550020522,0.0008030732726590705,0.0,0.0004517969902589684,0.0,9.524416856939821e-05,0.0,9.044611106451618e-05,0.0,9.524409716441566e-05,0.0,7.034701712836964e-05,303.15,285.15,297.9279900750355,298.29257557966895,298.1634094018699,297.83942734870936,298.3934821499661,298.12337691105,0.0,0.0,-0.0,-4.716642537872532e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.252815555936338e-20,0.0,294.15,289.0406301226315,0.0008031952198210632,0.0,0.00045186557995957285,0.0,9.525862783486725e-05,0.0,9.045984212378142e-05,0.0,9.52585566766517e-05,0.0,7.035769669648229e-05,303.15,285.15,297.927708547808,298.2928990287322,298.16300905910293,297.83914427811294,298.39245716209564,298.1230436151704,0.0,0.0,-0.0,-4.7180746812362204e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.210980135969425e-20,0.0,294.15,289.0347162983765,0.0008033254807968775,0.0,0.00045193884695693236,0.0,9.527407313065391e-05,0.0,9.047450954021962e-05,0.0,9.527400221782596e-05,0.0,7.036910454320474e-05,303.15,285.15,297.9274176985839,298.29326835654564,298.16260399624775,297.8388559665947,298.39142174487137,298.12271355256865,0.0,0.0,-0.0,-4.719604732357917e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.139058686058579e-20,0.0,294.15,289.02881522277204,0.0008034663748119593,0.0,0.0004520180960236987,0.0,9.529077951842232e-05,0.0,9.049037451880278e-05,0.0,9.529070884929545e-05,0.0,7.038144382813969e-05,303.15,285.15,297.92711563435023,298.29369369082156,298.1621933464124,297.8385613482724,298.3903745729395,298.1223877185592,0.0,0.0,-0.0,-4.7212599951840683e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.000012522158657e-20,0.0,294.15,289.02293085979073,0.0008036183874841344,0.0,0.0004521036003878921,0.0,9.530880459813148e-05,0.0,9.050749175761905e-05,0.0,9.5308734170727e-05,0.0,7.039475709441567e-05,303.15,285.15,297.92679872995177,298.2941940247882,298.1617751778639,297.8382584128932,298.38931250697556,298.12206777049454,0.0,0.0,-0.0,-4.723046244225359e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9614284765488604e-20,0.0,294.15,289.0170575090678,0.0008037803440920245,0.0,0.00045219469913001544,0.0,9.532800903972404e-05,0.0,9.052572894585225e-05,0.0,9.532793885254962e-05,0.0,7.040894143333531e-05,303.15,285.15,297.9264714773462,298.29474758981405,298.1613518127343,297.83794966218267,298.3882410805033,298.12175232451614,0.0,0.0,-0.0,-4.7249497416646684e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.923340671726268e-20,0.0,294.15,289.0111964330196,0.0008039542795928837,0.0,0.00045229253709485256,0.0,9.534863419013953e-05,0.0,9.054531527220067e-05,0.0,9.534856424145272e-05,0.0,7.042417510292205e-05,303.15,285.15,297.9261320779824,298.29536428882426,298.1609224660033,297.83763409574266,298.38715950074055,298.12144248585867,0.0,0.0,-0.0,-4.72699448824681e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.757917317810251e-20,0.0,294.15,289.0053505340662,0.000804140719242068,0.0,0.0004523974098030919,0.0,9.537074234882766e-05,0.0,9.056630989755206e-05,0.0,9.537067263665849e-05,0.0,7.044050411733141e-05,303.15,285.15,297.9257772821092,298.2960618635336,298.16048546386577,297.83730983538413,298.3860657620703,298.1211400413926,0.0,0.0,-0.0,-4.7291867539359775e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.7224469300060465e-20,0.0,294.15,288.99951810552125,0.0008043390380842904,0.0,0.0004525089656523898,0.0,9.539425939371723e-05,0.0,9.058864243393379e-05,0.0,9.539418991627493e-05,0.0,7.045787373025872e-05,303.15,285.15,297.9254086125812,298.29683295437394,298.1600414239539,297.8369776546868,298.3849615476098,298.12084443864114,0.0,0.0,-0.0,-4.7315192880941746e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6018547908021237e-20,0.0,294.15,288.99369979078494,0.0008045504288368677,0.0,0.0004526278756520237,0.0,9.541932678155727e-05,0.0,9.061244721199251e-05,0.0,9.541925753691682e-05,0.0,7.047638842117461e-05,303.15,285.15,297.92502489868644,298.29768457070816,298.1595897132388,297.8366366468558,298.38384692895164,298.12055655168814,0.0,0.0,-0.0,-4.7340062302245654e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
