,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4785702496101573e-20,0.0,294.15,288.9878935947642,0.0008047742377754755,0.0,0.00045275377201254343,0.0,9.544586697782641e-05,0.0,9.063765060322412e-05,0.0,9.54457979642603e-05,0.0,7.049599092334867e-05,303.15,285.15,297.92462769267064,298.2986089744512,298.1591311831632,297.8362877216202,298.3827236929808,298.1202758529772,0.0,0.0,-0.0,-4.7366400059770354e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4387874888083655e-20,0.0,294.15,288.9821007089683,0.0008050121317147165,0.0,0.00045288759246707157,0.0,9.547407766785986e-05,0.0,9.06644403342423e-05,0.0,9.54740088834308e-05,0.0,7.051682724649236e-05,303.15,285.15,297.9242152034661,298.29961642525524,298.1586648990815,297.83592993497473,298.3815910703115,298.1200035066178,0.0,0.0,-0.0,-4.739440364004137e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.407421523831301e-20,0.0,294.15,288.9763179666477,0.0008052620471940073,0.0,0.00045302817612122005,0.0,9.550371412112834e-05,0.0,9.069258400332274e-05,0.0,9.550364556429441e-05,0.0,7.053871663347718e-05,303.15,285.15,297.92379055251104,298.3006902912754,298.1581925248751,297.83556509049845,298.3804514894295,298.1197379897179,0.0,0.0,-0.0,-4.7423831462134245e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3764589657781516e-20,0.0,294.15,288.9705471723764,0.0008055269576467074,0.0,0.0004531771957965692,0.0,9.553512898837468e-05,0.0,9.072241649586166e-05,0.0,9.553506065723303e-05,0.0,7.0561919550934e-05,303.15,285.15,297.92335070061705,298.3018478195918,298.1577126466804,297.835191368654,298.3793040660372,298.11948132031614,0.0,0.0,-0.0,-4.7455035188780984e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.271192535327332e-20,0.0,294.15,288.9647927269833,0.0008058068337136308,0.0,0.0004533346350077046,0.0,9.556831879455395e-05,0.0,9.075393451166062e-05,0.0,9.556825068692814e-05,0.0,7.058643343220218e-05,303.15,285.15,297.9228907698708,298.3031166064345,298.15722238687613,297.8348056404986,298.378145775056,298.1192362357472,0.0,0.0,-0.0,-4.7488013108796024e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2565400318892218e-20,0.0,294.15,288.9590498463661,0.0008061001529038971,0.0,0.0004534996371900601,0.0,9.560310296536838e-05,0.0,9.078696657335065e-05,0.0,9.560303507953688e-05,0.0,7.06121249057281e-05,303.15,285.15,297.92241607173713,298.30446815695393,298.15672439041873,297.8344107778737,298.3769802649282,298.11899993238234,0.0,0.0,-0.0,-4.7522587538347816e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.227518005191781e-20,0.0,294.15,288.9533163413915,0.0008064049669937063,0.0,0.0004536711062863211,0.0,9.563925043877987e-05,0.0,9.082129325907789e-05,0.0,9.563918277333982e-05,0.0,7.063882330988305e-05,303.15,285.15,297.92192906996513,298.3058890027836,298.15621999097937,297.83400825599335,298.3758091184801,298.1187710876403,0.0,0.0,-0.0,-4.7558530405562404e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1219707870158388e-20,0.0,294.15,288.94759796119087,0.0008067260551683019,0.0,0.00045385173103591183,0.0,9.567732803331958e-05,0.0,9.085745283283507e-05,0.0,9.567726058609919e-05,0.0,7.066694729488993e-05,303.15,285.15,297.92142232629215,298.3074218087027,298.1557051027793,297.8335932550406,298.3746289532545,298.1185542892138,0.0,0.0,-0.0,-4.7596407196726326e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0879116933663777e-20,0.0,294.15,288.94189291002414,0.00080706115725737,0.0,0.00045404023988852377,0.0,9.571706769096953e-05,0.0,9.089519074049205e-05,0.0,9.5717000460117e-05,0.0,7.069629887401542e-05,303.15,285.15,297.92089840115096,298.30905337968034,298.1551807693299,297.8331669151607,298.37344127378316,298.118348147821,0.0,0.0,-0.0,-4.7635953391201325e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.074441618597436e-20,0.0,294.15,288.93619717649096,0.0008074069830013606,0.0,0.0004542347817639568,0.0,9.575807918179377e-05,0.0,9.093413641068743e-05,0.0,9.575801216600658e-05,0.0,7.072658982476768e-05,303.15,285.15,297.9203622787914,298.3107553828233,298.1546497399144,297.8327324326254,298.37224856885695,298.1181496806023,0.0,0.0,-0.0,-4.767678246543534e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9633986353359436e-20,0.0,294.15,288.93051421104286,0.0008077663527339134,0.0,0.0004544369433653028,0.0,9.580069700184076e-05,0.0,9.097460748860966e-05,0.0,9.58006301993637e-05,0.0,7.075806720478072e-05,303.15,285.15,297.9198095661232,298.31255438778874,298.1541094296388,297.8322865510174,298.3710494020913,298.1179618673319,0.0,0.0,-0.0,-4.771922927846077e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9318847340130258e-20,0.0,294.15,288.92484414871234,0.000808137327026813,0.0,0.0004546456336009103,0.0,9.584469113604896e-05,0.0,9.101638554651789e-05,0.0,9.584462454528902e-05,0.0,7.07905611257167e-05,303.15,285.15,297.9192407496158,298.31444854133395,298.1535597791887,297.8318292553581,298.3698437957004,298.1177844242394,0.0,0.0,-0.0,-4.776306671351513e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9194212606320343e-20,0.0,294.15,288.9191867432005,0.0008085211004751577,0.0,0.00045486152453038905,0.0,9.589020326252831e-05,0.0,9.105960512531609e-05,0.0,9.589013688181965e-05,0.0,7.082417623054358e-05,303.15,285.15,297.91865638487343,298.3164364227522,298.15300093914556,297.8313603317201,298.3686328941655,298.11761739453135,0.0,0.0,-0.0,-4.780843793427129e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8947350178521707e-20,0.0,294.15,288.91353702787006,0.0008089126506099232,0.0,0.00045508179055063735,0.0,9.59366377103005e-05,0.0,9.110370056201504e-05,0.0,9.593657153872722e-05,0.0,7.085847255871905e-05,303.15,285.15,297.9180625732704,298.31848125039033,298.1524365157093,297.8308843431042,298.3674187755143,298.11745669159774,0.0,0.0,-0.0,-4.7854750831001486e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8284726918234827e-20,0.0,294.15,288.9079047850926,0.0008093158544484103,0.0,0.000455308612888824,0.0,9.598445430855691e-05,0.0,9.114910852079704e-05,0.0,9.598438834424627e-05,0.0,7.089378973850129e-05,303.15,285.15,297.9174493234711,298.32064639423794,298.15185973547784,297.8303927600418,298.36619776967484,298.1173091965807,0.0,0.0,-0.0,-4.790246570798973e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7250047354026943e-20,0.0,294.15,288.902283964048,0.0008097272342563564,0.0,0.00045554003497802486,0.0,9.603324058938115e-05,0.0,9.119543731268705e-05,0.0,9.603317483115306e-05,0.0,7.092982312250443e-05,303.15,285.15,297.9168246513689,298.3228853441793,298.1512752973644,297.82989098233094,298.3649737547352,298.1171700059958,0.0,0.0,-0.0,-4.79511727191594e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7138759396607683e-20,0.0,294.15,288.8966720617986,0.0008101443945020729,0.0,0.0004557747091088466,0.0,9.608271243948251e-05,0.0,9.124241713711428e-05,0.0,9.608264688652253e-05,0.0,7.096636286562632e-05,303.15,285.15,297.9161911797093,298.3251808159112,298.1506848758473,297.82938133075794,298.36374709801123,298.11703706004744,0.0,0.0,-0.0,-4.800058946665997e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6168926804475222e-20,0.0,294.15,288.8910768940515,0.0008105700385889989,0.0,0.0004560141562366195,0.0,9.61331904947882e-05,0.0,9.129035247715027e-05,0.0,9.613312514555278e-05,0.0,7.100364578845709e-05,303.15,285.15,297.91554196449977,298.32753499108105,298.15008381476076,297.8288572885506,298.3625171213047,298.1169070360394,0.0,0.0,-0.0,-4.805103753970635e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5909404385215453e-20,0.0,294.15,288.88548688083256,0.0008109978573641155,0.0,0.0004562548268369823,0.0,9.618392647271073e-05,0.0,9.133853274653746e-05,0.0,9.618386132693486e-05,0.0,7.104111921204906e-05,303.15,285.15,297.91488788751695,298.3299050670893,298.1494794711324,297.8283289061191,298.361285948378,298.11677745604715,0.0,0.0,-0.0,-4.810177008350831e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5806765529712584e-20,0.0,294.15,288.8799126328392,0.0008114297556955245,0.0,0.0004564977926435424,0.0,9.623514630809601e-05,0.0,9.138717249781223e-05,0.0,9.623508136466555e-05,0.0,7.107895001109633e-05,303.15,285.15,297.914199821604,298.3316927694767,298.1488622538342,297.8277841209755,298.36004934796176,298.11651766277043,0.0,0.0,-0.0,-4.8153013605392025e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5057788360445257e-20,0.0,294.15,288.87435002547704,0.0008118642365657381,0.0,0.00045674221142451727,0.0,9.628667244822576e-05,0.0,9.14361031229243e-05,0.0,9.628660770642048e-05,0.0,7.111700704577257e-05,303.15,285.15,297.9134853287816,298.3330754630887,298.14823499252776,297.8272269933135,298.3588075226411,298.11616606007055,0.0,0.0,-0.0,-4.820459109983214e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4960643670028263e-20,0.0,294.15,288.8687982785346,0.0008122995945108504,0.0,0.00045698712370608873,0.0,9.633830262459251e-05,0.0,9.148513254295318e-05,0.0,9.633823808388095e-05,0.0,7.115514092125061e-05,303.15,285.15,297.9127447511022,298.33410710474936,298.14759778583357,297.8266581045765,298.3575595221767,298.1157334536877,0.0,0.0,-0.0,-4.825630042358278e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4768230420599248e-20,0.0,294.15,288.8632577385899,0.0008127327724000017,0.0,0.0004572308095952661,0.0,9.638967426329281e-05,0.0,9.153391645034323e-05,0.0,9.638960992357332e-05,0.0,7.119308384179219e-05,303.15,285.15,297.911972403759,298.33487470366,298.1469478997384,297.8260743550439,298.35630378447024,298.1152346293343,0.0,0.0,-0.0,-4.8307778317805955e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.457829185470474e-20,0.0,294.15,288.8577258051551,0.0008131642761019753,0.0,0.0004574735536658885,0.0,9.644084735571955e-05,0.0,9.158251181418732e-05,0.0,9.644078321696981e-05,0.0,7.123088011681263e-05,303.15,285.15,297.9111756587174,298.3354395290365,298.1462882764666,297.8254791931014,298.3550421049863,298.11468495246163,0.0,0.0,-0.0,-4.83590845331487e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.406846250193707e-20,0.0,294.15,288.85221750204914,0.0008135874428784821,0.0,0.00045771160768296934,0.0,9.649103173082533e-05,0.0,9.163016826424945e-05,0.0,9.649096779183542e-05,0.0,7.126794612827956e-05,303.15,285.15,297.9103161070761,298.33561668343316,298.1455988430961,297.8248500031789,298.35376048362724,298.1140284240823,0.0,0.0,-0.0,-4.8409425883822725e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.397770040582581e-20,0.0,294.15,288.8467092235419,0.0008140103565985546,0.0,0.0004579495193210939,0.0,9.654118609051805e-05,0.0,9.167779621115766e-05,0.0,9.654112235155002e-05,0.0,7.130498997046943e-05,303.15,285.15,297.9094564909234,298.33579341952606,298.1449093800655,297.8242207790337,298.3524788432913,298.113371782568,0.0,0.0,-0.0,-4.8459763289631765e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.379792907954135e-20,0.0,294.15,288.8412124915032,0.0008144215508536711,0.0,0.0004581808378442196,0.0,9.658995054389973e-05,0.0,9.172410427018953e-05,0.0,9.658988700544375e-05,0.0,7.134100723264281e-05,303.15,285.15,297.9085736587402,298.3358348069126,298.1442059663652,297.8235748152965,298.3511902159779,298.1126758926585,0.0,0.0,-0.0,-4.85087307728255e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3186742956518478e-20,0.0,294.15,288.8357280896508,0.0008148330430625025,0.0,0.0004584123240732081,0.0,9.663875035224276e-05,0.0,9.177044590320035e-05,0.0,9.663868701363164e-05,0.0,7.137705060784901e-05,303.15,285.15,297.9076623481884,298.3357188967862,298.1434869838882,297.82291081895414,298.34989187514077,298.1119341845915,0.0,0.0,-0.0,-4.855775850927333e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.297508664341765e-20,0.0,294.15,288.830260915976,0.0008152276471656451,0.0,0.0004586343094316409,0.0,9.668554726531937e-05,0.0,9.181488553895729e-05,0.0,9.66854841270908e-05,0.0,7.141161465148472e-05,303.15,285.15,297.9067229567672,298.33546153965824,298.1427486593457,297.8222237450395,298.34858285921575,298.1111479520053,0.0,0.0,-0.0,-4.860479722056541e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2891378415825639e-20,0.0,294.15,288.8248133742201,0.000815599148512825,0.0,0.00045884329767127143,0.0,9.672960423270033e-05,0.0,9.185672325673775e-05,0.0,9.67295412958212e-05,0.0,7.144415498065822e-05,303.15,285.15,297.9057548076884,298.33505941653453,298.1419889123249,297.8215107213755,298.3472630712871,298.1103153858421,0.0,0.0,-0.0,-4.864910259187813e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2320348404802343e-20,0.0,294.15,288.8193658003334,0.0008159789831602764,0.0,0.0004590569740841171,0.0,9.677464952250012e-05,0.0,9.18994995089456e-05,0.0,9.677458678641954e-05,0.0,7.147742528126572e-05,303.15,285.15,297.9047866203911,298.3346572873188,298.14122912585117,297.82079773735234,298.345943048255,298.1094827638337,0.0,0.0,-0.0,-4.869442274219436e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.212259832139838e-20,0.0,294.15,288.8139355551939,0.0008163409095417921,0.0,0.0004592605756963682,0.0,9.681757092592972e-05,0.0,9.19402588675831e-05,0.0,9.681750839104892e-05,0.0,7.150912688657283e-05,303.15,285.15,297.90380921314005,298.33418031524405,298.1404565161977,297.82006753815057,298.34462003006973,298.1086267225605,0.0,0.0,-0.0,-4.873762563833287e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1585621806567262e-20,0.0,294.15,288.80852822845003,0.0008166667599014189,0.0,0.00045944388165214053,0.0,9.685621376539797e-05,0.0,9.197695519978095e-05,0.0,9.685615143345965e-05,0.0,7.153766835950666e-05,303.15,285.15,297.90281887381127,298.3336022726543,298.13966659972147,297.81931405919846,298.34329322088456,298.107739005254,0.0,0.0,-0.0,-4.877653821815257e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1436615708459114e-20,0.0,294.15,288.80312009567854,0.0008169933483970529,0.0,0.000459627602856594,0.0,9.689494414397224e-05,0.0,9.201373466137115e-05,0.0,9.689488201516037e-05,0.0,7.156627448857836e-05,303.15,285.15,297.9018285288374,298.33302644827035,298.1388770294735,297.8185611484792,298.3419663122056,298.1068518934532,0.0,0.0,-0.0,-4.881555453018e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1072430933216256e-20,0.0,294.15,288.79771392601424,0.0008173262108446557,0.0,0.0004598148536937064,0.0,9.693441861103618e-05,0.0,9.205122072607536e-05,0.0,9.693435668435991e-05,0.0,7.159543019816086e-05,303.15,285.15,297.90083826312014,298.33244314488326,298.13808623191596,297.81780667228554,298.3406389840732,298.1059626592556,0.0,0.0,-0.0,-4.885533648800143e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0894710785328663e-20,0.0,294.15,288.79235471018603,0.0008175934701422146,0.0,0.000459965197521208,0.0,9.696611264589209e-05,0.0,9.208131830691906e-05,0.0,9.696605092412453e-05,0.0,7.161883930757085e-05,303.15,285.15,297.8998664586103,298.3317582659436,298.1372832639929,297.817027405546,298.33932738890564,298.1050525565997,0.0,0.0,-0.0,-4.888728897973196e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0824424015380189e-20,0.0,294.15,288.78699975942214,0.0008178551245518008,0.0,0.0004601123881464188,0.0,9.699714194846148e-05,0.0,9.211078464223451e-05,0.0,9.699708043195658e-05,0.0,7.164175744803016e-05,303.15,285.15,297.8988963308883,298.33106416226866,298.13647919028955,297.81624588671383,298.33801722256135,298.1041405585444,0.0,0.0,-0.0,-4.8918581420678964e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.027821076003745e-20,0.0,294.15,288.78163855945104,0.0008181899787098969,0.0,0.0004603007597507208,0.0,9.703685268868432e-05,0.0,9.21484950770707e-05,0.0,9.703679137258335e-05,0.0,7.167108766873562e-05,303.15,285.15,297.89792166783855,298.3303840909368,298.1356769088987,297.8154682495622,298.33670369901836,298.1032309232509,0.0,0.0,-0.0,-4.895864374149575e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0211901314159773e-20,0.0,294.15,288.77631639624565,0.000818397959404486,0.0,0.00046041775457391303,0.0,9.706151636023102e-05,0.0,9.217191645680637e-05,0.0,9.70614552516158e-05,0.0,7.168930417578902e-05,303.15,285.15,297.8969841691351,298.32965623088506,298.13487633873194,297.81468288498786,298.335415273966,298.10232297954116,0.0,0.0,-0.0,-4.898353373487637e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0146019660892627e-20,0.0,294.15,288.77099423304026,0.0008186059401140121,0.0,0.0004605347493994949,0.0,9.708618003216817e-05,0.0,9.219533783700054e-05,0.0,9.708611913115203e-05,0.0,7.170752068313258e-05,303.15,285.15,297.89604667072115,298.32892837146693,298.134075768855,297.81389752074904,298.3341268493649,298.10141503623146,0.0,0.0,-0.0,-4.900843005361716e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.696596679740378e-21,0.0,294.15,288.7656706308921,0.0008188250782881175,0.0,0.00046065802122439043,0.0,9.711216696975946e-05,0.0,9.22200158217222e-05,0.0,9.711210627567239e-05,0.0,7.172671454999006e-05,303.15,285.15,297.8951072793137,298.3282018295673,298.1332749739062,297.81311235445133,298.33283699503505,298.1005066864547,0.0,0.0,-0.0,-4.903466900428607e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.571885890772838e-21,0.0,294.15,288.7603752376125,0.0008190215735265557,0.0,0.00046076855464573956,0.0,9.713546850260899e-05,0.0,9.224214368117778e-05,0.0,9.71354080155266e-05,0.0,7.174392498606265e-05,303.15,285.15,297.8942063914882,298.32746854644375,298.13248643904797,297.8123346210676,298.3315738326687,298.0996139661433,0.0,0.0,-0.0,-4.905820240029253e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.510133270181588e-21,0.0,294.15,288.7551176683048,0.0008191726906475854,0.0,0.0004608535592650032,0.0,9.715338826369806e-05,0.0,9.225916088099598e-05,0.0,9.715332798487144e-05,0.0,7.175716046382494e-05,303.15,285.15,297.8933569324325,298.32672384763026,298.1317133491705,297.8115654312771,298.3303466027463,298.0987412326513,0.0,0.0,-0.0,-4.907630413623992e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.387820642103657e-21,0.0,294.15,288.74986009899715,0.0008193238077840534,0.0,0.000460938563888717,0.0,9.717130802564437e-05,0.0,9.227617808169091e-05,0.0,9.717124795515449e-05,0.0,7.177039594222166e-05,303.15,285.15,297.8925074736424,298.3259791493539,298.13094025955604,297.81079624181024,298.32911937327333,298.09786849952724,0.0,0.0,-0.0,-4.9094409211827605e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.030240682375687e-21,0.0,294.15,288.74459667139513,0.0008195534042692515,0.0,0.0004610677197130997,0.0,9.719853538306844e-05,0.0,9.230203399613289e-05,0.0,9.71984755156356e-05,0.0,7.179050597880313e-05,303.15,285.15,297.8916469814791,298.32523824183824,298.1301656140176,297.81002747791825,298.32788376580845,298.0969924162123,0.0,0.0,-0.0,-4.91219249268265e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.971982463141799e-21,0.0,294.15,288.73936298233906,0.0008196671192771616,0.0,0.0004611316826136488,0.0,9.721201930184767e-05,0.0,9.231483881399012e-05,0.0,9.72119596442313e-05,0.0,7.180046515859121e-05,303.15,285.15,297.89083346127387,298.3244958023717,298.12940649155814,297.8092697993082,298.32667947323733,298.09613700554985,0.0,0.0,-0.0,-4.9135554115838863e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.914100094367237e-21,0.0,294.15,288.73412929328305,0.0008197808342978165,0.0,0.0004611956455182172,0.0,9.722550322141364e-05,0.0,9.23276436326413e-05,0.0,9.722544377367428e-05,0.0,7.181042433896134e-05,303.15,285.15,297.890019941328,298.3237533634091,298.1286473693539,297.8085121210158,298.32547518111795,298.095281595245,0.0,0.0,-0.0,-4.9149185195946205e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.51924560239914e-21,0.0,294.15,288.72889410661793,0.0008198954471514815,0.0,0.00046126011351867825,0.0,9.723909362116042e-05,0.0,9.234054956735166e-05,0.0,9.723903438321425e-05,0.0,7.182046216492567e-05,303.15,285.15,297.8892046469409,298.3230107077555,298.1278875159813,297.8077541950663,298.3242691360856,298.094425240366,0.0,0.0,-0.0,-4.916292583685208e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.355422393663331e-21,0.0,294.15,288.7236881440222,0.0008200029520896289,0.0,0.0004613205828680432,0.0,9.725184105952871e-05,0.0,9.235265500470199e-05,0.0,9.725178203027716e-05,0.0,7.182987738254615e-05,303.15,285.15,297.88843013383456,298.32227806983803,298.1271472695495,297.8070146864212,298.3230962514649,298.09359328222166,0.0,0.0,-0.0,-4.917581589805008e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.08935437983257e-21,0.0,294.15,288.7184839280151,0.0008201118808014068,0.0,0.00046138185321951226,0.0,9.7264757358492e-05,0.0,9.236492079626234e-05,0.0,9.726469853801612e-05,0.0,7.183941732047141e-05,303.15,285.15,297.8876616184009,298.3215418109116,298.126406896404,297.80627343587855,298.32192251628936,298.09276125557693,0.0,0.0,-0.0,-4.918887844240523e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.731032409001547e-21,0.0,294.15,288.71328572720086,0.0008202138718193676,0.0,0.00046143922056357024,0.0,9.727685085766705e-05,0.0,9.237640523729532e-05,0.0,9.727679224607855e-05,0.0,7.18483495411863e-05,303.15,285.15,297.88690280338153,298.32080762562356,298.1256708367647,297.8055363462694,298.3207568420498,298.0919348908178,0.0,0.0,-0.0,-4.920111039480183e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.681155977483287e-21,0.0,294.15,288.7080995350257,0.0008203062679615484,0.0,0.0004614911900435809,0.0,9.728780642402228e-05,0.0,9.238680906962088e-05,0.0,9.728774802117668e-05,0.0,7.185644128841198e-05,303.15,285.15,297.88616334236383,298.3200775738253,298.1249433794198,297.8048075574379,298.3196072564857,298.09111982190655,0.0,0.0,-0.0,-4.921219262799894e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.582366365645962e-21,0.0,294.15,288.70297479139424,0.0008203769355700478,0.0,0.00046153093569879404,0.0,9.729618506675725e-05,0.0,9.239476579158146e-05,0.0,9.729612687081955e-05,0.0,7.186262972866374e-05,303.15,285.15,297.88550243412277,298.31937988347426,298.12426032639104,297.8041269809487,298.31853374731935,298.09036067445123,0.0,0.0,-0.0,-4.922066881399595e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.484847316134873e-21,0.0,294.15,288.69788781031826,0.0008204342501144303,0.0,0.00046156316931837135,0.0,9.730298008550983e-05,0.0,9.240121866506758e-05,0.0,9.73029220953556e-05,0.0,7.186764850965752e-05,303.15,285.15,297.8848897997405,298.3187020806023,298.123604561641,297.80347603293086,298.31750699028265,298.08963589303943,0.0,0.0,-0.0,-4.9227543337641334e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.199751178925995e-21,0.0,294.15,288.6927537414668,0.0008205750579741653,0.0,0.00046164237471271475,0.0,9.731967730756211e-05,0.0,9.24170749080127e-05,0.0,9.731961952013377e-05,0.0,7.187998102429421e-05,303.15,285.15,297.8842168874063,298.31799795031645,298.1229146962737,297.80278714179764,298.3164200295781,298.0888673410745,0.0,0.0,-0.0,-4.924443905457021e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.15330228599339e-21,0.0,294.15,288.68765197352417,0.0008206157161006536,0.0,0.00046166523762492353,0.0,9.732449686937716e-05,0.0,9.242165184140819e-05,0.0,9.732443928980925e-05,0.0,7.188354073954852e-05,303.15,285.15,297.88359139954235,298.31731131469553,298.12224923534933,297.8021256028063,298.3153792968497,298.08813136984867,0.0,0.0,-0.0,-4.924931591324201e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.1071530561465e-21,0.0,294.15,288.6825502055816,0.0008206563742298273,0.0,0.0004616881005375827,0.0,9.732931643126631e-05,0.0,9.242622877489017e-05,0.0,9.732925905957967e-05,0.0,7.188710045485785e-05,303.15,285.15,297.88296591190255,298.31662467942834,298.121583774643,297.801464064082,298.31433856458057,298.0873953989273,0.0,0.0,-0.0,-4.925419301339155e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.792338180879672e-21,0.0,294.15,288.67744617417,0.0008207000313330955,0.0,0.0004617126506135683,0.0,9.733449166698414e-05,0.0,9.243114346481863e-05,0.0,9.733443450314195e-05,0.0,7.18909228696594e-05,303.15,285.15,297.8823373637686,298.31593665796447,298.12091666320333,297.8008009302989,298.3132944150805,298.08665720606314,0.0,0.0,-0.0,-4.9259430357781836e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.704979916794945e-21,0.0,294.15,288.67238049383633,0.000820740753964121,0.0,0.00046173554998268934,0.0,9.73393189163374e-05,0.0,9.243572769693989e-05,0.0,9.733926195836156e-05,0.0,7.189448826287222e-05,303.15,285.15,297.88175327813894,298.315270378533,298.1202766402695,297.8001718916881,298.31229009864484,298.0859524574548,0.0,0.0,-0.0,-4.926431574598627e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.6617230199202206e-21,0.0,294.15,288.66735818512313,0.0008207726442178809,0.0,0.00046175348060210875,0.0,9.734309869692726e-05,0.0,9.243931722592696e-05,0.0,9.734304194294499e-05,0.0,7.18972799991727e-05,303.15,285.15,297.8812197167091,298.3146287571609,298.11966729199116,297.79958119440505,298.3113314186161,298.08528567577645,0.0,0.0,-0.0,-4.9268141063502686e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.3666386893858455e-21,0.0,294.15,288.6623231201021,0.0008208103892623924,0.0,0.0004617747049723875,0.0,9.734757283844767e-05,0.0,9.244356613710097e-05,0.0,9.734751628878552e-05,0.0,7.190058458808764e-05,303.15,285.15,297.8806721388414,298.3139796738883,298.1190489830901,297.79897889268386,298.3103601927972,298.0846079762602,0.0,0.0,-0.0,-4.927266943319311e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.2847554719799395e-21,0.0,294.15,288.65727409185416,0.0008208535639157804,0.0,0.00046179898388682257,0.0,9.735269091322257e-05,0.0,9.244842654319771e-05,0.0,9.73526345683074e-05,0.0,7.19043647839049e-05,303.15,285.15,297.8801073550978,298.3133216986624,298.11842000444165,297.79836342228185,298.3093732766504,298.0839171514269,0.0,0.0,-0.0,-4.927784990088342e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.2442096354960255e-21,0.0,294.15,288.65230938750386,0.0008208801892177299,0.0,0.00046181395279125935,0.0,9.735584633242707e-05,0.0,9.245142316132773e-05,0.0,9.735579018868507e-05,0.0,7.190669536897392e-05,303.15,285.15,297.87962146201994,298.31270767531794,298.11784386944464,297.79782115477644,298.3084548565203,298.08328980361586,0.0,0.0,-0.0,-4.928104365051742e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.163901014250755e-21,0.0,294.15,288.6473446831536,0.0008209068145165007,0.0,0.0004618289216932551,0.0,9.735900175110374e-05,0.0,9.245441977896673e-05,0.0,9.735894580854811e-05,0.0,7.19090259536533e-05,303.15,285.15,297.87913556914043,298.312093652249,298.1172677346478,297.7972788874832,298.3075364368638,298.08266245607683,0.0,0.0,-0.0,-4.928423750306264e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.967619267734278e-21,0.0,294.15,288.6423335469003,0.0008209343630784263,0.0,0.00046184440979451125,0.0,9.736226662050253e-05,0.0,9.245752033566988e-05,0.0,9.73622108816058e-05,0.0,7.191143737832182e-05,303.15,285.15,297.8786114228132,298.31145601524446,298.1166641068351,297.7966967462479,298.3065834215545,298.08200234253906,0.0,0.0,-0.0,-4.928754226560035e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.666486131943984e-21,0.0,294.15,288.637331945964,0.0008209625757133773,0.0,0.0004618602715359954,0.0,9.736561025820633e-05,0.0,9.246069569220359e-05,0.0,9.736555472246191e-05,0.0,7.191390698097175e-05,303.15,285.15,297.87809631569337,298.3108232495832,298.11606641998253,297.79612369640546,298.30563785658336,298.08134950764963,0.0,0.0,-0.0,-4.9290926893179465e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.629929034190778e-21,0.0,294.15,288.6323392787814,0.0008209921953420964,0.0,0.0004618769248709404,0.0,9.736912077367127e-05,0.0,9.246402951940993e-05,0.0,9.736906544060454e-05,0.0,7.191649983893789e-05,303.15,285.15,297.8775919536243,298.3101956599852,298.1154752380333,297.79556041814675,298.30470065948964,298.08070478585586,0.0,0.0,-0.0,-4.929448060765137e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.3458361475166654e-21,0.0,294.15,288.62739339420006,0.0008210189726006637,0.0,0.0004618919793464352,0.0,9.737229423325743e-05,0.0,9.246704326834223e-05,0.0,9.737223910038037e-05,0.0,7.191884374854797e-05,303.15,285.15,297.8771205850397,298.30958826982373,298.1149080180951,297.7950356238378,298.30379203381784,298.08008890612285,0.0,0.0,-0.0,-4.9297693166151634e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.277081772588303e-21,0.0,294.15,288.6224687786552,0.0008210472626556366,0.0,0.0004619078849911915,0.0,9.737564713056263e-05,0.0,9.247022741469154e-05,0.0,9.737559219660035e-05,0.0,7.192132019022681e-05,303.15,285.15,297.8766599973845,298.3089870975058,298.11434842337684,297.7945250044239,298.302891029371,298.0794823104124,0.0,0.0,-0.0,-4.9301087531771034e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.243036900736478e-21,0.0,294.15,288.6176091572073,0.0008210727843038473,0.0,0.000461922233465692,0.0,9.737867176155325e-05,0.0,9.247309982876889e-05,0.0,9.73786170230804e-05,0.0,7.192355417547435e-05,303.15,285.15,297.8762341591079,298.3084081457297,298.1138149307168,297.7940599156672,298.30201937140595,298.07890730452556,0.0,0.0,-0.0,-4.930414961167258e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.0107939766169206e-21,0.0,294.15,288.6127264539365,0.000821098577647748,0.0,0.0004619367346884383,0.0,9.73817285923872e-05,0.0,9.247600282158151e-05,0.0,9.738167405067828e-05,0.0,7.192581194343539e-05,303.15,285.15,297.8757975543755,298.30782208415474,298.1132732206758,297.79357936932513,298.3011392470395,298.07832229511416,0.0,0.0,-0.0,-4.9307244390238565e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.93036727972174e-21,0.0,294.15,288.6078083545248,0.0008211283147905722,0.0,0.00046195345446979494,0.0,9.738525311964069e-05,0.0,9.247934995155444e-05,0.0,9.738519877641332e-05,0.0,7.19284151504028e-05,303.15,285.15,297.87534316068104,298.3072239398218,298.11271769298384,297.79307338915,298.300243816167,298.0777203997607,0.0,0.0,-0.0,-4.9310812895375715e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
