,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8985592218871106e-21,0.0,294.15,288.60300059943825,0.0008211528282048639,0.0,0.00046196723595228134,0.0,9.738815822481522e-05,0.0,9.248210885890468e-05,0.0,9.738810407433626e-05,0.0,7.193056085424679e-05,303.15,285.15,297.8749271552195,298.30664775740684,298.112189035053,297.792623580508,298.2993650739469,298.0771505204268,0.0,0.0,-0.0,-4.9313754238450966e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8355574073801555e-21,0.0,294.15,288.5981928443517,0.0008211773416205989,0.0,0.00046198101743502037,0.0,9.739106333003141e-05,0.0,9.248486776630343e-05,0.0,9.739100937231245e-05,0.0,7.193270655812172e-05,303.15,285.15,297.87451114994974,298.3060715752411,298.111660377326,297.7921737720408,298.2984863322462,298.0765806413608,0.0,0.0,-0.0,-4.931669566924885e-08,298.9530250441078,298.9988711749562,298.57306407799655,298.79350610509715,299.2474313797151,0.0,0.0,0.27331255083522965,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8355574073801555e-21,0.0,294.15,288.5981928443517,0.0008211773416205989,0.0,0.00046198101743502037,0.0,9.739106333003141e-05,0.0,9.248486776630343e-05,0.0,9.739100937231245e-05,0.0,7.193270655812172e-05,303.15,285.15,297.87451114994974,298.3060715752411,298.111660377326,297.7921737720408,298.2984863322462,298.0765806413608,0.0,0.0,-0.0,-4.931669566924885e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.681575107679544e-21,0.0,294.15,288.5933140911857,0.0008212029621901255,0.0,0.00046199542147295743,0.0,9.739409967332527e-05,0.0,9.248775130353449e-05,0.0,9.739404591221572e-05,0.0,7.193494919405615e-05,303.15,285.15,297.8740792747206,298.30548627763835,298.11112051476647,297.79169820495906,298.2976149089146,298.0759998361998,0.0,0.0,-0.0,-4.9319770092288124e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.606432600537077e-21,0.0,294.15,288.5884619982603,0.0008212291994883264,0.0,0.0004620101725877028,0.0,9.739720918596631e-05,0.0,9.249070432299358e-05,0.0,9.739715561997527e-05,0.0,7.193724587259686e-05,303.15,285.15,297.8736512326215,298.3049022935092,298.1105827647069,297.7912293941498,298.2967369890637,298.07542053481023,0.0,0.0,-0.0,-4.932291872357242e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.576714393706557e-21,0.0,294.15,288.58370223501214,0.0008212525038898398,0.0,0.00046202327410336006,0.0,9.739997094866247e-05,0.0,9.249332710692892e-05,0.0,9.73999175729263e-05,0.0,7.19392857041347e-05,303.15,285.15,297.8732364451114,298.30432284514706,298.1100523131497,297.790783938941,298.295836547955,298.0748464180608,0.0,0.0,-0.0,-4.9325715250651686e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.373986556047207e-21,0.0,294.15,288.57891405090527,0.0008212762487442917,0.0,0.00046203662328865493,0.0,9.740278492149065e-05,0.0,9.249599947205159e-05,0.0,9.740273173753775e-05,0.0,7.194136409792222e-05,303.15,285.15,297.8728226719448,298.30374547013173,298.10952388132444,297.79033887024116,298.29494728388875,298.0742756355061,0.0,0.0,-0.0,-4.932856473477841e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.345767965129069e-21,0.0,294.15,288.5741117155521,0.0008213004173076562,0.0,0.0004620502107846503,0.0,9.740564913225195e-05,0.0,9.24987195449142e-05,0.0,9.740559614083603e-05,0.0,7.194347959728784e-05,303.15,285.15,297.87240941868885,298.30316913968045,298.1089964702521,297.78989402099404,298.29406358408147,298.0737065267394,0.0,0.0,-0.0,-4.9331465185423426e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.3177314252673764e-21,0.0,294.15,288.5693093801989,0.0008213245858772868,0.0,0.0004620637982836206,0.0,9.740851334362905e-05,0.0,9.250143961837037e-05,0.0,9.740846054476148e-05,0.0,7.194559509710846e-05,303.15,285.15,297.87199616562384,298.30259280947774,298.10846905938365,297.7894491719196,298.2931798847989,298.0731374182408,0.0,0.0,-0.0,-4.933436572192042e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.126475366850898e-21,0.0,294.15,288.56451636568875,0.0008213487164262278,0.0,0.00046207736443283555,0.0,9.741137305472483e-05,0.0,9.250415541786611e-05,0.0,9.741132044790814e-05,0.0,7.19477072730296e-05,303.15,285.15,297.8715828774483,298.30201594122695,298.10794146714954,297.7890056213586,298.29229006868337,298.07256719517335,0.0,0.0,-0.0,-4.93372617865602e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0998535839947186e-21,0.0,294.15,288.55974204449717,0.0008213722377497459,0.0,0.0004620905879226986,0.0,9.741416053019065e-05,0.0,9.25068026199066e-05,0.0,9.741410811444945e-05,0.0,7.194976609594689e-05,303.15,285.15,297.87116952323856,298.30143799861065,298.10741351614104,297.78856468161365,298.2913879849169,298.07199474090424,0.0,0.0,-0.0,-4.9340084764542715e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9182485327933366e-21,0.0,294.15,288.55500953266085,0.0008213941049306206,0.0,0.00046210288099600384,0.0,9.74167518651025e-05,0.0,9.250926356046431e-05,0.0,9.741669963828355e-05,0.0,7.195168005008362e-05,303.15,285.15,297.8707513321629,298.3008524299388,298.1068783650483,297.7881180589313,298.2904601333845,298.07141206389315,0.0,0.0,-0.0,-4.934270913432334e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.867854783106241e-21,0.0,294.15,288.5502980123797,0.0008214151230133713,0.0,0.0004621146964692769,0.0,9.741924251740963e-05,0.0,9.251162888955184e-05,0.0,9.741919047843729e-05,0.0,7.195351964037367e-05,303.15,285.15,297.8703307152691,298.30026303655467,298.10633960376674,297.7876685908946,298.289519340268,298.07082425735064,0.0,0.0,-0.0,-4.9345231580457736e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.744687767551484e-21,0.0,294.15,288.5455526171034,0.0008214399504151548,0.0,0.0004621286548595955,0.0,9.742218492012823e-05,0.0,9.251442321299403e-05,0.0,9.742213307060518e-05,0.0,7.195569289199999e-05,303.15,285.15,297.869914919626,298.2996798055706,298.10580702212224,297.7872250272412,298.28860086648626,298.0702455282092,0.0,0.0,-0.0,-4.9348211745768726e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.7205290713884616e-21,0.0,294.15,288.54080724800303,0.0008214637894213289,0.0,0.0004621420571943161,0.0,9.742501009974175e-05,0.0,9.251710621859609e-05,0.0,9.742495843974026e-05,0.0,7.19577795630416e-05,303.15,285.15,297.86949912453423,298.29909657571926,298.1052744426283,297.7867814695397,298.2876823699127,298.06966679646683,0.0,0.0,-0.0,-4.935107324049561e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.672678249992645e-21,0.0,294.15,288.5361435948425,0.0008214825581327905,0.0,0.0004621526074057495,0.0,9.742723402243758e-05,0.0,9.251921825293194e-05,0.0,9.742718254787852e-05,0.0,7.195942214771168e-05,303.15,285.15,297.86906563578185,298.29849099587295,298.1047199010515,297.78631523647323,298.28670227837756,298.06905880951143,0.0,0.0,-0.0,-4.935332567442022e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.509995142420242e-21,0.0,294.15,288.53146272611804,0.0008215009786606345,0.0,0.0004621629616637419,0.0,9.742941663489903e-05,0.0,9.252129105880891e-05,0.0,9.742936534673537e-05,0.0,7.196103422080723e-05,303.15,285.15,297.8686389417209,298.2978914425971,298.10417179761333,297.78585712801373,298.2857336129794,298.0684585845849,0.0,0.0,-0.0,-4.935553630275157e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.487350555890439e-21,0.0,294.15,288.5267662094086,0.000821520368375719,0.0,0.0004621738611053766,0.0,9.743171417766823e-05,0.0,9.252347300589741e-05,0.0,9.743166307668917e-05,0.0,7.196273118105292e-05,303.15,285.15,297.86821716959923,298.2972968281895,298.10362880616543,297.78540503844306,298.284775954888,298.067864759457,0.0,0.0,-0.0,-4.9357863423299154e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.431376175895034e-21,0.0,294.15,288.5220697070162,0.000821539757631363,0.0,0.0004621847602881763,0.0,9.743401166586377e-05,0.0,9.252565490116776e-05,0.0,9.743396075207752e-05,0.0,7.196442810099079e-05,303.15,285.15,297.8677953927142,298.29670220858975,298.1030858094079,297.7849529424617,298.28381828623515,298.06727092788174,0.0,0.0,-0.0,-4.9360190543383806e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.2793816635672447e-21,0.0,294.15,288.51747335985505,0.0008215559614143283,0.0,0.0004621938677865864,0.0,9.743593145116036e-05,0.0,9.25274781166406e-05,0.0,9.743588071941505e-05,0.0,7.196584605075641e-05,303.15,285.15,297.8673388691544,298.29606965080126,298.1025045515804,297.78445608397385,298.2827800699332,298.0666298450887,0.0,0.0,-0.0,-4.936213503599457e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.2582248702294358e-21,0.0,294.15,288.5128328731912,0.0008215732815221943,0.0,0.0004622036031332294,0.0,9.743798359193984e-05,0.0,9.252942702185052e-05,0.0,9.743793304451799e-05,0.0,7.196736175786456e-05,303.15,285.15,297.86689778525374,298.2954543561264,298.10194131393587,297.7839822236693,298.28177162074115,298.0660094599453,0.0,0.0,-0.0,-4.936421366810352e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.237204569056998e-21,0.0,294.15,288.5081923865273,0.000821590601626167,0.0,0.0004622133384773167,0.0,9.744003573217273e-05,0.0,9.253137592654742e-05,0.0,9.743998536908219e-05,0.0,7.196887746456914e-05,303.15,285.15,297.86645670158447,298.2948390617301,298.1013780765378,297.78350836355617,298.28076317222883,298.0653890751275,0.0,0.0,-0.0,-4.9366292343395184e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.195569926595285e-21,0.0,294.15,288.50355189986345,0.0008216079217310926,0.0,0.00046222307382157477,0.0,9.744208787243378e-05,0.0,9.253332483127711e-05,0.0,9.744203769368236e-05,0.0,7.197039317129464e-05,303.15,285.15,297.86601561814655,298.29422376761244,298.10081483938615,297.78303450363444,298.2797547243962,298.06476869063516,0.0,0.0,-0.0,-4.9368371062451896e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0938109845133935e-21,0.0,294.15,288.49895549965487,0.0008216225962071976,0.0,0.0004622313209589798,0.0,9.744382628344662e-05,0.0,9.253497580941617e-05,0.0,9.744377628683612e-05,0.0,7.19716771586368e-05,303.15,285.15,297.8655603373712,298.29358866764153,298.10023197154544,297.78253764737195,298.27870334170933,298.0641243931279,0.0,0.0,-0.0,-4.937013192748846e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.073851392632773e-21,0.0,294.15,288.4943591464831,0.0008216375546391798,0.0,0.000462239727845165,0.0,9.74455983713866e-05,0.0,9.253665876796959e-05,0.0,9.74455485569038e-05,0.0,7.197298601964231e-05,303.15,285.15,297.86510503908573,298.2929535463622,298.0996490825888,297.78204076658005,298.27765191145636,298.0634800692146,0.0,0.0,-0.0,-4.9371926949682524e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.054020569222507e-21,0.0,294.15,288.48976279331123,0.0008216525130671237,0.0,0.00046224813472876933,0.0,9.744737045877582e-05,0.0,9.25383417260052e-05,0.0,9.744732082642744e-05,0.0,7.197429488024116e-05,303.15,285.15,297.86464974104575,298.29231842537644,298.09906619389585,297.7815438859921,298.2766004819357,298.0628357456491,0.0,0.0,-0.0,-4.9373722003926157e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9187412109525155e-21,0.0,294.15,288.4852173226317,0.0008216659573601969,0.0,0.0004622556899881355,0.0,9.74489630163968e-05,0.0,9.253985419622492e-05,0.0,9.744891356358973e-05,0.0,7.197547114072463e-05,303.15,285.15,297.86416938806184,298.29165661009796,298.0984561849124,297.78101362521136,298.2755036492179,298.0621598915003,0.0,0.0,-0.0,-4.93753351707391e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8812024196392207e-21,0.0,294.15,288.48069738146773,0.0008216785614685185,0.0,0.00046226277267520075,0.0,9.745045595153698e-05,0.0,9.25412720615265e-05,0.0,9.745040667697744e-05,0.0,7.197657382036319e-05,303.15,285.15,297.86367646721294,298.29098140248385,298.09783256993956,297.78046661804757,298.27438403414527,298.06146821836586,0.0,0.0,-0.0,-4.937684741305317e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.789454119060285e-21,0.0,294.15,288.47614277831644,0.0008216943295088488,0.0,0.00046227163520080015,0.0,9.745232409584078e-05,0.0,9.254304623579853e-05,0.0,9.745227500117423e-05,0.0,7.197795362823689e-05,303.15,285.15,297.8631990501369,298.29032406035174,298.0972272669891,297.7799427286076,298.2732943433526,298.0607974898876,0.0,0.0,-0.0,-4.9378739907993896e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.665893863129813e-21,0.0,294.15,288.4715933771654,0.0008217079841245321,0.0,0.00046227930876919333,0.0,9.745394159418385e-05,0.0,9.254458239049507e-05,0.0,9.745389267926874e-05,0.0,7.197914830985704e-05,303.15,285.15,297.8627206314128,298.2896638080222,298.0966191062558,297.7794154221362,298.2721986647537,298.0601235265162,0.0,0.0,-0.0,-4.938037843130779e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.648694960620424e-21,0.0,294.15,288.4670543548219,0.0008217208290591964,0.0,0.00046228652686574305,0.0,9.745546307422576e-05,0.0,9.254602736351093e-05,0.0,9.745541433856866e-05,0.0,7.19802720726812e-05,303.15,285.15,297.86224021792236,298.28899773685896,298.096005231777,297.7788812857583,298.27109103076305,298.0594431006159,0.0,0.0,-0.0,-4.9381919675523045e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.60618158095251e-21,0.0,294.15,288.4625752790745,0.0008217321379099232,0.0,0.0004622928810180469,0.0,9.745680242773032e-05,0.0,9.254729938241291e-05,0.0,9.745675386829926e-05,0.0,7.19812613174163e-05,303.15,285.15,297.86172880773984,298.2882997071123,298.0953584167525,297.77830372414854,298.2699351979653,298.0587251707437,0.0,0.0,-0.0,-4.938327637914445e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5726627111997507e-21,0.0,294.15,288.4581668767356,0.0008217416358102568,0.0,0.00046229821663225227,0.0,9.745792706504692e-05,0.0,9.254836749885858e-05,0.0,9.74578786782652e-05,0.0,7.19820919734486e-05,303.15,285.15,297.86118085433645,298.2875640001212,298.0946727668172,297.7776749668217,298.2687225416664,298.0579630259526,0.0,0.0,-0.0,-4.9384415508293577e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4907394731424507e-21,0.0,294.15,288.4537123605274,0.0008217515645265089,0.0,0.0004623037944417745,0.0,9.745910275761202e-05,0.0,9.254948410043001e-05,0.0,9.745905454583983e-05,0.0,7.198296033875066e-05,303.15,285.15,297.8606573000197,298.28685032842293,298.0940105559395,297.77707963182183,298.2675404138362,298.0572276460081,0.0,0.0,-0.0,-4.938560638518485e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4746705718379662e-21,0.0,294.15,288.449257907557,0.0008217616328554954,0.0,0.0004623094507951593,0.0,9.746029500815048e-05,0.0,9.255061642584787e-05,0.0,9.746024697138065e-05,0.0,7.198384093371531e-05,303.15,285.15,297.8601337136299,298.28613662049094,298.09334830836366,297.7764842497915,298.26635822068215,298.05649222259166,0.0,0.0,-0.0,-4.938681405763484e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4587053383766738e-21,0.0,294.15,288.4448034545867,0.0008217717011898405,0.0,0.00046231510715136453,0.0,9.746148725927926e-05,0.0,9.255174875182968e-05,0.0,9.746143939751605e-05,0.0,7.198472152911604e-05,303.15,285.15,297.85961012755445,298.2854229129195,298.0926860611229,297.7758888680229,298.2651760284422,298.0557567996124,0.0,0.0,-0.0,-4.938802174543348e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3497957639937895e-21,0.0,294.15,288.4403566987001,0.0008217822949190537,0.0,0.0004623210591158038,0.0,9.746274182850856e-05,0.0,9.255294025625955e-05,0.0,9.746269414132887e-05,0.0,7.19856481524505e-05,303.15,285.15,297.8590790005894,298.2847030132017,298.0920176076129,297.7752860002452,298.2639837907065,298.0550138824712,0.0,0.0,-0.0,-4.938929260913177e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3346361551208173e-21,0.0,294.15,288.43591383028763,0.000821792601552382,0.0,0.0004623268495798263,0.0,9.746396235173751e-05,0.0,9.255409942964515e-05,0.0,9.746391483896198e-05,0.0,7.198654962952424e-05,303.15,285.15,297.8585440801423,298.28397999418837,298.0913460275144,297.7746793594546,298.262786483825,298.054267189025,0.0,0.0,-0.0,-4.939052898357525e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.319574347829031e-21,0.0,294.15,288.4314709618751,0.0008218029081910783,0.0,0.0004623326400466712,0.0,9.746518287555708e-05,0.0,9.255525860359501e-05,0.0,9.746513553719013e-05,0.0,7.19874511070343e-05,303.15,285.15,297.8580091600207,298.2832569755435,298.0906744477594,297.7740727189325,298.26158917787836,298.0535204960269,0.0,0.0,-0.0,-4.939176537407645e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2025258791311136e-21,0.0,294.15,288.4270716555084,0.0008218116197508499,0.0,0.0004623375333135539,0.0,9.746621426129496e-05,0.0,9.255623816576249e-05,0.0,9.746616709516086e-05,0.0,7.198821288775381e-05,303.15,285.15,297.85745274012174,298.28250860744635,298.0899768472942,297.7734310058198,298.26035282302894,298.0527444047422,0.0,0.0,-0.0,-4.9392810088141504e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.188316375747093e-21,0.0,294.15,288.4226578168792,0.0008218208647329286,0.0,0.000462342726621431,0.0,9.746730889850396e-05,0.0,9.255727779358709e-05,0.0,9.746726190529039e-05,0.0,7.198902138578554e-05,303.15,285.15,297.8569067941445,298.28176716212084,298.08928675231755,297.77279989611094,298.25912405104754,298.05197693114826,0.0,0.0,-0.0,-4.939391891929704e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1531923896713773e-21,0.0,294.15,288.4182849062846,0.0008218296620621544,0.0,0.0004623476682382498,0.0,9.746835047833999e-05,0.0,9.255826703526043e-05,0.0,9.7468303655996e-05,0.0,7.198979069579873e-05,303.15,285.15,297.8563377747487,298.2810031588332,298.08857326534365,297.77213761962014,298.2578638396044,298.05118313163,0.0,0.0,-0.0,-4.939497399312267e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1254995474728496e-21,0.0,294.15,288.41401552211954,0.0008218373270420176,0.0,0.00046235197319637234,0.0,9.746925784825819e-05,0.0,9.255912882393137e-05,0.0,9.746921119158931e-05,0.0,7.199046087876399e-05,303.15,285.15,297.85571039126745,298.28018209521815,298.0878006084108,297.7713965071603,298.25652410146665,298.0503227407047,0.0,0.0,-0.0,-4.9395893064959145e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.057815663122111e-21,0.0,294.15,288.4096475136726,0.0008218450089815948,0.0,0.0004623562873348402,0.0,9.747016714846057e-05,0.0,9.255999244954893e-05,0.0,9.747012066250275e-05,0.0,7.199113248751637e-05,303.15,285.15,297.8551386199771,298.2794121700134,298.0870816219527,297.77072665853393,298.2552548550182,298.0495227850991,0.0,0.0,-0.0,-4.9396814084195336e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9666636960559674e-21,0.0,294.15,288.40528550843027,0.0008218530330635507,0.0,0.000462360793979415,0.0,9.747111703153552e-05,0.0,9.25608946133881e-05,0.0,9.747107071596038e-05,0.0,7.199183407063478e-05,303.15,285.15,297.85456295979844,298.2786384028398,298.0863587113123,297.77005174906566,298.2539792933579,298.0487182232748,0.0,0.0,-0.0,-4.939777624762713e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.953975847659216e-21,0.0,294.15,288.4009354869356,0.0008218613943462618,0.0,0.0004623654903725859,0.0,9.747210691648e-05,0.0,9.25618347634725e-05,0.0,9.747206077064872e-05,0.0,7.199256519898748e-05,303.15,285.15,297.85397953484613,298.2778569677951,298.0856279682589,297.76936673836315,298.2526911315711,298.0479044681669,0.0,0.0,-0.0,-4.939877896863005e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8674235168038634e-21,0.0,294.15,288.3965982588882,0.0008218690583807371,0.0,0.00046236979455343164,0.0,9.747301411909251e-05,0.0,9.25626963959346e-05,0.0,9.747296814238326e-05,0.0,7.199323525843438e-05,303.15,285.15,297.85338780380636,298.2770663958028,298.084888003483,297.7686704424943,298.2513884440795,298.0470802179332,0.0,0.0,-0.0,-4.939969789410475e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.85537591226362e-21,0.0,294.15,288.39226745592873,0.0008218773867667609,0.0,0.00046237447251133067,0.0,9.747400011865222e-05,0.0,9.256363285560004e-05,0.0,9.747395431069745e-05,0.0,7.199396351702838e-05,303.15,285.15,297.85279190265146,298.2762712327659,298.08414340503725,297.76796847644215,298.2500784583767,298.0462506950547,0.0,0.0,-0.0,-4.940069669972688e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8255958500981036e-21,0.0,294.15,288.38799592146535,0.0008218849237209065,0.0,0.00046237870543623004,0.0,9.747489230299524e-05,0.0,9.256448022378073e-05,0.0,9.747484666084348e-05,0.0,7.199462248397755e-05,303.15,285.15,297.85216289402615,298.27544386622424,298.0833653084435,297.7672228915314,298.24872499843747,298.04538399173254,0.0,0.0,-0.0,-4.940160043176322e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7447301750104925e-21,0.0,294.15,288.38377163742484,0.0008218916557469994,0.0,0.0004623824856932962,0.0,9.747568906200839e-05,0.0,9.256523697193911e-05,0.0,9.747564358330897e-05,0.0,7.199521097006858e-05,303.15,285.15,297.85150691929294,298.27458930419255,298.08255912071854,297.766441261618,298.24733428858235,298.0444861788809,0.0,0.0,-0.0,-4.940240745338161e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7334741214217852e-21,0.0,294.15,288.37948583633465,0.0008218996998071572,0.0,0.00046238700385935427,0.0,9.747664137785117e-05,0.0,9.256614144296985e-05,0.0,9.747659606563236e-05,0.0,7.199591434995372e-05,303.15,285.15,297.85088416336885,298.2737651156636,298.08178492366807,297.76570235664855,298.2459835019517,298.0436240122602,0.0,0.0,-0.0,-4.940337215089381e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7222906857909758e-21,0.0,294.15,288.3752000352445,0.0008219077438676958,0.0,0.0004623915220254841,0.0,9.747759369370573e-05,0.0,9.256704591401435e-05,0.0,9.747754854797083e-05,0.0,7.199661772984765e-05,303.15,285.15,297.8502614078677,298.27294092760394,298.08101072706484,297.7649634520393,298.24463271650126,298.0427618462154,0.0,0.0,-0.0,-4.940433685782495e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6837137908726786e-21,0.0,294.15,288.3709980550376,0.0008219139619716282,0.0,0.00046239501323739663,0.0,9.747832951970093e-05,0.0,9.256774479786447e-05,0.0,9.747828453633256e-05,0.0,7.199716121100145e-05,303.15,285.15,297.84959272257674,298.27207200072075,298.0801899809448,297.7641636579084,298.2432217753751,298.0418480275052,0.0,0.0,-0.0,-4.940508213986289e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6300980233997257e-21,0.0,294.15,288.3667968914869,0.0008219202248279254,0.0,0.0004623985296326425,0.0,9.747907065470072e-05,0.0,9.256844872322513e-05,0.0,9.747902583363625e-05,0.0,7.199770861336582e-05,303.15,285.15,297.848918506868,298.2711961251998,298.07936262419855,297.76335733824214,298.24179911182597,298.0409267412669,0.0,0.0,-0.0,-4.9405832809252206e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6195815143319997e-21,0.0,294.15,288.36259580074267,0.0008219264716958838,0.0,0.0004624020370332736,0.0,9.74798098935307e-05,0.0,9.25691508479368e-05,0.0,9.747976523476978e-05,0.0,7.199825461522559e-05,303.15,285.15,297.8482442503897,298.27032020517964,298.0785352216817,297.76255096044866,298.24037638435556,298.04000540441103,0.0,0.0,-0.0,-4.940658156226448e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6091328520816947e-21,0.0,294.15,288.35839470999844,0.0008219327185592815,0.0,0.00046240554443123234,0.0,9.748054913179485e-05,0.0,9.25698529721131e-05,0.0,9.748050463533997e-05,0.0,7.199880061666748e-05,303.15,285.15,297.8475699943996,298.26944428569135,298.0777078196758,297.7617445830729,298.2389536582045,298.03908406820887,0.0,0.0,-0.0,-4.940733032036788e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5378555130242866e-21,0.0,294.15,288.3541837226018,0.000821941996472928,0.0,0.0004624107570121493,0.0,9.74816478422243e-05,0.0,9.257089646004484e-05,0.0,9.74816035084548e-05,0.0,7.199961212305457e-05,303.15,285.15,297.84689889073724,298.26857261960987,298.07688493713437,297.76094493115954,298.23753695073697,298.0381676658756,0.0,0.0,-0.0,-4.9408443479796096e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5279341026456381e-21,0.0,294.15,288.3499678103244,0.0008219513533841776,0.0,0.00046241601401827786,0.0,9.748275591774275e-05,0.0,9.257194884149874e-05,0.0,9.748271174692717e-05,0.0,7.200043054648039e-05,303.15,285.15,297.8462293495589,298.2677030673139,298.07606430113833,297.7601486255526,298.236123227841,298.03725371428095,0.0,0.0,-0.0,-4.940956614442487e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5082828916357514e-21,0.0,294.15,288.34581884538426,0.0008219552712963395,0.0,0.00046241821136970546,0.0,9.748321898533773e-05,0.0,9.257238870540487e-05,0.0,9.748317497434281e-05,0.0,7.200077256916277e-05,303.15,285.15,297.84552919623485,298.26679772550034,298.0752067755171,297.75930372143887,298.2346619945841,298.03629988265504,0.0,0.0,-0.0,-4.941003497438317e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.441472751675877e-21,0.0,294.15,288.3416731435992,0.0008219579858731441,0.0,0.00046241973175670936,0.0,9.7483539341019e-05,0.0,9.257269304653488e-05,0.0,9.748349548972522e-05,0.0,7.200100918529958e-05,303.15,285.15,297.8448289901917,298.2658896508522,298.0743465811767,297.75845579676053,298.2331965876186,298.03534352131993,0.0,0.0,-0.0,-4.9410359136695536e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.432173150641908e-21,0.0,294.15,288.33749923111424,0.0008219624239157332,0.0,0.00046242222163836997,0.0,9.748406407620845e-05,0.0,9.257319147241134e-05,0.0,9.748402038593382e-05,0.0,7.200139675546505e-05,303.15,285.15,297.84414455955664,298.26499467253933,298.07350018266214,297.75762704019644,298.23174747003407,298.0344027849978,0.0,0.0,-0.0,-4.941089047997243e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3687343294686533e-21,0.0,294.15,288.333338760636,0.0008219655507237686,0.0,0.0004624239738889893,0.0,9.748443331073123e-05,0.0,9.25735422306358e-05,0.0,9.748438978088539e-05,0.0,7.200166947336519e-05,303.15,285.15,297.8434526941652,298.26409169720125,298.0726456623584,297.75678772095364,298.2302870133543,298.0334529576066,0.0,0.0,-0.0,-4.941126419237202e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3511306336821063e-21,0.0,294.15,288.3291850378327,0.0008219691111109837,0.0,0.000462425970087745,0.0,9.748485397273503e-05,0.0,9.25739418253661e-05,0.0,9.748481060296423e-05,0.0,7.200198017542515e-05,303.15,285.15,297.84275709823015,298.26318470411917,298.07178706170225,297.75594309617554,298.22882086082984,298.0324985642114,0.0,0.0,-0.0,-4.9411690041299255e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3081055623939886e-21,0.0,294.15,288.32505148187846,0.0008219706916345649,0.0,0.00046242685251924123,0.0,9.748503984045082e-05,0.0,9.257411845305544e-05,0.0,9.74849966298595e-05,0.0,7.200211745921653e-05,303.15,285.15,297.84205071744634,298.2622646718451,298.07091534193387,297.75508216025105,298.2273371191422,298.0315300021237,0.0,0.0,-0.0,-4.941187787537797e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2996663741912032e-21,0.0,294.15,288.32091795053594,0.0008219732077795642,0.0,0.0004624282613156257,0.0,9.748533667209966e-05,0.0,9.257440045474129e-05,0.0,9.748529362063819e-05,0.0,7.200233670058983e-05,303.15,285.15,297.8413443256941,298.26134462160894,298.0700436040572,297.754221202147,298.2258533543802,298.0305614215775,0.0,0.0,-0.0,-4.941217819853481e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.278805833121321e-21,0.0,294.15,288.3168900890741,0.0008219713467427499,0.0,0.00046242720793700616,0.0,9.748511445338834e-05,0.0,9.257418954981101e-05,0.0,9.74850715560879e-05,0.0,7.200217257305694e-05,303.15,285.15,297.8405972147339,298.26038251343994,298.06912826712403,297.7532998744846,298.2243239524142,298.02954636443934,0.0,0.0,-0.0,-4.941195235883959e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2221604934664494e-21,0.0,294.15,288.3128279736709,0.0008219719472464501,0.0,0.00046242753926724865,0.0,9.748518414597971e-05,0.0,9.257425585211254e-05,0.0,9.748514140438442e-05,0.0,7.200222405024074e-05,303.15,285.15,297.83985657889974,298.2594293747292,298.06822249520656,297.7523938904838,298.2228021650137,298.02854090086663,0.0,0.0,-0.0,-4.9412022434984816e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2142757762732156e-21,0.0,294.15,288.3087344832729,0.0008219734481913659,0.0,0.00046242837706666763,0.0,9.748536060671488e-05,0.0,9.257442354518025e-05,0.0,9.748531802231561e-05,0.0,7.200235438603493e-05,303.15,285.15,297.8391246683511,298.2584863873284,298.06732738028626,297.75150371415947,298.22129032946555,298.02754649591816,0.0,0.0,-0.0,-4.941220074072462e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1986586174818633e-21,0.0,294.15,288.30467308044007,0.0008219729084686787,0.0,0.0004624280669281299,0.0,9.748529507015583e-05,0.0,9.257436143062359e-05,0.0,9.748525264148006e-05,0.0,7.200230598342963e-05,303.15,285.15,297.83838300127155,298.25753054832563,298.0664190380543,297.7505949434959,298.21976506364405,298.0265385189583,0.0,0.0,-0.0,-4.941213372978724e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1455634385587488e-21,0.0,294.15,288.3006602607387,0.0008219689169346215,0.0,0.00046242581502171145,0.0,9.748482018840143e-05,0.0,9.257391059025136e-05,0.0,9.748477791323252e-05,0.0,7.200195523982357e-05,303.15,285.15,297.8376266988712,298.2565535667388,298.0654891023397,297.74965655264486,298.2182170054514,298.0255085852092,0.0,0.0,-0.0,-4.941165175897185e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1381728840544665e-21,0.0,294.15,288.29662662855276,0.0008219656556761785,0.0,0.0004624239738876652,0.0,9.748443190129868e-05,0.0,9.257354198301097e-05,0.0,9.748438978061337e-05,0.0,7.200166845474637e-05,303.15,285.15,297.8368769957829,298.2555815471701,298.0645646086334,297.74872728349806,298.21667273613264,298.02448463424344,0.0,0.0,-0.0,-4.941125757035681e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1308300094027724e-21,0.0,294.15,288.29259299636675,0.0008219623944175975,0.0,0.000462422132753592,0.0,9.748404361419147e-05,0.0,9.257317337576539e-05,0.0,9.748400164798853e-05,0.0,7.200138166966589e-05,303.15,285.15,297.8361272933071,298.25460952827217,298.0636401155771,297.7477980149013,298.215128468429,298.0234606840973,0.0,0.0,-0.0,-4.941086338331417e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
