,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1162860712233651e-21,0.0,294.15,288.2885593641808,0.0008219591331588782,0.0,0.0004624202916194917,0.0,9.748365532707978e-05,0.0,9.25728047685146e-05,0.0,9.748361351535798e-05,0.0,7.200109488458206e-05,303.15,285.15,297.8353775914436,298.25363751004494,298.06271562317056,297.7468687468548,298.21358420234037,298.02243673477085,0.0,0.0,-0.0,-4.941046919784387e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0807393323699717e-21,0.0,294.15,288.2845539070945,0.0008219547953186757,0.0,0.00046241784491301327,0.0,9.748313937954439e-05,0.0,9.257231493080982e-05,0.0,9.748309772097545e-05,0.0,7.200071380992594e-05,303.15,285.15,297.8346139501838,298.2526506346263,298.0617761611623,297.74592029212164,298.2120237631893,298.0213969602567,0.0,0.0,-0.0,-4.940994560727202e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.073766987869478e-21,0.0,294.15,288.2805484859076,0.0008219500387507097,0.0,0.0004624151626375778,0.0,9.748257377129605e-05,0.0,9.257177793410451e-05,0.0,9.748253226589775e-05,0.0,7.20002960560368e-05,303.15,285.15,297.83385029533844,298.2516637423913,298.06083668216274,297.74497181472753,298.2104633061466,298.02035716815334,0.0,0.0,-0.0,-4.9409371677781006e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0668396251572633e-21,0.0,294.15,288.27654306472067,0.0008219452821873913,0.0,0.0004624124803648299,0.0,9.748200816361602e-05,0.0,9.257124093793753e-05,0.0,9.748196681138656e-05,0.0,7.199987830256738e-05,303.15,285.15,297.83308664113173,298.2506768508525,298.0598972038385,297.7440233379088,298.20890285077184,298.0193173769007,0.0,0.0,-0.0,-4.9408797752205995e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0097326651073914e-21,0.0,294.15,288.2725641645566,0.0008219379415307711,0.0,0.00046240834441192637,0.0,9.748113610431254e-05,0.0,9.257041292698819e-05,0.0,9.748109490397542e-05,0.0,7.199923420493935e-05,303.15,285.15,297.8323213172304,298.24967963265334,298.05894748543733,297.7430604688728,298.20733290596746,298.0182683620323,0.0,0.0,-0.0,-4.9407913185099076e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.96746195578867e-22,0.0,294.15,288.26858944461725,0.0008219305556723965,0.0,0.00046240418304372826,0.0,9.74802586873813e-05,0.0,9.256957982814294e-05,0.0,9.748021763867388e-05,0.0,7.199858615017465e-05,303.15,285.15,297.83155668264925,298.24867958377104,298.05799503773454,297.74209416276113,298.20575986303123,298.0172170659895,0.0,0.0,-0.0,-4.9407023195667725e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.650060550980979e-22,0.0,294.15,288.2646440099204,0.0008219208354798494,0.0,0.00046239870851366905,0.0,9.747910444183705e-05,0.0,9.256848384514087e-05,0.0,9.747906354367956e-05,0.0,7.19977336307518e-05,303.15,285.15,297.8307842730709,298.2476701925754,298.0570332030157,297.74111362124995,298.20417973503953,298.01615620499035,0.0,0.0,-0.0,-4.940585260473784e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.222606324981575e-22,0.0,294.15,288.2607051356223,0.0008219111796682048,0.0,0.0004623932702244143,0.0,9.747795783660566e-05,0.0,9.256739511731163e-05,0.0,9.747791708866171e-05,0.0,7.199688675442982e-05,303.15,285.15,297.8300083492143,298.24665774036436,298.05606830681324,297.74012928541583,298.2025967424209,298.0150920848457,0.0,0.0,-0.0,-4.9404689773628154e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.163107066867971e-22,0.0,294.15,288.25677935668386,0.0008219005139990781,0.0,0.00046238726384867406,0.0,9.747669147268186e-05,0.0,9.256619266327232e-05,0.0,9.747665087434043e-05,0.0,7.199595142473044e-05,303.15,285.15,297.8292253975481,298.24563917488854,298.05509729639294,297.73913737516784,298.2010080263306,298.0140214540656,0.0,0.0,-0.0,-4.940340556505976e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.103991665724005e-22,0.0,294.15,288.2528535777455,0.000821889848324675,0.0,0.00046238125747012225,0.0,9.747542510816925e-05,0.0,9.256499020867085e-05,0.0,9.747538465942642e-05,0.0,7.199501609459609e-05,303.15,285.15,297.82844244657616,298.2446206101768,298.0541262867147,297.73814546556514,298.199419312044,298.0129508242154,0.0,0.0,-0.0,-4.940212137259983e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.986902544573023e-22,0.0,294.15,288.2489277988071,0.0008218791826546882,0.0,0.0004623752510942119,0.0,9.747415874421731e-05,0.0,9.256378775459889e-05,0.0,9.747411844506931e-05,0.0,7.199408076487583e-05,303.15,285.15,297.82765949629857,298.2436020462291,298.0531552777786,297.7371535566077,298.1978305995611,298.0118801952951,0.0,0.0,-0.0,-4.940083719741359e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.700725832269576e-22,0.0,294.15,288.2450550854685,0.0008218644166458217,0.0,0.0004623669381048319,0.0,9.747240612149443e-05,0.0,9.256212353561152e-05,0.0,9.74723659695473e-05,0.0,7.199278628604948e-05,303.15,285.15,297.8268757673728,298.24256992333545,298.0521710713284,297.7361411453541,298.19623547396134,298.01079867627044,0.0,0.0,-0.0,-4.939906017267302e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.644593464278586e-22,0.0,294.15,288.24118242537145,0.0008218498225496778,0.0,0.000462358721831003,0.0,9.747067388755868e-05,0.0,9.256047867829703e-05,0.0,9.747063388279615e-05,0.0,7.199150686631152e-05,303.15,285.15,297.8260920338641,298.2415377866046,298.05118685136597,297.7351287130916,298.19464034258976,298.00971714550326,0.0,0.0,-0.0,-4.939730384574109e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.58882323190674e-22,0.0,294.15,288.2373097652744,0.0008218352284481133,0.0,0.0004623505055543334,0.0,9.74689416530293e-05,0.0,9.255883382041482e-05,0.0,9.746890179544617e-05,0.0,7.199022744613504e-05,303.15,285.15,297.82530830107584,298.24050565068035,298.0502026321869,297.7341162815204,298.1930452131035,298.00863561571344,0.0,0.0,-0.0,-4.9395547549449665e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.208377040150236e-22,0.0,294.15,288.23344045623327,0.0008218217953403822,0.0,0.0004623429424440195,0.0,9.746734711384333e-05,0.0,9.255731972120398e-05,0.0,9.746730740325955e-05,0.0,7.198904972727447e-05,303.15,285.15,297.8245195629126,298.23947072144324,298.04921564164886,297.7331010769002,298.1914470366323,298.0075508079075,0.0,0.0,-0.0,-4.93939308465796e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.155421039753391e-22,0.0,294.15,288.22957284741767,0.0008218077869409938,0.0,0.00046233505569009015,0.0,9.746568434685298e-05,0.0,9.25557408311816e-05,0.0,9.746564478323093e-05,0.0,7.198782161559326e-05,303.15,285.15,297.8237283198804,298.23843438987456,298.04822725989726,297.73208447726546,298.18984733526406,298.0064643564364,0.0,0.0,-0.0,-4.939224501909316e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081096.0,21081096.0,291.23203279999996,287.0240878899546,0.631530752,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.024520911135516e-22,0.0,294.15,288.22576495514573,0.000821788740530114,0.0,0.0004623243348168137,0.0,9.746342411691011e-05,0.0,9.255359457385581e-05,0.0,9.746338469759851e-05,0.0,7.198615221975976e-05,303.15,285.15,297.82294099190415,298.2373938135064,298.0472349081067,297.7310569328529,298.1882561764271,298.00537656455947,0.0,0.0,-0.0,-4.93899536936363e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.669070771007975e-22,0.0,294.15,288.2219773421954,0.0008217684796761601,0.0,0.0004623129307806749,0.0,9.746101986914827e-05,0.0,9.255131155300051e-05,0.0,9.746098059318523e-05,0.0,7.198437645283204e-05,303.15,285.15,297.82215383032684,298.2363498900404,298.04623935401895,297.73002401399816,298.1866650606767,298.0042864298122,0.0,0.0,-0.0,-4.938751646480477e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.619594082399931e-22,0.0,294.15,288.2181461992601,0.0008217514245421649,0.0,0.0004623033300986283,0.0,9.74589957876465e-05,0.0,9.25493895486873e-05,0.0,9.745895665691257e-05,0.0,7.198288147543473e-05,303.15,285.15,297.82136148645594,298.235305246795,298.04524298301976,297.7289957550834,298.185062000952,298.00319349446124,0.0,0.0,-0.0,-4.938546457276504e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.497294345753554e-22,0.0,294.15,288.21434928678957,0.0008217313773294576,0.0,0.0004622920462254416,0.0,9.745661687122067e-05,0.0,9.254713058340503e-05,0.0,9.74565778842488e-05,0.0,7.198112441815091e-05,303.15,285.15,297.82057379041703,298.2342603855372,298.04424666420874,297.72796384208067,298.18346779591724,298.0021024956322,0.0,0.0,-0.0,-4.9383053124781175e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.4008694325740315e-22,0.0,294.15,288.2106251405392,0.0008217049696641794,0.0,0.0004622771842852898,0.0,9.745348365951751e-05,0.0,9.254415531865758e-05,0.0,9.745344481319389e-05,0.0,7.197881024090152e-05,303.15,285.15,297.81979597379916,298.23321505993414,298.0432504554629,297.7269241605514,298.1818924118356,298.0010156123167,0.0,0.0,-0.0,-4.937987733700518e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.165197968251754e-22,0.0,294.15,288.20683076000284,0.0008216856877263493,0.0,0.0004622663309531118,0.0,9.745119550632527e-05,0.0,9.254198254420613e-05,0.0,9.745115680363247e-05,0.0,7.197712022105825e-05,303.15,285.15,297.8190047854782,298.23216426577676,298.0422483852167,297.7258867277476,298.1802900029704,297.9999188334379,0.0,0.0,-0.0,-4.9377558004049187e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.847811964768056e-22,0.0,294.15,288.20304119489566,0.0008216636084812924,0.0,0.00046225390391841503,0.0,9.744857559832595e-05,0.0,9.253949472729706e-05,0.0,9.744853703916296e-05,0.0,7.197518516823842e-05,303.15,285.15,297.81821675152537,298.23111308489126,298.04124603889824,297.7248483055619,298.17868930539936,297.9988226972552,0.0,0.0,-0.0,-4.937490253927847e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.803633592923049e-22,0.0,294.15,288.19926124096503,0.0008216404074814988,0.0,0.00046224084583283465,0.0,9.744582265784396e-05,0.0,9.253688057923115e-05,0.0,9.744578424180524e-05,0.0,7.197315185806335e-05,303.15,285.15,297.8174350239847,298.2300611252995,298.04024313509734,297.72380790113897,298.1770920181347,297.9977278407311,0.0,0.0,-0.0,-4.937211234174388e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.439441241399033e-22,0.0,294.15,288.19549717835366,0.0008216143943023708,0.0,0.00046222620571022635,0.0,9.744273620607816e-05,0.0,9.2533949720249e-05,0.0,9.74426979324827e-05,0.0,7.197087221755743e-05,303.15,285.15,297.8166568301403,298.2290086006111,298.03924002930415,297.72276566508395,298.1755003907188,297.9966343031717,0.0,0.0,-0.0,-4.93689842793737e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.336083771242976e-22,0.0,294.15,288.19176050667284,0.000821585769500711,0.0,0.00046221009641010674,0.0,9.743934003565717e-05,0.0,9.253072474402122e-05,0.0,9.74393019033229e-05,0.0,7.196836381988336e-05,303.15,285.15,297.81589269495817,298.2279619153262,298.03824338041954,297.7217277560036,298.17392839649233,297.99555082864,0.0,0.0,-0.0,-4.9365542495159724e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.29520679238794e-22,0.0,294.15,288.18815096362835,0.0008215358287582998,0.0,0.00046218199547499,0.0,9.743341589303319e-05,0.0,9.252509914045092e-05,0.0,9.743337789707175e-05,0.0,7.196398827050043e-05,303.15,285.15,297.8152043401571,298.2269533975307,298.037287569143,297.72072183051455,298.17246136341555,297.9945257001522,0.0,0.0,-0.0,-4.935953948135674e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.0163574802276315e-22,0.0,294.15,288.18449856516656,0.0008215671088964284,0.0,0.0004621995879039298,0.0,9.743712444847775e-05,0.0,9.252862097857594e-05,0.0,9.743708658709156e-05,0.0,7.196672739902966e-05,303.15,285.15,297.81447939644744,298.2259275170561,298.0363134940502,297.7197015133085,298.17094363986365,297.9934731121452,0.0,0.0,-0.0,-4.9363296575851443e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.938979332734131e-22,0.0,294.15,288.18080565349305,0.0008215499150762057,0.0,0.0004621899096091226,0.0,9.743508401187973e-05,0.0,9.25266834379811e-05,0.0,9.743504628918039e-05,0.0,7.196522034171142e-05,303.15,285.15,297.81370942732525,298.22487741817724,298.03531407376596,297.718658534227,298.1693680515385,297.9923855010068,0.0,0.0,-0.0,-4.936122864450816e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.900664256518363e-22,0.0,294.15,288.177120589829,0.0008215005173047076,0.0,0.0004621621139445336,0.0,9.742922422044677e-05,0.0,9.252111894651136e-05,0.0,9.7429186637546e-05,0.0,7.196089232195735e-05,303.15,285.15,297.8129443369691,298.22382913215154,298.03431658360296,297.71761660643926,298.16780000881226,297.99130133359506,0.0,0.0,-0.0,-4.93552910724423e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.824774073687466e-22,0.0,294.15,288.1734355261649,0.000821451119536279,0.0,0.0004621343182823117,0.0,9.742336442952934e-05,0.0,9.251555445551845e-05,0.0,9.742332698641066e-05,0.0,7.195656430258381e-05,303.15,285.15,297.81217924743754,298.22278084709035,298.0333190943737,297.71657467952,298.16623196825765,297.99021716733586,0.0,0.0,-0.0,-4.9349353858094513e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,0.0,0.27331255083522965,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.824774073687466e-22,0.0,294.15,288.1734355261649,0.000821451119536279,0.0,0.0004621343182823117,0.0,9.742336442952934e-05,0.0,9.251555445551845e-05,0.0,9.742332698641066e-05,0.0,7.195656430258381e-05,303.15,285.15,297.81217924743754,298.22278084709035,298.0333190943737,297.71657467952,298.16623196825765,297.99021716733586,0.0,0.0,-0.0,-4.9349353858094513e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.584807036727686e-22,0.0,294.15,288.1697583833628,0.0008214127759179403,0.0,0.00046211274151781046,0.0,9.741881565603252e-05,0.0,9.251123493767326e-05,0.0,9.741877835168491e-05,0.0,7.195320459615071e-05,303.15,285.15,297.81143020474855,298.2217350369562,298.0323246849047,297.71553591743043,298.16467487076204,297.98914014296037,0.0,0.0,-0.0,-4.9344745119599025e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.548776888233455e-22,0.0,294.15,288.1661391075434,0.0008213494540392391,0.0,0.00046207711256683495,0.0,9.741130451853426e-05,0.0,9.2504102286125e-05,0.0,9.741126735153144e-05,0.0,7.194765689778559e-05,303.15,285.15,297.81074607839207,298.2207202240887,298.0313632605413,297.7145245728654,298.16321068686807,297.98811296455114,0.0,0.0,-0.0,-4.933713577432354e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.512979186731927e-22,0.0,294.15,288.16251983172407,0.0008212861321631798,0.0,0.0004620414836181394,0.0,9.740379338153734e-05,0.0,9.249696963503675e-05,0.0,9.740375635185859e-05,0.0,7.194210919979044e-05,303.15,285.15,297.81006195285215,298.2197054122376,298.0304018371575,297.71351322923795,298.16174650532565,297.98708578736216,0.0,0.0,-0.0,-4.932952701639317e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.268779034954044e-22,0.0,294.15,288.15887135624257,0.0008212844851862005,0.0,0.0004620405518358737,0.0,9.740359681506617e-05,0.0,9.249678307565327e-05,0.0,9.740355992132965e-05,0.0,7.194196401848042e-05,303.15,285.15,297.8093350158879,298.21867416152963,298.0294229291229,297.7124886131679,298.1602193126841,297.98602800647853,0.0,0.0,-0.0,-4.9329327424901584e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.184211500062492e-22,0.0,294.15,288.1552812117223,0.0008212018873493517,0.0,0.0004619940786370265,0.0,9.739379958363331e-05,0.0,9.248747949363487e-05,0.0,9.739376282669811e-05,0.0,7.193472781893729e-05,303.15,285.15,297.80868978867113,298.2176703629102,298.0284741477428,297.7114876272192,298.1588061673862,297.985025618786,0.0,0.0,-0.0,-4.931940391737709e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.150765776880945e-22,0.0,294.15,288.15169119919824,0.000821119107437031,0.0,0.0004619475030070001,0.0,9.738398075853287e-05,0.0,9.24781554057291e-05,0.0,9.738394413837406e-05,0.0,7.192747567038495e-05,303.15,285.15,297.8080447488454,298.21666662984177,298.0275254376608,297.71048669696944,298.1573932879055,297.9840233602446,0.0,0.0,-0.0,-4.9309459540605966e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.922610048030409e-22,0.0,294.15,288.1480899622646,0.0008210491911720776,0.0,0.000461908164217234,0.0,9.737568754427269e-05,0.0,9.247028007468251e-05,0.0,9.737565106074076e-05,0.0,7.192135033275687e-05,303.15,285.15,297.8073811852571,298.21565679292945,298.02657010483506,297.70948103145827,298.15595284207126,297.98300839131025,0.0,0.0,-0.0,-4.9301060986447535e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.843598763967716e-22,0.0,294.15,288.1444973672648,0.0008209784923031684,0.0,0.0004618683851688845,0.0,9.736730151877534e-05,0.0,9.246231660751361e-05,0.0,9.736726517144445e-05,0.0,7.191515644502621e-05,303.15,285.15,297.80672793034114,298.21464935696974,298.025617814434,297.70847824178173,298.15452408541347,297.981999485788,0.0,0.0,-0.0,-4.929256917769088e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.629049150546584e-22,0.0,294.15,288.140918435533,0.0008208860117879143,0.0,0.000461816352175985,0.0,9.735633221777096e-05,0.0,9.245189999975524e-05,0.0,9.735629600709914e-05,0.0,7.190705455885464e-05,303.15,285.15,297.80610071565536,298.21364807049696,298.0246723916214,297.70748032260343,298.1531290498491,297.9810061100452,0.0,0.0,-0.0,-4.9281462761809255e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.569513584532959e-22,0.0,294.15,288.1373225427996,0.0008207993435524535,0.0,0.0004617675890322031,0.0,9.734605223875773e-05,0.0,9.24421379892243e-05,0.0,9.73460161652409e-05,0.0,7.189946180354499e-05,303.15,285.15,297.80545029829415,298.2126386871124,298.02371794558167,297.70647539597394,298.1516997762332,297.97999642063905,0.0,0.0,-0.0,-4.927105538564906e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.424003118834491e-22,0.0,294.15,288.1337439498536,0.0008207027139841273,0.0,0.0004617132218580915,0.0,9.733459086487969e-05,0.0,9.243125409735676e-05,0.0,9.733455492812879e-05,0.0,7.189099647416122e-05,303.15,285.15,297.8048300231647,298.21163580708566,298.02277115401483,297.7054755530883,298.1503165202436,297.97900581151947,0.0,0.0,-0.0,-4.925945332942641e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.35299481963835e-22,0.0,294.15,288.1301893923773,0.0008206002452459709,0.0,0.0004616555697239964,0.0,9.73224369838559e-05,0.0,9.241971258322738e-05,0.0,9.732240118299088e-05,0.0,7.188201966131309e-05,303.15,285.15,297.8042441836914,298.2106447515657,298.0218376614636,297.70448637707193,298.14898121183325,297.9780388371252,0.0,0.0,-0.0,-4.924715179428566e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.324911656027725e-22,0.0,294.15,288.1266992641826,0.0008204779307226562,0.0,0.00046158675284227127,0.0,9.73079294454294e-05,0.0,9.240593597733103e-05,0.0,9.730789377832308e-05,0.0,7.187130444500885e-05,303.15,285.15,297.8037506347303,298.20968540888396,298.0209398341842,297.7035258128495,298.14777440393715,297.977135218917,0.0,0.0,-0.0,-4.923247012882282e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0934030474834994e-22,0.0,294.15,288.1231672079823,0.0008204192731959767,0.0,0.0004615537481993192,0.0,9.730097154775661e-05,0.0,9.239932869152336e-05,0.0,9.730093601306963e-05,0.0,7.186616536731058e-05,303.15,285.15,297.80318827287834,298.208703926339,298.0200173339277,297.7025462006639,298.14647298358136,297.976185743478,0.0,0.0,-0.0,-4.922542925046093e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0669946293093976e-22,0.0,294.15,288.11968468041823,0.0008202851932868323,0.0,0.0004614783123336055,0.0,9.728506864981547e-05,0.0,9.238422701865628e-05,0.0,9.728503324904715e-05,0.0,7.185441954327022e-05,303.15,285.15,297.8027084691324,298.2077447231865,298.0191204908996,297.7015865123163,298.1452816136042,297.97528836182784,0.0,0.0,-0.0,-4.920933918859133e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.0407565839381615e-22,0.0,294.15,288.11620215285416,0.0008201511133733358,0.0,0.0004614028764670189,0.0,9.726916575173212e-05,0.0,9.236912534562172e-05,0.0,9.726913048484063e-05,0.0,7.184267371912417e-05,303.15,285.15,297.8022286661336,298.20678552122854,298.0182236490085,297.70062682514026,298.1440902463777,297.97439098157776,0.0,0.0,-0.0,-4.9193251756822323e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.861769263712104e-22,0.0,294.15,288.1127114777731,0.000820020457918923,0.0,0.0004613293671259825,0.0,9.725366898750447e-05,0.0,9.235440934736768e-05,0.0,9.725363385476257e-05,0.0,7.183122786414018e-05,303.15,285.15,297.8017337761629,298.20582127073527,298.01732123789117,297.699663003709,298.1428779170053,297.97348344110077,0.0,0.0,-0.0,-4.917757768806122e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8368552211844084e-22,0.0,294.15,288.1092045300883,0.0008198945090092733,0.0,0.0004612585055721378,0.0,9.723873040710576e-05,0.0,9.234022341457726e-05,0.0,9.723869540919277e-05,0.0,7.182019428199274e-05,303.15,285.15,297.80120875699845,298.2048469337977,298.0164077004084,297.69869092238514,298.1416237359758,297.9725556099131,0.0,0.0,-0.0,-4.916247053270405e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.775271050423263e-22,0.0,294.15,288.1057531551538,0.0008197524855110454,0.0,0.00046117860085135036,0.0,9.722188542337074e-05,0.0,9.232422711332082e-05,0.0,9.722185055816777e-05,0.0,7.180775263659294e-05,303.15,285.15,297.800775672668,298.2039014557882,298.01552675178584,297.6977449444219,298.14049308308745,297.97168838155034,0.0,0.0,-0.0,-4.9145438320878925e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.72671617629425e-22,0.0,294.15,288.1023262381852,0.0008196033874575757,0.0,0.0004610947161613448,0.0,9.72042014164929e-05,0.0,9.230743405460424e-05,0.0,9.720416668304012e-05,0.0,7.179469129145093e-05,303.15,285.15,297.8003830498641,298.20296867954715,298.01466014645814,297.6968104555014,298.1394167974032,297.97084782575484,0.0,0.0,-0.0,-4.91275609650864e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.573184206280988e-22,0.0,294.15,288.0988608363469,0.0008194953811013025,0.0,0.00046103394887344446,0.0,9.719139082894811e-05,0.0,9.229526891260479e-05,0.0,9.71913562270835e-05,0.0,7.178522943711512e-05,303.15,285.15,297.799922594093,298.2020131997159,298.01376837103567,297.6958565723538,298.13824494587277,297.96996113661424,0.0,0.0,-0.0,-4.911461221404965e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.5501319581544385e-22,0.0,294.15,288.0954563316636,0.0008193352718550772,0.0,0.0004609438695249421,0.0,9.717240091609009e-05,0.0,9.227723573352864e-05,0.0,9.717236644537968e-05,0.0,7.177120355428099e-05,303.15,285.15,297.7995650809349,298.201088945575,298.0129119928949,297.6949311206679,298.13721308568455,297.96914204515144,0.0,0.0,-0.0,-4.909542086465378e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.527228430640376e-22,0.0,294.15,288.09205182698037,0.000819175162613559,0.0,0.00046085379018090584,0.0,9.71534110042222e-05,0.0,9.22592025553551e-05,0.0,9.715337666461735e-05,0.0,7.175717767217738e-05,303.15,285.15,297.7992075684156,298.200164692749,298.0120556159941,297.69400567031954,298.13618122828916,297.9683229551535,0.0,0.0,-0.0,-4.9076233266672766e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.370988095071787e-22,0.0,294.15,288.08862416465763,0.0008190261207458389,0.0,0.00046076993710560566,0.0,9.713573366222422e-05,0.0,9.224241582568308e-05,0.0,9.71356994542362e-05,0.0,7.174412124970264e-05,303.15,285.15,297.79880771947046,298.19922625339433,298.0111835421491,297.6930680561924,298.1350894067783,297.96747499559694,0.0,0.0,-0.0,-4.9058375236088344e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.2954826913746804e-22,0.0,294.15,288.08521885623753,0.0008188693060172126,0.0,0.00046068171119851626,0.0,9.711713447677512e-05,0.0,9.222475369062165e-05,0.0,9.711710039969496e-05,0.0,7.173038395679068e-05,303.15,285.15,297.79844302170426,298.19829913554776,298.0103242610701,297.6921415315777,298.134045095713,297.9666506091226,0.0,0.0,-0.0,-4.9039589478122893e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.1905421518069025e-22,0.0,294.15,288.08180430391167,0.0008187069041579552,0.0,0.0004605903420534764,0.0,9.709787265935737e-05,0.0,9.220646230438803e-05,0.0,9.70978387137382e-05,0.0,7.171615724615341e-05,303.15,285.15,297.7980758597187,298.1973655232337,298.00945814807216,297.6912081785026,298.1329913557886,297.9658198130632,0.0,0.0,-0.0,-4.9020138244634334e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0492155022160404e-22,0.0,294.15,288.07839412377785,0.0008185437686648206,0.0,0.00046049856018934147,0.0,9.707852383624013e-05,0.0,9.218808829532861e-05,0.0,9.707849002178713e-05,0.0,7.170186627333881e-05,303.15,285.15,297.7977169098113,298.1964336092561,298.00859409716253,297.6902764185395,298.13194965531073,297.96499413801604,0.0,0.0,-0.0,-4.900060303791408e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0295436162201133e-22,0.0,294.15,288.07499266874,0.0008183795075462829,0.0,0.00046040614508720707,0.0,9.70590415197398e-05,0.0,9.216958751753227e-05,0.0,9.705900783589868e-05,0.0,7.168747670263805e-05,303.15,285.15,297.79737434177383,298.1955050800495,298.00773415723035,297.6893478358346,298.130931964601,297.96417867589787,0.0,0.0,-0.0,-4.8980936991447743e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.980917353138953e-22,0.0,294.15,288.071668673546,0.0008182012969747839,0.0,0.0004603058824135834,0.0,9.703790484579273e-05,0.0,9.214951571982286e-05,0.0,9.703787128998721e-05,0.0,7.167186522936198e-05,303.15,285.15,297.79714299373626,298.1946213067123,298.00692369123675,297.6884634475534,298.13007264645194,297.96344481713817,0.0,0.0,-0.0,-4.895960551411496e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9425788961281845e-22,0.0,294.15,288.06835149003587,0.0008180218597018308,0.0,0.00046020492963387945,0.0,9.701662268967259e-05,0.0,9.212930576850391e-05,0.0,9.701658926162778e-05,0.0,7.165614630346524e-05,303.15,285.15,297.79692142659434,298.1937414704435,298.00611757711886,297.6875829470457,298.12922725767595,297.9627181357757,0.0,0.0,-0.0,-4.893813191325964e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.848876138141119e-22,0.0,294.15,288.06498288034874,0.0008178609428623684,0.0,0.00046011439603577814,0.0,9.699753701717368e-05,0.0,9.211118165325755e-05,0.0,9.699750371866053e-05,0.0,7.164204969325433e-05,303.15,285.15,297.7966170961354,298.19282853349824,298.0052755112369,297.6866711443355,298.1282656029225,297.96193157762576,0.0,0.0,-0.0,-4.8918878502814875e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8031497126038855e-22,0.0,294.15,288.06168389370623,0.0008176788183128623,0.0,0.00046001193147753093,0.0,9.697593616122452e-05,0.0,9.209066905626725e-05,0.0,9.697590298967407e-05,0.0,7.162609537673506e-05,303.15,285.15,297.79641925927035,298.19195568695284,298.00447745919985,297.6857992468506,298.127451423718,297.96122061519833,0.0,0.0,-0.0,-4.889709245197988e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.785065309735088e-22,0.0,294.15,288.05839717231885,0.0008174935447285597,0.0,0.00045990769535145227,0.0,9.695396183856973e-05,0.0,9.206980180573052e-05,0.0,9.695392879346055e-05,0.0,7.160986521891106e-05,303.15,285.15,297.7962401816001,298.1910899030885,298.0036871609194,297.68493437954237,298.1266632233486,297.9605229696998,0.0,0.0,-0.0,-4.887493472253621e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.661699458293919e-22,0.0,294.15,288.0550818972929,0.0008173142952470279,0.0,0.0004598068482314443,0.0,9.693270195727035e-05,0.0,9.20496130064684e-05,0.0,9.693266903925093e-05,0.0,7.159416274494287e-05,303.15,285.15,297.79601625543734,298.1902051190411,298.00287644971075,297.68405149362707,298.1258092003879,297.9597917036408,0.0,0.0,-0.0,-4.88535021540624e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.618977347475305e-22,0.0,294.15,288.0517666202643,0.0008171340240866133,0.0,0.0004597054263343455,0.0,9.69113209062638e-05,0.0,9.202930914146977e-05,0.0,9.691128811526302e-05,0.0,7.157837077542172e-05,303.15,285.15,297.79579055902906,298.18931915882536,298.0020645552054,297.68316802416,298.1249522918827,297.9590589178205,0.0,0.0,-0.0,-4.883195217466837e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.602081124900021e-22,0.0,294.15,288.04852095846775,0.0008169445499664426,0.0,0.0004595988271385566,0.0,9.688884842257172e-05,0.0,9.200796882389202e-05,0.0,9.688881575631452e-05,0.0,7.156177267756402e-05,303.15,285.15,297.7956655461408,298.18847378365155,298.00129665529994,297.6823256380422,298.1242417070392,297.9584006660347,0.0,0.0,-0.0,-4.8809307309462864e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4868206488278037e-22,0.0,294.15,288.0452596127567,0.0008167572572351323,0.0,0.00045949345512850975,0.0,9.686663464346424e-05,0.0,9.198687417884232e-05,0.0,9.686660210255845e-05,0.0,7.154536565803927e-05,303.15,285.15,297.7955179289759,298.187617917157,298.00051761311386,297.6814730316948,298.12349660613233,297.95772461941476,0.0,0.0,-0.0,-4.8786928284954975e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4707770296541164e-22,0.0,294.15,288.04196692124634,0.0008165722849221063,0.0,0.0004593893884919977,0.0,9.684469605116603e-05,0.0,9.196604085874071e-05,0.0,9.68446636369612e-05,0.0,7.152916189057279e-05,303.15,285.15,297.79532514192886,298.1867410793062,297.99971629892144,297.6805999960397,298.1226825404667,297.9570130113326,0.0,0.0,-0.0,-4.876483151500776e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4311193554039103e-22,0.0,294.15,288.0387316738199,0.0008163828671200275,0.0,0.000459282821003526,0.0,9.682223025236764e-05,0.0,9.19447068888047e-05,0.0,9.682219796230958e-05,0.0,7.151256873013978e-05,303.15,285.15,297.7952094546359,298.1858978401017,297.99895096112397,297.6797617527644,298.1219855875425,297.9563611192337,0.0,0.0,-0.0,-4.874220895508024e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.399852012551532e-22,0.0,294.15,288.0355245259091,0.0008161912747377338,0.0,0.0004591750301853892,0.0,9.67995065625415e-05,0.0,9.192312801841395e-05,0.0,9.679947439535308e-05,0.0,7.149578509225148e-05,303.15,285.15,297.79513148170076,298.18507103693594,297.9982032223959,297.6789405295501,298.1213459227904,297.95573843867464,0.0,0.0,-0.0,-4.871933205872423e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.323431715840788e-22,0.0,294.15,288.03230301529607,0.0008159997233614746,0.0,0.00045906726241382294,0.0,9.677678773063351e-05,0.0,9.190155376166387e-05,0.0,9.677675568688179e-05,0.0,7.147900504241688e-05,303.15,285.15,297.7950350530826,298.18423103903035,297.9974421252971,297.67810705121474,298.1206750141415,297.95509805655325,0.0,0.0,-0.0,-4.8696465415991824e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
