,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.220514153768473e-22,0.0,294.15,288.0290772059817,0.000815808685413941,0.0,0.00045895978348291607,0.0,9.675412978960505e-05,0.0,9.18800373285406e-05,0.0,9.67540978693299e-05,0.0,7.14622699663871e-05,303.15,285.15,297.7949326544665,298.1833885243313,297.9966783300818,297.677270998621,298.1199947781414,297.95445305712843,0.0,0.0,-0.0,-4.86736654039196e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2061885997846597e-22,0.0,294.15,288.0258427262993,0.0008156177954767597,0.0,0.0004588523878070846,0.0,9.67314893994003e-05,0.0,9.185853756252547e-05,0.0,9.673145760277342e-05,0.0,7.144554785335505e-05,303.15,285.15,297.7948182194501,298.1825409398982,297.99590909928713,297.6764297589021,298.11929573250524,297.95379875000856,0.0,0.0,-0.0,-4.8650888382051095e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1084643797813158e-22,0.0,294.15,288.02264161268266,0.0008154263889336325,0.0,0.0004587447015576847,0.0,9.670878775437204e-05,0.0,9.18369796260522e-05,0.0,9.670875607999982e-05,0.0,7.142878049767186e-05,303.15,285.15,297.7947489118196,298.181711198529,297.9951590578305,297.6756082268618,298.1186642482842,297.95317832866505,0.0,0.0,-0.0,-4.8628055101480594e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.094861710217493e-22,0.0,294.15,288.01945724119724,0.0008152348767948536,0.0,0.00045863695593306784,0.0,9.66860735931318e-05,0.0,9.181540980315697e-05,0.0,9.668604204028135e-05,0.0,7.141200389753292e-05,303.15,285.15,297.7947022440465,298.18089040965384,297.9944186442812,297.67479658256576,298.1180666705391,297.95257491021727,0.0,0.0,-0.0,-4.860521460256867e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0813467977061664e-22,0.0,294.15,288.0162728697118,0.0008150433646411112,0.0,0.00045852921030201875,0.0,9.66633594305892e-05,0.0,9.179383997898344e-05,0.0,9.666332799920686e-05,0.0,7.13952272964312e-05,303.15,285.15,297.7946555763815,298.18006962237473,297.9936782321879,297.6739849400211,298.11746909482054,297.9519714931572,0.0,0.0,-0.0,-4.858237946789641e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.98915250734398e-22,0.0,294.15,288.01308839295046,0.0008148517632959485,0.0,0.00045842141449523195,0.0,9.664063469046033e-05,0.0,9.177226011006873e-05,0.0,9.664060338063147e-05,0.0,7.137844288275431e-05,303.15,285.15,297.79460896328555,298.1792479528679,297.9929369588381,297.6731728294023,298.11687026070683,297.9513673930202,0.0,0.0,-0.0,-4.855953906874977e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9763195733238872e-22,0.0,294.15,288.0099037326236,0.0008146613160426389,0.0,0.0004583142679620897,0.0,9.661804682491267e-05,0.0,9.175081022054983e-05,0.0,9.661801563680778e-05,0.0,7.13617595641645e-05,303.15,285.15,297.79456249687377,298.17842452368194,297.9921939688513,297.6723597892746,298.11626896879494,297.95076194949536,0.0,0.0,-0.0,-4.8536841560828e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.944598282040814e-22,0.0,294.15,288.0067388521747,0.0008144716063461783,0.0,0.0004582075364010824,0.0,9.659554644128307e-05,0.0,9.17294434052546e-05,0.0,9.659551537390147e-05,0.0,7.134514085941127e-05,303.15,285.15,297.79453309457256,298.17761144784214,297.99146162228834,297.6715585417387,298.1157005928139,297.9501730598511,0.0,0.0,-0.0,-4.851423724063858e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.919588230165095e-22,0.0,294.15,288.0036405333982,0.0008142843786485029,0.0,0.00045810220128408396,0.0,9.657334044741383e-05,0.0,9.170835614726673e-05,0.0,9.657330949751576e-05,0.0,7.13287395899001e-05,303.15,285.15,297.79456111469653,298.1768332085022,297.99076508868916,297.6707969735924,298.1152429777911,297.9496398726543,0.0,0.0,-0.0,-4.8491933852191494e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8584613351130536e-22,0.0,294.15,288.00048037590443,0.0008140943372031606,0.0,0.0004579952830998387,0.0,9.655080072177067e-05,0.0,9.168695197155716e-05,0.0,9.655076989205397e-05,0.0,7.131209182725169e-05,303.15,285.15,297.79453983041543,298.1760206394609,297.99003376015264,297.669997465338,298.11468138474703,297.9490546160228,0.0,0.0,-0.0,-4.846930049448569e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8286317497842496e-22,0.0,294.15,287.99738778133224,0.0008139090259130246,0.0,0.00045789102613396184,0.0,9.652882201520529e-05,0.0,9.166608055076675e-05,0.0,9.65287913025552e-05,0.0,7.129585843135867e-05,303.15,285.15,297.7945706801979,298.1752409277252,297.98933590750295,297.6692365749246,298.11422679191134,297.9485221764524,0.0,0.0,-0.0,-4.8447235590623934e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8168344087028652e-22,0.0,294.15,287.9943110015767,0.0008137240856880724,0.0,0.00045778697795131537,0.0,9.650688732332009e-05,0.0,9.164525092681959e-05,0.0,9.650685672699778e-05,0.0,7.12796575445529e-05,303.15,285.15,297.79461373278593,298.1744689110696,297.98864589455485,297.6684847280833,298.11379724634116,297.948002102567,0.0,0.0,-0.0,-4.842521988781355e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7363568260143069e-22,0.0,294.15,287.9911983038944,0.0008135369040169692,0.0,0.00045768166871258133,0.0,9.648468678435446e-05,0.0,9.162416884951422e-05,0.0,9.648465630606572e-05,0.0,7.126326030413069e-05,303.15,285.15,297.7946314093187,298.1736786727537,297.98793766225845,297.667712193572,298.1133068658192,297.9474533607444,0.0,0.0,-0.0,-4.8402942441561883e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7140250289051368e-22,0.0,294.15,287.98813448316383,0.0008133551446549585,0.0,0.0004575794100536863,0.0,9.646312934579443e-05,0.0,9.160369747387517e-05,0.0,9.646309898307677e-05,0.0,7.124733805533892e-05,303.15,285.15,297.79468109603135,298.1729085392639,297.9872496860061,297.6669646871458,298.1128882305284,297.94693844779516,0.0,0.0,-0.0,-4.838131523708622e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7029670682794342e-22,0.0,294.15,287.98508098967335,0.0008131732182521792,0.0,0.0004574770574395412,0.0,9.644155210087608e-05,0.0,9.158320728921153e-05,0.0,9.64415218532167e-05,0.0,7.123140117760707e-05,303.15,285.15,297.7947376908618,298.1721429254801,297.98656625247656,297.66622265180143,298.1124853847475,297.94643098107343,0.0,0.0,-0.0,-4.83596730057534e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6275332960012008e-22,0.0,294.15,287.98201219309186,0.0008129889781530932,0.0,0.00045737340315728546,0.0,9.641970044840482e-05,0.0,9.15624565209749e-05,0.0,9.641967031646165e-05,0.0,7.121526162338721e-05,303.15,285.15,297.7947853187759,298.1713703891202,297.9858760028752,297.66547261079705,298.11205739588723,297.9459123434911,0.0,0.0,-0.0,-4.833776047311702e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6066011103984597e-22,0.0,294.15,287.9789562675489,0.0008128110709029157,0.0,0.00045727331164868506,0.0,9.639859987116925e-05,0.0,9.154241899133375e-05,0.0,9.639856985412714e-05,0.0,7.119967681077033e-05,303.15,285.15,297.79483963268314,298.1706004815213,297.98518838055236,297.6647277982289,298.1116444421822,297.9454001470336,0.0,0.0,-0.0,-4.831660581515964e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5255301156461187e-22,0.0,294.15,287.97588931140285,0.0008126287403692949,0.0,0.00045717073166217157,0.0,9.63769746930474e-05,0.0,9.15218832884716e-05,0.0,9.637694479149962e-05,0.0,7.118370452974178e-05,303.15,285.15,297.7948895397373,298.1698261010328,297.98449645372983,297.663977477108,298.11121550747333,297.9448810158163,0.0,0.0,-0.0,-4.829493001933605e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.505909823021855e-22,0.0,294.15,287.97287026707613,0.0008124529428223026,0.0,0.00045707182710070707,0.0,9.635612433988429e-05,0.0,9.150208337638264e-05,0.0,9.635609455153653e-05,0.0,7.116830453176247e-05,303.15,285.15,297.79496314774843,298.1690710349266,297.9838232692685,297.6632513643664,298.11085355209315,297.9443924736806,0.0,0.0,-0.0,-4.8274035473847774e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4485500593025675e-22,0.0,294.15,287.9698247136653,0.0008122730901872564,0.0,0.0004569706411761193,0.0,9.63347930474559e-05,0.0,9.148182675367115e-05,0.0,9.633476337352782e-05,0.0,7.11525493136974e-05,303.15,285.15,297.7950248024747,298.16830320709767,297.98313779770353,297.66251078480434,298.1104507893843,297.9438854762929,0.0,0.0,-0.0,-4.825266364507009e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4392047993151104e-22,0.0,294.15,287.96682726556816,0.0008121015182726927,0.0,0.0004568741139216071,0.0,9.631444385959471e-05,0.0,9.146250275938244e-05,0.0,9.631441429771073e-05,0.0,7.113751947468407e-05,303.15,285.15,297.7951065838095,298.1675525671804,297.98246884662916,297.6617930194505,298.11010797877253,297.9434057991684,0.0,0.0,-0.0,-4.8232280201399965e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.429919829880729e-22,0.0,294.15,287.96382981747104,0.000811929946349058,0.0,0.0004567775866636373,0.0,9.629409467104926e-05,0.0,9.14431787644094e-05,0.0,9.629406522116476e-05,0.0,7.112248963516468e-05,303.15,285.15,297.79518836493907,298.16680192896473,297.98179989707467,297.66107525596664,298.1097651692818,297.9429261232454,0.0,0.0,-0.0,-4.8211901063421526e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3577643817895856e-22,0.0,294.15,287.9608086948888,0.0008117551515012068,0.0,0.00045667924620820626,0.0,9.62733632381621e-05,0.0,9.142349178179043e-05,0.0,9.627333390134776e-05,0.0,7.110717747129395e-05,303.15,285.15,297.79526287356117,298.1660423239276,297.9811225779907,297.66034629582975,298.1093915356274,297.94243312138735,0.0,0.0,-0.0,-4.819114354353463e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3490048217950615e-22,0.0,294.15,287.9578379990296,0.0008115889913442859,0.0,0.00045658576356426045,0.0,9.625365589132304e-05,0.0,9.140477729413774e-05,0.0,9.625362666509987e-05,0.0,7.109262169384922e-05,303.15,285.15,297.7953526264814,298.16529752827427,297.9804590132903,297.6596391059809,298.10907035815126,297.94196372643563,0.0,0.0,-0.0,-4.8171415545965176e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3403017737346598e-22,0.0,294.15,287.95486730317043,0.00081142283118334,0.0,0.0004564922809196253,0.0,9.62339485443815e-05,0.0,9.13860628063546e-05,0.0,9.623391942870667e-05,0.0,7.107806591632814e-05,303.15,285.15,297.79544237917605,298.1645527343315,297.97979545011555,297.6589319180001,298.1087491817036,297.9414943326654,0.0,0.0,-0.0,-4.815169158729561e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.280932440840771e-22,0.0,294.15,287.9518861130882,0.0008112536061175095,0.0,0.00045639707399795483,0.0,9.621387769912632e-05,0.0,9.136700313217396e-05,0.0,9.621384869450882e-05,0.0,7.106324166020012e-05,303.15,285.15,297.7955302664105,298.1638044783266,297.9791287759707,297.65822013241757,298.1084163686159,297.9410200043482,0.0,0.0,-0.0,-4.8131607976515334e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2644579910325062e-22,0.0,294.15,287.94892581884176,0.0008110931777171104,0.0,0.0004563068159632945,0.0,9.619485013845332e-05,0.0,9.134893418531387e-05,0.0,9.619482124365973e-05,0.0,7.104918797048867e-05,303.15,285.15,297.7956224440405,298.1630603825857,297.9784657572465,297.65751618473456,298.1080980223744,297.9405525581963,0.0,0.0,-0.0,-4.811257217520789e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.256300393306746e-22,0.0,294.15,287.9459817685421,0.0008109326489721021,0.0,0.0004562165015048066,0.0,9.617581068370638e-05,0.0,9.133085394299604e-05,0.0,9.61757818980164e-05,0.0,7.103512549584283e-05,303.15,285.15,297.7957177441105,298.16232060644995,297.9778065897527,297.6568188637329,298.1077943308017,297.9400916269696,0.0,0.0,-0.0,-4.80935282491478e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2401427435246467e-22,0.0,294.15,287.94303771824246,0.0008107721202184222,0.0,0.00045612618704294407,0.0,9.615677122828892e-05,0.0,9.13127737000098e-05,0.0,9.615674255166163e-05,0.0,7.102106302070112e-05,303.15,285.15,297.7958130439411,298.1615808320321,297.97714742378923,297.65612154459325,298.10749064017745,297.93963069690665,0.0,0.0,-0.0,-4.807448809229087e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.192905987605212e-22,0.0,294.15,287.94008613936495,0.0008106098441105173,0.0,0.00045603488954048486,0.0,9.61375245360677e-05,0.0,9.129449666019712e-05,0.0,9.613749596883382e-05,0.0,7.100684748117588e-05,303.15,285.15,297.7959088997681,298.16083774466637,297.9764853520777,297.65542047259504,298.1071759650171,297.9391656868249,0.0,0.0,-0.0,-4.805524452235991e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1852100046302552e-22,0.0,294.15,287.9371824057951,0.0008104583343914034,0.0,0.0004559496491015206,0.0,9.611955474618372e-05,0.0,9.127743219586625e-05,0.0,9.611952628593308e-05,0.0,7.099357505731716e-05,303.15,285.15,297.7960084808512,298.1601060480474,297.97583293436475,297.6547374134676,298.10689215833116,297.93871540701247,0.0,0.0,-0.0,-4.803728112390921e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1775636719668625e-22,0.0,294.15,287.9342786722253,0.0008103068246736153,0.0,0.0004558644086646955,0.0,9.610158495678866e-05,0.0,9.12603677319703e-05,0.0,9.610155660348328e-05,0.0,7.098030263381898e-05,303.15,285.15,297.79610806168535,298.1593743531483,297.97518051818224,297.65405435618203,298.1066083524934,297.9382651283383,0.0,0.0,-0.0,-4.8019321084126506e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1181424144732116e-22,0.0,294.15,287.93135194173817,0.0008101495863767187,0.0,0.0004557759453932823,0.0,9.608293575502055e-05,0.0,9.124265808250883e-05,0.0,9.608290750978926e-05,0.0,7.096652839866023e-05,303.15,285.15,297.79620863310095,298.1586367436706,297.9745233100831,297.65336258570125,298.10631119102817,297.9378084927168,0.0,0.0,-0.0,-4.800068555289598e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1037616551931672e-22,0.0,294.15,287.92847376548747,0.0008100043037631402,0.0,0.0004556942082630633,0.0,9.606570450504138e-05,0.0,9.122629495245899e-05,0.0,9.60656763653989e-05,0.0,7.09538014578386e-05,303.15,285.15,297.7963074862208,298.1579076430558,297.9738725822368,297.652686768838,298.10603222526163,297.9373613411227,0.0,0.0,-0.0,-4.798347014567754e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0617196240061706e-22,0.0,294.15,287.9255680051313,0.0008098520236765848,0.0,0.0004556085344326694,0.0,9.604764335117123e-05,0.0,9.12091437266538e-05,0.0,9.604761531847163e-05,0.0,7.09404615528565e-05,303.15,285.15,297.7964088684793,298.15717313129,297.9732177232454,297.6520016032459,298.10574271424935,297.93690880810203,0.0,0.0,-0.0,-4.796542891417634e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0146902258267156e-22,0.0,294.15,287.9226936971666,0.0008097066908272048,0.0,0.0004555267690510056,0.0,9.603040614569752e-05,0.0,9.119277494094356e-05,0.0,9.603037821835767e-05,0.0,7.09277302133235e-05,303.15,285.15,297.79650825096587,298.1564448183152,297.9725676163099,297.6513269088592,298.10546377521183,297.93646227393236,0.0,0.0,-0.0,-4.794821388498503e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0016399956480291e-22,0.0,294.15,287.9198263973732,0.0008095674616864844,0.0,0.0004554484375223003,0.0,9.601389283718138e-05,0.0,9.117709358488082e-05,0.0,9.601386501466415e-05,0.0,7.091553354160727e-05,303.15,285.15,297.79660602029264,298.1557152441806,297.97191603766976,297.6506529323313,298.10518184232035,297.93601441535895,0.0,0.0,-0.0,-4.793172471175167e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.951779572027213e-23,0.0,294.15,287.9169797724041,0.0008094301757134716,0.0,0.0004553711992219713,0.0,9.599760999496564e-05,0.0,9.116163108444794e-05,0.0,9.599758227630952e-05,0.0,7.090350709149826e-05,303.15,285.15,297.79670072180016,298.15498897396327,297.97126674740366,297.6499851570994,298.1049032075112,297.9355689615556,0.0,0.0,-0.0,-4.791546844800409e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.823786800640564e-23,0.0,294.15,287.914133147435,0.0008092928897373816,0.0,0.0004552939609211399,0.0,9.59813271526776e-05,0.0,9.11461685839204e-05,0.0,9.598129953784897e-05,0.0,7.089148064133532e-05,303.15,285.15,297.7967954230746,298.1542627054691,297.97061745867137,297.64931738367073,298.1046245734714,297.93512350887147,0.0,0.0,-0.0,-4.789921494145142e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.449600988781881e-23,0.0,294.15,287.91127425297174,0.0008091500908567416,0.0,0.00045521362113854825,0.0,9.596439048104915e-05,0.0,9.113008519173969e-05,0.0,9.596436297071016e-05,0.0,7.08789712750598e-05,303.15,285.15,297.7968943805814,298.15353313020233,297.96996577205846,297.6486450403848,298.104343533814,297.9346763714082,0.0,0.0,-0.0,-4.7882311713677954e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.388637284109903e-23,0.0,294.15,287.90845777691936,0.0008090206203152784,0.0,0.0004551407797193433,0.0,9.594903455448202e-05,0.0,9.111550291157863e-05,0.0,9.594900714639518e-05,0.0,7.086762944166357e-05,303.15,285.15,297.7969823507788,298.15280858392816,297.96931676550173,297.64798342734,298.1040575032347,297.9342297261567,0.0,0.0,-0.0,-4.7866988679806366e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.328066884223148e-23,0.0,294.15,287.905641300867,0.0008088911497806608,0.0,0.0004550679383051313,0.0,9.59336786289988e-05,0.0,9.110092063242266e-05,0.0,9.593365132313282e-05,0.0,7.085628760906744e-05,303.15,285.15,297.7970703207624,298.15208403937453,297.96866776047784,297.6473218160718,298.1037714734077,297.9337830820188,0.0,0.0,-0.0,-4.7851668099300826e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.914875527650684e-23,0.0,294.15,287.90280432771374,0.0008087547590362452,0.0,0.00045499120366924853,0.0,9.59175019657332e-05,0.0,9.108555896163255e-05,0.0,9.591747476313816e-05,0.0,7.084433958235953e-05,303.15,285.15,297.79716636673726,298.1513566774056,297.9680173571394,297.6466550482791,298.1034918434233,297.9333374585969,0.0,0.0,-0.0,-4.783553132753296e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.800218684912897e-23,0.0,294.15,287.90001382178684,0.0008086322192353501,0.0,0.0004549222614123213,0.0,9.590296802964007e-05,0.0,9.107175726242733e-05,0.0,9.590294092790064e-05,0.0,7.083360486830345e-05,303.15,285.15,297.7972459237327,298.15063228944274,297.9673671817932,297.6459972860875,298.1031920489436,297.932886946,0.0,0.0,-0.0,-4.7821035544058966e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.743444442953606e-23,0.0,294.15,287.8972237376536,0.0008085097300347954,0.0,0.00045485334762404887,0.0,9.588844009512137e-05,0.0,9.105796126242482e-05,0.0,9.58884130941891e-05,0.0,7.082287458698903e-05,303.15,285.15,297.797325328041,298.14990793603266,297.9667170151162,297.6453396120272,298.10289208171156,297.9324363945857,0.0,0.0,-0.0,-4.780654794185839e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.356149227842073e-23,0.0,294.15,287.89442439261313,0.000808382152050901,0.0,0.0004547815709613508,0.0,9.587330863262539e-05,0.0,9.104359213805944e-05,0.0,9.587328173302208e-05,0.0,7.081169854197585e-05,303.15,285.15,297.7974094584492,298.1491826962825,297.9660666589405,297.64468006184995,298.1025981869085,297.9319874124862,0.0,0.0,-0.0,-4.779146082661373e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.24867832878818e-23,0.0,294.15,287.8916445486068,0.0008082644123410395,0.0,0.0004547153291743851,0.0,9.585934398791643e-05,0.0,9.103033105119304e-05,0.0,9.585931718848441e-05,0.0,7.080138430458463e-05,303.15,285.15,297.7974852069696,298.14845711392275,297.96541485270984,297.6440225776783,298.10228907686457,297.931533765629,0.0,0.0,-0.0,-4.7777539211184956e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.195462326317031e-23,0.0,294.15,287.88888090738675,0.0008081491924991418,0.0,0.00045465050504987656,0.0,9.584567820383073e-05,0.0,9.101735376900251e-05,0.0,9.584565150379227e-05,0.0,7.079129080461882e-05,303.15,285.15,297.7975533682181,298.14773216212393,297.96476261098985,297.64336759340097,298.1019683288756,297.93107681272176,0.0,0.0,-0.0,-4.776391749922175e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.090058068882648e-23,0.0,294.15,287.8861172661667,0.0008080339726596412,0.0,0.00045458568092770606,0.0,9.583201242026517e-05,0.0,9.100437648728484e-05,0.0,9.583198581959303e-05,0.0,7.078119730503676e-05,303.15,285.15,297.7976215293054,298.1470072120383,297.9641103708002,297.64271261084747,298.1016475816494,297.9306198609281,0.0,0.0,-0.0,-4.7750297729955073e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.781909591322921e-23,0.0,294.15,287.8833445291726,0.0008079137548811414,0.0,0.00045451804503936324,0.0,9.581775388296922e-05,0.0,9.099083631266473e-05,0.0,9.581772738215645e-05,0.0,7.077066599956401e-05,303.15,285.15,297.7976963506855,298.146280774321,297.963457549895,297.64205540444334,298.1013357294526,297.9301651617595,0.0,0.0,-0.0,-4.773608927872445e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.437206040129336e-23,0.0,294.15,287.88059921951515,0.0008078024997219531,0.0,0.0004544554514125323,0.0,9.580455831486959e-05,0.0,9.097830555820498e-05,0.0,9.58045319124895e-05,0.0,7.076091979956303e-05,303.15,285.15,297.7977557180178,298.1455544072903,297.9628029276182,297.6414009985403,298.1009974153234,297.92970229335805,0.0,0.0,-0.0,-4.77229419390012e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.341553940365657e-23,0.0,294.15,287.8778616710047,0.0008076977993441925,0.0,0.00045439654540558574,0.0,9.579214014079066e-05,0.0,9.096651303548033e-05,0.0,9.579211383628605e-05,0.0,7.075174778012234e-05,303.15,285.15,297.79780638661487,298.1447826085217,297.96214697799445,297.64074619968727,298.1006494249432,297.9292263195523,0.0,0.0,-0.0,-4.7710570796267356e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.016356161488212e-23,0.0,294.15,287.8751171600487,0.0008075872727257176,0.0,0.0004543343616468622,0.0,9.577903097781141e-05,0.0,9.095406433332721e-05,0.0,9.577900477162914e-05,0.0,7.074206539853134e-05,303.15,285.15,297.7978645307485,298.14403910636094,297.9614912174213,297.6400911081334,298.10031038939786,297.9287592704124,0.0,0.0,-0.0,-4.769751303056615e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.926116736102534e-23,0.0,294.15,287.87241252328084,0.0008074912911917426,0.0,0.00045428036076935666,0.0,9.576764686415438e-05,0.0,9.094325377809656e-05,0.0,9.576762075417442e-05,0.0,7.073365713250642e-05,303.15,285.15,297.7978841592077,298.143169461114,297.96082782861725,297.63943460931443,298.09991867762847,297.9282469471764,0.0,0.0,-0.0,-4.768617498510416e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.881433184307631e-23,0.0,294.15,287.86971225116247,0.0008073961859119019,0.0,0.0004542268528656408,0.0,9.575636667537428e-05,0.0,9.093254191226631e-05,0.0,9.57563406613685e-05,0.0,7.072532562504366e-05,303.15,285.15,297.7978997284319,298.1422873779332,297.9601637472575,297.63877806411455,298.099521398539,297.9277300632553,0.0,0.0,-0.0,-4.7674941772767996e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.576616682895544e-23,0.0,294.15,287.8670016054515,0.0008072926746926239,0.0,0.00045416861591134007,0.0,9.574408954667843e-05,0.0,9.092088332870427e-05,0.0,9.574406362932732e-05,0.0,7.071625778116628e-05,303.15,285.15,297.7979276768215,298.1414819827759,297.9595015008924,297.6381216589487,298.09914118884814,297.9272348016573,0.0,0.0,-0.0,-4.766271728951751e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.492032876602496e-23,0.0,294.15,287.8643068509571,0.0008072010836119672,0.0,0.00045411708504707125,0.0,9.573322614135423e-05,0.0,9.09105672502342e-05,0.0,9.57332003195997e-05,0.0,7.070823410853777e-05,303.15,285.15,297.797936273545,298.1405989050112,297.95883379866495,297.6374626980537,298.09873707976516,297.926713751008,0.0,0.0,-0.0,-4.765190175684928e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.450149798631287e-23,0.0,294.15,287.8616235279238,0.0008071130793111882,0.0,0.000454067572063145,0.0,9.572278812943617e-05,0.0,9.090065513516102e-05,0.0,9.572276240266925e-05,0.0,7.070052463002108e-05,303.15,285.15,297.79793111851814,298.1396437462339,297.95816326748354,297.63680287046776,298.0983148818301,297.92617117690673,0.0,0.0,-0.0,-4.764151089506598e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.367192520225884e-23,0.0,294.15,287.85894020489053,0.0008070250749940953,0.0,0.00045401805907076444,0.0,9.57123501157559e-05,0.0,9.089074301839883e-05,0.0,9.571232448395648e-05,0.0,7.069281515020249e-05,303.15,285.15,297.7979259635028,298.13868858972296,297.9574927378382,297.63614304452324,298.0978926847237,297.9256286040622,0.0,0.0,-0.0,-4.7631121164607526e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,0.0,0.27331255083522965,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.367192520225884e-23,0.0,294.15,287.85894020489053,0.0008070250749940953,0.0,0.00045401805907076444,0.0,9.57123501157559e-05,0.0,9.089074301839883e-05,0.0,9.571232448395648e-05,0.0,7.069281515020249e-05,303.15,285.15,297.7979259635028,298.13868858972296,297.9574927378382,297.63614304452324,298.0978926847237,297.9256286040622,0.0,0.0,-0.0,-4.7631121164607526e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.124667600783833e-23,0.0,294.15,287.8562529412948,0.0008069320722237832,0.0,0.000453965734031887,0.0,9.570131928942991e-05,0.0,9.088026795263383e-05,0.0,9.57012937528864e-05,0.0,7.068466782099116e-05,303.15,285.15,297.7979295497917,298.13778144461105,297.95682245497864,297.635482616124,298.0974822004165,297.92509965318436,0.0,0.0,-0.0,-4.762014260363032e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085272.0,21085272.0,288.71706873725486,287.40109262744807,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.085154564490398e-23,0.0,294.15,287.85360322881445,0.0008068557885347907,0.0,0.0004539228149234127,0.0,9.56922713454849e-05,0.0,9.0871675878344e-05,0.0,9.569224590213641e-05,0.0,7.06779850419135e-05,303.15,285.15,297.79788418750195,298.1367740342063,297.9561406678386,297.634815562815,298.09702782437773,297.9245284553479,0.0,0.0,-0.0,-4.761113845082758e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.045896444894308e-23,0.0,294.15,287.8509535163341,0.0008067795048491397,0.0,0.0004538798958174331,0.0,9.568322340208305e-05,0.0,9.086308380455665e-05,0.0,9.568319805191233e-05,0.0,7.067130226323671e-05,303.15,285.15,297.79783882531126,298.13576662617754,297.95545888223955,297.6341485111157,298.09657344917,297.9239572588029,0.0,0.0,-0.0,-4.7602135149953265e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.778090458426987e-23,0.0,294.15,287.8482874761928,0.0008066946668647278,0.0,0.0004538321641849695,0.0,9.567316092080137e-05,0.0,9.085352830178008e-05,0.0,9.567313566473863e-05,0.0,7.066387015036276e-05,303.15,285.15,297.7978174818476,298.1347744391538,297.95478219387377,297.6334848629743,298.0961348419084,297.9233987639515,0.0,0.0,-0.0,-4.7592123332173655e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.70377673335458e-23,0.0,294.15,287.84566295740854,0.000806626338698992,0.0,0.00045379372076389266,0.0,9.566505650550186e-05,0.0,9.08458322240918e-05,0.0,9.566503134131262e-05,0.0,7.06578842583058e-05,303.15,285.15,297.7977447017483,298.1337817104752,297.95409153542266,297.63281177977785,298.095663581089,297.9228186617026,0.0,0.0,-0.0,-4.758406046191554e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.666979056849516e-23,0.0,294.15,287.8430399418069,0.0008065583418871957,0.0,0.0004537554637600525,0.0,9.565699138922647e-05,0.0,9.083817346563987e-05,0.0,9.565696631682355e-05,0.0,7.065192739237241e-05,303.15,285.15,297.7976700030074,298.13278873892006,297.95340037966645,297.63213836210497,298.09519109575695,297.9222377158912,0.0,0.0,-0.0,-4.75760373668629e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.415957404321729e-23,0.0,294.15,287.84040895265764,0.0008064848234747992,0.0,0.0004537141003872262,0.0,9.564827141351717e-05,0.0,9.082989283719801e-05,0.0,9.564824643337756e-05,0.0,7.064548684949919e-05,303.15,285.15,297.79760644609206,298.1317866145316,297.9527118611801,297.631466881842,298.09472392626145,297.92165914598144,0.0,0.0,-0.0,-4.756736359720412e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.346301179234141e-23,0.0,294.15,287.8377955755797,0.0008064203266827549,0.0,0.00045367781245337236,0.0,9.564062140079261e-05,0.0,9.082262827070969e-05,0.0,9.564059651191082e-05,0.0,7.063983657762397e-05,303.15,285.15,297.79752579029406,298.1308140962356,297.9520176127996,297.63079151382937,298.09424828419475,297.92107945947066,0.0,0.0,-0.0,-4.7559754754528265e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.1094841125995796e-23,0.0,294.15,287.8351754347227,0.0008063520662614299,0.0,0.00045363940715573614,0.0,9.563252502259815e-05,0.0,9.081493982506654e-05,0.0,9.563250022535147e-05,0.0,7.06338566217426e-05,303.15,285.15,297.7974525152829,298.1298217011626,297.9513252431884,297.6301177259531,298.09377411875886,297.9204982608692,0.0,0.0,-0.0,-4.7551702619999886e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.0112298631769566e-23,0.0,294.15,287.8325928964494,0.0008062949660835775,0.0,0.0004536072804868286,0.0,9.562575225474955e-05,0.0,9.08085083103749e-05,0.0,9.562572754726487e-05,0.0,7.062885427992142e-05,303.15,285.15,297.7973431151094,298.1289074326577,297.9506238445116,297.6294373493533,298.0932883240925,297.9199200131449,0.0,0.0,-0.0,-4.754496736609954e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.820353253900271e-23,0.0,294.15,287.82997863181714,0.0008062303197201742,0.0,0.0004535709084066804,0.0,9.56180845029855e-05,0.0,9.080122689846037e-05,0.0,9.561805988675704e-05,0.0,7.062319090605186e-05,303.15,285.15,297.797263927083,298.1279173716356,297.94992902139677,297.62876240165264,298.09280877373374,297.9193362991004,0.0,0.0,-0.0,-4.7537342676721046e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.789254946941675e-23,0.0,294.15,287.8274286147558,0.0008061791211339484,0.0,0.0004535421019331838,0.0,9.561201167273063e-05,0.0,9.079546006026784e-05,0.0,9.561198714475158e-05,0.0,7.061870553572791e-05,303.15,285.15,297.7971298802911,298.12707761992334,297.9492198076787,297.6280774269888,298.0923141092324,297.9187637688228,0.0,0.0,-0.0,-4.7531304362304144e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085668.0,21085668.0,288.5504374588235,287.2409149603199,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.7583572694068483e-23,0.0,294.15,287.82487859769435,0.0008061279225370853,0.0,0.0004535132954540907,0.0,9.560593884130701e-05,0.0,9.078969322095688e-05,0.0,9.560591440156631e-05,0.0,7.061422016454054e-05,303.15,285.15,297.7969958337748,298.1262378700712,297.94851059549273,297.627392453826,298.09181944552313,297.9181912397376,0.0,0.0,-0.0,-4.7525266430274535e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
