,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.547583470333e-23,0.0,294.15,287.8223002349896,0.0008060669130392723,0.0,0.0004534789694817934,0.0,9.559870243465031e-05,0.0,9.07828214235558e-05,0.0,9.559867808452187e-05,0.0,7.060887538074268e-05,303.15,285.15,297.7968867525983,298.1253124371654,297.947807305991,297.6267117576542,298.0913291510046,297.91760948088273,0.0,0.0,-0.0,-4.7518072135029346e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.489095658452992e-23,0.0,294.15,287.8197584014416,0.0008060183947132452,0.0,0.0004534516708927648,0.0,9.559294748454391e-05,0.0,9.077735645169923e-05,0.0,9.559292322222412e-05,0.0,7.060462479560378e-05,303.15,285.15,297.79674723644024,298.1244966188143,297.94709507779834,297.6260254916829,298.0908304862142,297.91703898219,0.0,0.0,-0.0,-4.7512351037746566e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.460134445985812e-23,0.0,294.15,287.8172201630528,0.0008059704797947559,0.0,0.00045342471177744397,0.0,9.558726409964339e-05,0.0,9.077195943976009e-05,0.0,9.55872399249649e-05,0.0,7.06004270682719e-05,303.15,285.15,297.79660467902863,298.12369161380053,297.94638200933963,297.6253386825671,298.09033107586447,297.91646961212007,0.0,0.0,-0.0,-4.750670142147782e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.2625705750245736e-23,0.0,294.15,287.8146726878291,0.000805918047542697,0.0,0.0004533952112730424,0.0,9.558104495966317e-05,0.0,9.076605366221437e-05,0.0,9.558102087312641e-05,0.0,7.05958336340583e-05,303.15,285.15,297.79647020406924,298.12285348309416,297.9456708585997,297.6246531954591,298.0898327690204,297.9158961020485,0.0,0.0,-0.0,-4.750051963103795e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.2077483980279985e-23,0.0,294.15,287.81213894832,0.0008058715581460423,0.0,0.0004533690541414362,0.0,9.557553064256508e-05,0.0,9.076081720095495e-05,0.0,9.557550664343121e-05,0.0,7.059176077961228e-05,303.15,285.15,297.7963297637872,298.12205325294536,297.944958061127,297.6239675844725,298.0893335395068,297.9153284403678,0.0,0.0,-0.0,-4.7495038751480936e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.180602285617972e-23,0.0,294.15,287.8096280811677,0.0008058285429025102,0.0,0.00045334485155154196,0.0,9.557042836678256e-05,0.0,9.075597202330838e-05,0.0,9.557040445401411e-05,0.0,7.058799225748137e-05,303.15,285.15,297.79617362781937,298.12132699747826,297.94424139680507,297.6232800332364,298.08883211245325,297.9147708335585,0.0,0.0,-0.0,-4.748996768883219e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.126834326960041e-23,0.0,294.15,287.8071172140155,0.0008057855276678977,0.0,0.00045332064896698356,0.0,9.556532609213396e-05,0.0,9.075112684673162e-05,0.0,9.556530226572186e-05,0.0,7.058422373618785e-05,303.15,285.15,297.79601749216573,298.120600743567,297.9435247340023,297.62259248345197,298.0883306861799,297.9142132278734,0.0,0.0,-0.0,-4.748489689806319e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9696441431361084e-23,0.0,294.15,287.8045840586121,0.0008057364887546922,0.0,0.00045329305752487496,0.0,9.555950940555261e-05,0.0,9.074560324814458e-05,0.0,9.555948566661773e-05,0.0,7.05799275527001e-05,303.15,285.15,297.795877800694,298.1197909881569,297.9428111707116,297.6219067796737,298.08782932233856,297.913643212315,0.0,0.0,-0.0,-4.7479116450952296e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.944034150345694e-23,0.0,294.15,287.8021066123563,0.0008056983919477765,0.0,0.0004532716220271592,0.0,9.555499046671578e-05,0.0,9.07413120202032e-05,0.0,9.555496681263359e-05,0.0,7.057658988122508e-05,303.15,285.15,297.79571058188225,298.1191583417825,297.94209349895516,297.62122150355503,298.0873296668011,297.9131027185952,0.0,0.0,-0.0,-4.74746258835826e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9185893793502503e-23,0.0,294.15,287.7996291661005,0.0008056602951401916,0.0,0.0004532501865293423,0.0,9.55504715278655e-05,0.0,9.073702079224296e-05,0.0,9.55504479586281e-05,0.0,7.057325220974003e-05,303.15,285.15,297.79554336340107,298.11852569672465,297.9413758286953,297.62053622884014,298.0868300120282,297.9125622259379,0.0,0.0,-0.0,-4.747013552858415e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.745013516140835e-23,0.0,294.15,287.7971281378907,0.0008056165580617004,0.0,0.0004532255778696105,0.0,9.554528364821922e-05,0.0,9.073209432275303e-05,0.0,9.554526016490735e-05,0.0,7.056942046087859e-05,303.15,285.15,297.7953875998245,298.11781140081655,297.94065898000497,297.6198503000248,298.08632772092926,297.91200720032003,0.0,0.0,-0.0,-4.746498074361092e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.6729977345086695e-23,0.0,294.15,287.7946618135658,0.0008055804023989791,0.0,0.0004532052344481835,0.0,9.554099493237592e-05,0.0,9.072802171972796e-05,0.0,9.554097153339317e-05,0.0,7.05662528313137e-05,303.15,285.15,297.79522000045705,298.11720310942064,297.9399419473193,297.6191675728782,298.0858288208697,297.911472290189,0.0,0.0,-0.0,-4.7460719577175077e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.556035698841057e-23,0.0,294.15,287.79216400537337,0.000805540083829885,0.0,0.0004531825489879621,0.0,9.553621248596177e-05,0.0,9.072348025925406e-05,0.0,9.553618917267686e-05,0.0,7.056272053405246e-05,303.15,285.15,297.79506138912325,298.11650272461577,297.9392230915099,297.61848088015523,298.0853238040586,297.91091837789253,0.0,0.0,-0.0,-4.7455968089497086e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.3656843247442257e-23,0.0,294.15,287.7897090047262,0.0008055046941815669,0.0,0.00045316263653538073,0.0,9.553201462388165e-05,0.0,9.071949393279958e-05,0.0,9.553199139445093e-05,0.0,7.055962000876275e-05,303.15,285.15,297.7948890847799,298.11588943557354,297.9385064471297,297.61779981888594,298.0848263585829,297.91038222899044,0.0,0.0,-0.0,-4.745179758570442e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.311662771614271e-23,0.0,294.15,287.78723628623936,0.0008054698842935125,0.0,0.000453143050211264,0.0,9.552788551281736e-05,0.0,9.071557289451827e-05,0.0,9.552786236792606e-05,0.0,7.055657026275357e-05,303.15,285.15,297.7947204129911,298.11524916941295,297.9377865745701,297.61711512234746,298.0843222911591,297.9098387140961,0.0,0.0,-0.0,-4.7447695559103494e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.290297718061052e-23,0.0,294.15,287.784836109251,0.000805439566941866,0.0,0.00045312599145054435,0.0,9.552428924474015e-05,0.0,9.07121578544651e-05,0.0,9.552426618136754e-05,0.0,7.055391407270454e-05,303.15,285.15,297.7945302833766,298.1146657952647,297.93707329319636,297.6164426119114,298.0838339674325,297.90930919023634,0.0,0.0,-0.0,-4.7444123015417814e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.24798022895533e-23,0.0,294.15,287.7824359322626,0.0008054092495994076,0.0,0.0004531089326952015,0.0,9.552069297780248e-05,0.0,9.070874281548935e-05,0.0,9.552066999594254e-05,0.0,7.055125788349706e-05,303.15,285.15,297.79434015412414,298.11408242227253,297.9363600132557,297.61577010276983,298.08334564443805,297.9087796673721,0.0,0.0,-0.0,-4.744055060737688e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.114171057683399e-23,0.0,294.15,287.7799747550991,0.0008053713435674008,0.0,0.0004530876045592849,0.0,9.551619667282811e-05,0.0,9.070447308063821e-05,0.0,9.551617377508505e-05,0.0,7.054793692928345e-05,303.15,285.15,297.794169553356,298.11352991650523,297.93563960638653,297.6150864360426,298.08284052135593,297.9082532067293,0.0,0.0,-0.0,-4.743608434739192e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.094080113644173e-23,0.0,294.15,287.77758224924554,0.0008053423061672575,0.0,0.00045307126589237966,0.0,9.551275220931806e-05,0.0,9.070120219759788e-05,0.0,9.551272939273695e-05,0.0,7.054539286156692e-05,303.15,285.15,297.79397550167147,298.1129295104604,297.93492496689976,297.614414970286,298.082349762382,297.90771894233995,0.0,0.0,-0.0,-4.743266301813082e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.074118785488246e-23,0.0,294.15,287.77518974339193,0.0008053132687617877,0.0,0.00045305492722267537,0.0,9.550930774522372e-05,0.0,9.069793131399819e-05,0.0,9.550928500979877e-05,0.0,7.054284879341875e-05,303.15,285.15,297.79378145035525,298.1123291056017,297.93421032884373,297.6137435058141,298.08185900414406,297.90718467895175,0.0,0.0,-0.0,-4.742924181168663e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.937949166744503e-23,0.0,294.15,287.7727681233458,0.0008052798682382452,0.0,0.00045303613388388204,0.0,9.550534580686176e-05,0.0,9.069416902530601e-05,0.0,9.550532315386876e-05,0.0,7.053992252056772e-05,303.15,285.15,297.793597858563,298.11174221557286,297.9334922421083,297.6130663839002,298.0813600004451,297.90665174011787,0.0,0.0,-0.0,-4.742530679392955e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.900163336248247e-23,0.0,294.15,287.7703731489786,0.0008052512711343305,0.0,0.0004530200429157066,0.0,9.550195356107338e-05,0.0,9.06909477295341e-05,0.0,9.550193098931535e-05,0.0,7.053741702068641e-05,303.15,285.15,297.79340465912037,298.1111274856428,297.93277633958394,297.6123947932059,298.0808656030036,297.90611377611134,0.0,0.0,-0.0,-4.742193771111363e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.881453054053112e-23,0.0,294.15,287.7680010179005,0.0008052240205914198,0.0,0.0004530047095434874,0.0,9.54987210263345e-05,0.0,9.068787809850158e-05,0.0,9.549869853486168e-05,0.0,7.053502948282245e-05,303.15,285.15,297.79320323969813,298.1104936574078,297.93206261419596,297.61172784679525,298.08037605453114,297.90557268252564,0.0,0.0,-0.0,-4.741872735667243e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.753817659594507e-23,0.0,294.15,287.76561578376254,0.0008051944172436763,0.0,0.00045298805249997245,0.0,9.549520944546929e-05,0.0,9.068454347909533e-05,0.0,9.549518703499293e-05,0.0,7.053243584259747e-05,303.15,285.15,297.7930070933747,298.1098941111764,297.9313472605186,297.6110580737156,298.07988289535916,297.9050378868289,0.0,0.0,-0.0,-4.7415240003777583e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.7096169881547406e-23,0.0,294.15,287.76322565261427,0.000805166518220794,0.0,0.0004529723542700481,0.0,9.549189999346086e-05,0.0,9.068140080638119e-05,0.0,9.549187766425621e-05,0.0,7.052999149420664e-05,303.15,285.15,297.7928141281916,298.1093201226544,297.9306315327473,297.61038796424066,298.07938822275185,297.9045083941172,0.0,0.0,-0.0,-4.74119534943063e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.692136007737034e-23,0.0,294.15,287.7608843691237,0.0008051411270182528,0.0,0.0004529580669899195,0.0,9.548888798850871e-05,0.0,9.067854059473784e-05,0.0,9.548886573826751e-05,0.0,7.052776683882571e-05,303.15,285.15,297.792604305661,298.10864768494963,297.929922461092,297.60973008769224,298.07890668077255,297.9039622440335,0.0,0.0,-0.0,-4.740896246238516e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6575116527574894e-23,0.0,294.15,287.7585430856331,0.0008051157358153066,0.0,0.00045294377970972954,0.0,9.548587598354864e-05,0.0,9.06756803830831e-05,0.0,9.548585381226591e-05,0.0,7.052554218343882e-05,303.15,285.15,297.7923944835206,298.10797524854894,297.92921339082386,297.60907221236,298.0784251395153,297.90341609495374,0.0,0.0,-0.0,-4.7405971524814304e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086676.0,21086676.0,288.23975033725486,286.94226549390095,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5728865058926784e-23,0.0,294.15,287.7561574702211,0.0008050863828445288,0.0,0.0004529272635240614,0.0,9.548239409749841e-05,0.0,9.067237396224759e-05,0.0,9.548237200670359e-05,0.0,7.05229704752308e-05,303.15,285.15,297.7922004541214,298.10737164214186,297.9284966493366,297.608402543327,298.07792732506704,297.9028797227988,0.0,0.0,-0.0,-4.7402514124843897e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.435162218717642e-23,0.0,294.15,287.7538111405931,0.0008050606080590423,0.0,0.00045291276043756874,0.0,9.547933659786197e-05,0.0,9.066947054788632e-05,0.0,9.547931458621481e-05,0.0,7.052071221761684e-05,303.15,285.15,297.79199465404673,298.1067148984186,297.92778642200057,297.6077442528431,298.07744124018325,297.9023362934985,0.0,0.0,-0.0,-4.739947821926128e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4194518717403993e-23,0.0,294.15,287.75143926968497,0.000805035293313679,0.0,0.00045289851611246974,0.0,9.547633364716856e-05,0.0,9.066661893530968e-05,0.0,9.547631171577158e-05,0.0,7.051849424976818e-05,303.15,285.15,297.7917950973038,298.1060737206896,297.9270700629743,297.6070773642245,298.0769451387015,297.90179227677874,0.0,0.0,-0.0,-4.739649656702588e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2899408017314477e-23,0.0,294.15,287.7490986944421,0.0008050103176269,0.0,0.0004528844625962626,0.0,9.547337092242472e-05,0.0,9.066380552132676e-05,0.0,9.547334906997728e-05,0.0,7.051630599262735e-05,303.15,285.15,297.79158675461906,298.10539688945835,297.9263591764942,297.6064201713595,298.0764577805477,297.9012441544957,0.0,0.0,-0.0,-4.7393554949028854e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2751673446385188e-23,0.0,294.15,287.74674178821465,0.0008049860410258704,0.0,0.0004528708023422781,0.0,9.5470491101348e-05,0.0,9.066107083514712e-05,0.0,9.547046932845714e-05,0.0,7.05141789678593e-05,303.15,285.15,297.791381006139,298.10472373571673,297.92564333419494,297.6057568362321,298.07596326841457,297.90069363613947,0.0,0.0,-0.0,-4.739069572636218e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2386493406521325e-23,0.0,294.15,287.74446151537336,0.0008049635560339701,0.0,0.000452858150162304,0.0,9.546782379711551e-05,0.0,9.065853795775142e-05,0.0,9.546780210073441e-05,0.0,7.051220890726123e-05,303.15,285.15,297.7911615078947,298.10402011302324,297.92494811443186,297.6051224333759,298.07549635718374,297.90014970518195,0.0,0.0,-0.0,-4.738804757590898e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.13948725600643e-23,0.0,294.15,287.7421718656794,0.0008049399320888982,0.0,0.0004528448572100843,0.0,9.546502141019065e-05,0.0,9.065587680285781e-05,0.0,9.546499979071318e-05,0.0,7.051013907495793e-05,303.15,285.15,297.79094307155754,298.10331604807345,297.924249712625,297.60448419140096,298.0750258019196,297.8996037651154,0.0,0.0,-0.0,-4.738526539763993e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1256844436570537e-23,0.0,294.15,287.7398356211114,0.0008049163332815588,0.0,0.000452831578311571,0.0,9.546222198413007e-05,0.0,9.065321846105576e-05,0.0,9.546220044337358e-05,0.0,7.050807142937606e-05,303.15,285.15,297.79073174566184,298.1026221422113,297.923537441334,297.60382774888245,298.0745379190085,297.89905139941965,0.0,0.0,-0.0,-4.738248623536429e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0915657432589518e-23,0.0,294.15,287.73758729396224,0.0008048947504152374,0.0,0.0004528194337122184,0.0,9.545966168511689e-05,0.0,9.06507871974162e-05,0.0,9.545964021958898e-05,0.0,7.050618040246252e-05,303.15,285.15,297.79050945527297,298.101913259308,297.92285132795087,297.60320783195004,298.0740788587035,297.8985121466371,0.0,0.0,-0.0,-4.737994453889545e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.064665499530728e-23,0.0,294.15,287.7353431970116,0.0008048732645481054,0.0,0.00045280734369102454,0.0,9.545711289199094e-05,0.0,9.064836685991422e-05,0.0,9.545709150151979e-05,0.0,7.05042978737699e-05,303.15,285.15,297.79028663770345,298.1012036570422,297.9221664743949,297.60258967350035,298.07362118587724,297.89797352570366,0.0,0.0,-0.0,-4.737741433234778e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9989187996270042e-23,0.0,294.15,287.7330312497483,0.0008048488388823484,0.0,0.00045279359966310704,0.0,9.54542154124016e-05,0.0,9.064561540321488e-05,0.0,9.545419409947995e-05,0.0,7.050215780659219e-05,303.15,285.15,297.79007028138807,298.1004955173538,297.9214592336248,297.60194224257225,298.07314082684,297.89742162035583,0.0,0.0,-0.0,-4.737453807295642e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.966834775185787e-23,0.0,294.15,287.73076636307195,0.0008048272233302388,0.0,0.00045278143664400885,0.0,9.545165122976002e-05,0.0,9.064318045199453e-05,0.0,9.545162999260553e-05,0.0,7.050026391130968e-05,303.15,285.15,297.78985087033874,298.0997882196127,297.9207677579563,297.60131661078486,298.0726747533439,297.8968796424073,0.0,0.0,-0.0,-4.737199273301798e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.954145823079201e-23,0.0,294.15,287.7285460827305,0.0008048064301249263,0.0,0.0004527697363469017,0.0,9.544918459596335e-05,0.0,9.064083813426167e-05,0.0,9.5449163432936e-05,0.0,7.049844206518347e-05,303.15,285.15,297.78962857001864,298.0990817368907,297.92009123411844,297.60071164862757,298.07222223038025,297.8963470840071,0.0,0.0,-0.0,-4.7369544289714444e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8675859630781804e-23,0.0,294.15,287.72628039392174,0.0008047836803817914,0.0,0.0004527569352516107,0.0,9.544648589894647e-05,0.0,9.063827544534159e-05,0.0,9.544646481208275e-05,0.0,7.049644881813692e-05,303.15,285.15,297.78940778043716,298.09836900050595,297.9193978551376,297.60008465140066,298.07175395235583,297.8958026479674,0.0,0.0,-0.0,-4.736686557346156e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8376099211816038e-23,0.0,294.15,287.72400535374146,0.0008047622170291729,0.0,0.00045274485783921724,0.0,9.544393976236928e-05,0.0,9.063585763182277e-05,0.0,9.544391875205176e-05,0.0,7.049456825175549e-05,303.15,285.15,297.7891876637357,298.0976553188111,297.9187010786991,297.59945354237914,298.07128206223763,297.89525593317256,0.0,0.0,-0.0,-4.736433834994286e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.825754657803795e-23,0.0,294.15,287.72180824615583,0.0008047419854251736,0.0,0.0004527334735322777,0.0,9.544153974397274e-05,0.0,9.063357857292241e-05,0.0,9.544151880681637e-05,0.0,7.049279560749387e-05,303.15,285.15,297.7889671054561,298.09695446533465,297.9180337174717,297.59886278556667,298.0708351399901,297.8947306427639,0.0,0.0,-0.0,-4.736195622155385e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7448819482499678e-23,0.0,294.15,287.71958832295337,0.0008047206152472402,0.0,0.00045272144864156515,0.0,9.543900468214083e-05,0.0,9.06311712741754e-05,0.0,9.543898381902834e-05,0.0,7.049092322059821e-05,303.15,285.15,297.78874597634046,298.09624769843685,297.91735692221056,297.5982596034107,298.0703797468229,297.8941979894443,0.0,0.0,-0.0,-4.7359440125451504e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7336249155025683e-23,0.0,294.15,287.7173227815232,0.0008046995175985152,0.0,0.00045270957698601905,0.0,9.543650192239297e-05,0.0,9.062879465155272e-05,0.0,9.543648113502708e-05,0.0,7.048907469188519e-05,303.15,285.15,297.78852369747176,298.0955290892767,297.91666125066456,297.59763156652286,298.0699073997502,297.89365060073726,0.0,0.0,-0.0,-4.7356956149232406e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.640825542048031e-23,0.0,294.15,287.715084051851,0.0008046783971672991,0.0,0.0004526976925638363,0.0,9.543399647218041e-05,0.0,9.062641547334107e-05,0.0,9.54339757596664e-05,0.0,7.048722417609776e-05,303.15,285.15,297.7883008699869,298.0948136324679,297.91597485146696,297.5970176045571,298.0694409833277,297.8931095883613,0.0,0.0,-0.0,-4.735446957098096e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6197224009496244e-23,0.0,294.15,287.7128343066638,0.0008046579913281186,0.0,0.00045268621013823846,0.0,9.543157576711167e-05,0.0,9.062411677151877e-05,0.0,9.543155512990162e-05,0.0,7.048543625282061e-05,303.15,285.15,297.7880765774797,298.0940929938147,297.9152828303474,297.5963966217677,298.0689690924747,297.89256362317684,0.0,0.0,-0.0,-4.735206715662513e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5681443595444774e-23,0.0,294.15,287.71060093300855,0.0008046374332685559,0.0,0.0004526746421072509,0.0,9.542913701617599e-05,0.0,9.062180093231106e-05,0.0,9.54291164534629e-05,0.0,7.048363500083715e-05,303.15,285.15,297.7878512042319,298.0933733638075,297.91459588851325,297.5957845552792,298.0684987377376,297.89202074991385,0.0,0.0,-0.0,-4.734964689678994e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.558027541942148e-23,0.0,294.15,287.70836757764647,0.0008046174176057314,0.0,0.00045266337921913397,0.0,9.542676259294934e-05,0.0,9.061954618023805e-05,0.0,9.542674210471537e-05,0.0,7.048188126108026e-05,303.15,285.15,297.78762582925356,298.0926537340413,297.91390895174095,297.5951724979409,298.0680283839575,297.89147787938685,0.0,0.0,-0.0,-4.7347290533324065e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.533020126060578e-23,0.0,294.15,287.7061509881709,0.0008045975681947221,0.0,0.0004526522098924343,0.0,9.54244078942098e-05,0.0,9.061731015851801e-05,0.0,9.542438747981402e-05,0.0,7.048014208976018e-05,303.15,285.15,297.78740255737074,298.0919415031272,297.913230612054,297.5945717393691,298.06756552478794,297.89094238734185,0.0,0.0,-0.0,-4.7344953802892776e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4651142380130557e-23,0.0,294.15,287.7039583227322,0.0008045776688611298,0.0,0.00045264101252501753,0.0,9.542204728505097e-05,0.0,9.061506852343698e-05,0.0,9.542202694361384e-05,0.0,7.047839855303768e-05,303.15,285.15,297.7871807239658,298.0912370103414,297.91256299356576,297.5939864144594,298.0671102766006,297.89041548378657,0.0,0.0,-0.0,-4.734261126766472e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4556621149209832e-23,0.0,294.15,287.7017472838858,0.0008045580813534636,0.0,0.0004526299905516858,0.0,9.541972365032407e-05,0.0,9.061286200070922e-05,0.0,9.541970338254088e-05,0.0,7.047668232551458e-05,303.15,285.15,297.78695580211104,298.0905229961608,297.91188517889583,297.5933883624751,298.06664526793605,297.88987952151575,0.0,0.0,-0.0,-4.734030547687324e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4462709718048262e-23,0.0,294.15,287.69953624503944,0.000804538493835821,0.0,0.000452618968572858,0.0,9.541740001444211e-05,0.0,9.061065547688185e-05,0.0,9.541737982030926e-05,0.0,7.047496609713827e-05,303.15,285.15,297.7867308806584,298.0898089833051,297.9112073654853,297.5927903115282,298.0661802599903,297.8893435601935,0.0,0.0,-0.0,-4.7337999741094225e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3688533950102138e-23,0.0,294.15,287.6973818256528,0.0008045191753073888,0.0,0.0004526080980266587,0.0,9.541510830451898e-05,0.0,9.060847926902418e-05,0.0,9.541508818184923e-05,0.0,7.047327344913523e-05,303.15,285.15,297.7865157713692,298.08912341433063,297.91056064119374,297.592233539909,298.06574131608124,297.88883493657676,0.0,0.0,-0.0,-4.7335725744182577e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3600222947117247e-23,0.0,294.15,287.6951916966665,0.0008044999331623689,0.0,0.0004525972703875547,0.0,9.541282563854528e-05,0.0,9.060631165057905e-05,0.0,9.541280558870557e-05,0.0,7.047158748098328e-05,303.15,285.15,297.7862927642243,298.08841715473505,297.9098926883419,297.5916501501472,298.06528248874326,297.88830704923834,0.0,0.0,-0.0,-4.733346077179883e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.35124816788663e-23,0.0,294.15,287.6930015676802,0.0008044806910170748,0.0,0.00045258644274840905,0.0,9.541054297256625e-05,0.0,9.06041440321262e-05,0.0,9.541052299555312e-05,0.0,7.046990151282731e-05,303.15,285.15,297.78606975747607,298.0877108964415,297.9092247367223,297.5910667613906,298.0648236621199,297.8877791628301,0.0,0.0,-0.0,-4.733119585360552e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.320982104781746e-23,0.0,294.15,287.6908820161039,0.0008044621052285101,0.0,0.00045257598449221045,0.0,9.540833817957253e-05,0.0,9.060205036162799e-05,0.0,9.540831827265524e-05,0.0,7.046827306135118e-05,303.15,285.15,297.785863115147,298.08704535566807,297.90859898349174,297.590538676882,298.06440055763943,297.88728933776565,0.0,0.0,-0.0,-4.7329008257237576e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2789170758262007e-23,0.0,294.15,287.688715564035,0.000804442661099193,0.0,0.00045256504326442155,0.0,9.540603156869249e-05,0.0,9.059986000380861e-05,0.0,9.540601173368642e-05,0.0,7.046656940756026e-05,303.15,285.15,297.785643884783,298.08635022415956,297.9079436319036,297.58997342381986,298.0639502449902,297.8867722819313,0.0,0.0,-0.0,-4.732671969168918e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.270666195920988e-23,0.0,294.15,287.6865491290151,0.0008044238134178848,0.0,0.0004525544375877489,0.0,9.540379569593656e-05,0.0,9.059773682060849e-05,0.0,9.540377593282297e-05,0.0,7.046491800070641e-05,303.15,285.15,297.78542465605653,298.08565509943645,297.9072882880908,297.5894081830648,298.06349993523924,297.88625523237755,0.0,0.0,-0.0,-4.73245013603379e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2502711277000254e-23,0.0,294.15,287.68440916765405,0.0008044052222646752,0.0,0.0004525439762770395,0.0,9.540159025824219e-05,0.0,9.059564253848553e-05,0.0,9.54015705659968e-05,0.0,7.046328907306908e-05,303.15,285.15,297.78521270956514,298.084976571683,297.9066497784274,297.5888651059467,298.06306344555895,297.88575352223626,0.0,0.0,-0.0,-4.732231327719147e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1948897469970734e-23,0.0,294.15,287.68228441318087,0.0008043864298683001,0.0,0.0004525334017785273,0.0,9.539936095981854e-05,0.0,9.059352559718653e-05,0.0,9.53993413378615e-05,0.0,7.046164252196993e-05,303.15,285.15,297.7850040191855,298.0843062575684,297.90602008039787,297.5883346620096,298.06263262962574,297.88525952975743,0.0,0.0,-0.0,-4.732010157507836e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.179521917644268e-23,0.0,294.15,287.6801401006591,0.0008043679323582396,0.0,0.0004525229931428483,0.0,9.539716662648436e-05,0.0,9.059144186015475e-05,0.0,9.539714707555544e-05,0.0,7.046002179597887e-05,303.15,285.15,297.78478948315677,298.0836230198842,297.9053775148791,297.587787794737,298.0621904657754,297.88475365568655,0.0,0.0,-0.0,-4.7317924609085824e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1419615120643572e-23,0.0,294.15,287.67801137965233,0.0008043493221848965,0.0,0.0004525125211534064,0.0,9.539495893803463e-05,0.0,9.058934544031348e-05,0.0,9.539493945752982e-05,0.0,7.045839120593434e-05,303.15,285.15,297.7845788431768,298.08294961320223,297.904745007616,297.58725463744213,298.06175547255236,297.8842567147979,0.0,0.0,-0.0,-4.7315734446333986e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.091377759591327e-23,0.0,294.15,287.67588599819334,0.0008043309616752305,0.0,0.0004525021896264602,0.0,9.539278086086186e-05,0.0,9.058727713995076e-05,0.0,9.539276145064357e-05,0.0,7.045678248667587e-05,303.15,285.15,297.78436915684426,298.0822782581095,297.9041146673496,297.5867247085875,298.0613215653384,297.8837616712459,0.0,0.0,-0.0,-4.731357370837745e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.084336781723555e-23,0.0,294.15,287.67376728004626,0.0008043128927356302,0.0,0.00045249202214384094,0.0,9.53906373664212e-05,0.0,9.058524167998125e-05,0.0,9.539061802622299e-05,0.0,7.045519931010115e-05,303.15,285.15,297.7841613747882,298.08161099641836,297.9034886511621,297.58620122388146,298.06088982238157,297.8832704137264,0.0,0.0,-0.0,-4.731144732496967e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0773412284293541e-23,0.0,294.15,287.6716485618992,0.0008042948237957865,0.0,0.00045248185466118456,0.0,9.538849387197587e-05,0.0,9.058320622000484e-05,0.0,9.538847460179463e-05,0.0,7.045361613352293e-05,303.15,285.15,297.78395359309707,298.08094373593315,297.9028626361049,297.58567774006406,298.0604580801168,297.8827791570632,0.0,0.0,-0.0,-4.730932098934589e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0532102964658096e-23,0.0,294.15,287.6695375780491,0.000804276850770596,0.0,0.00045247174115225233,0.0,9.538636175612466e-05,0.0,9.058118156518383e-05,0.0,9.538634255565937e-05,0.0,7.045204136113074e-05,303.15,285.15,297.7837484612886,298.080281969109,297.9022421135266,297.58516154620963,298.0600305943535,297.8822929368975,0.0,0.0,-0.0,-4.730720598878676e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0196721270562912e-23,0.0,294.15,287.6674442290853,0.0008042589406611602,0.0,0.00045246166307084197,0.0,9.538423710949241e-05,0.0,9.057916400278645e-05,0.0,9.538421797805903e-05,0.0,7.045047210546692e-05,303.15,285.15,297.78354852936087,298.0796319626879,297.90163376066613,297.58466303938496,298.0596096360222,297.8818173856244,0.0,0.0,-0.0,-4.7305098445801167e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0130937550710715e-23,0.0,294.15,287.6653509035556,0.0008042413212104526,0.0,0.00045245174850896036,0.0,9.538214693470287e-05,0.0,9.057717917567637e-05,0.0,9.53821278722906e-05,0.0,7.04489283105885e-05,303.15,285.15,297.7833486040862,298.078981972549,297.90102542435767,297.58416455574206,298.0591886875507,297.8813418488571,0.0,0.0,-0.0,-4.730302514131938e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0065578231769631e-23,0.0,294.15,287.6632575780259,0.0008042237017595127,0.0,0.0004524418339470433,0.0,9.538005675990885e-05,0.0,9.057519434855971e-05,0.0,9.538003776651469e-05,0.0,7.044738451570671e-05,303.15,285.15,297.7831486791615,298.0783319835776,297.9004170891402,297.5836660729431,298.05876773976195,297.8808663129169,0.0,0.0,-0.0,-4.730095188227394e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.619718443681549e-24,0.0,294.15,287.66117871391464,0.0008042061729359204,0.0,0.0004524319703965116,0.0,9.53779773394721e-05,0.0,9.057321973360792e-05,0.0,9.537795841453738e-05,0.0,7.044584866394788e-05,303.15,285.15,297.78295378375697,298.07769258516174,297.89981956271225,297.58318295191924,298.05835319349745,297.88040041540955,0.0,0.0,-0.0,-4.729888933643387e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.557657233380248e-24,0.0,294.15,287.6591071064567,0.0008041890043819624,0.0,0.00045242230954033945,0.0,9.537594064966999e-05,0.0,9.057128569647638e-05,0.0,9.537592179290556e-05,0.0,7.044434437288563e-05,303.15,285.15,297.78276141101895,298.0770585005381,297.899227459483,297.5827075386471,298.0579418588937,297.8799393537162,0.0,0.0,-0.0,-4.729686921665435e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.495996408375732e-24,0.0,294.15,287.65703549899877,0.0008041718358277819,0.0,0.0004524126486841333,0.0,9.53739039598636e-05,0.0,9.056935165933851e-05,0.0,9.537388517126659e-05,0.0,7.044284008182018e-05,303.15,285.15,297.78256903861705,298.076424417048,297.89863535731024,297.5822321261788,298.0575305249638,297.8794782928236,0.0,0.0,-0.0,-4.729484914001559e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.075366530108001e-24,0.0,294.15,287.65497034215497,0.0008041546782956079,0.0,0.00045240299404031737,0.0,9.537186857995139e-05,0.0,9.056741886591381e-05,0.0,9.53718498592706e-05,0.0,7.044133675823391e-05,303.15,285.15,297.78237907971305,298.07579527754746,297.89804830601213,297.5817639947211,298.05712199117085,297.8790217298329,0.0,0.0,-0.0,-4.729283040621013e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
