,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.016817183359047e-24,0.0,294.15,287.6529181147601,0.000804137981866323,0.0,0.000452393598827885,0.0,9.536988789172083e-05,0.0,9.05655380086384e-05,0.0,9.536986923844546e-05,0.0,7.043987382972874e-05,303.15,285.15,297.7821939561688,298.07517604511014,297.8974713759987,297.5813104547115,298.05671906791804,297.87857417998146,0.0,0.0,-0.0,-4.729086595664776e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.958645565266379e-24,0.0,294.15,287.6508658873652,0.0008041212854368249,0.0,0.00045238420361542005,0.0,9.536790720348616e-05,0.0,9.056365715135695e-05,0.0,9.536788861761346e-05,0.0,7.043841090122053e-05,303.15,285.15,297.78200883294755,298.0745568137756,297.8968944470105,297.5808569154686,298.0563161453316,297.8781266309068,0.0,0.0,-0.0,-4.7288901547886386e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.843425783169096e-24,0.0,294.15,287.64881365997036,0.0008041045890119599,0.0,0.0004523748084056489,0.0,9.536592651582217e-05,0.0,9.05617762946153e-05,0.0,9.536590799734935e-05,0.0,7.043694797313376e-05,303.15,285.15,297.78182371004937,298.0739375835438,297.8963175190474,297.5804033769923,298.05591322341155,297.8776790826089,0.0,0.0,-0.0,-4.7286937180496e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.5618179095358e-24,0.0,294.15,287.64678719746723,0.0008040883188348394,0.0,0.000452365653040889,0.0,9.536399639128925e-05,0.0,9.055994345307991e-05,0.0,9.536397793922935e-05,0.0,7.04355223907882e-05,303.15,285.15,297.78164870258746,298.0733389925666,297.8957616068214,297.5799785804708,298.0555221583047,297.8772500081502,0.0,0.0,-0.0,-4.728502299864941e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.182567931949242e-24,0.0,294.15,287.64476183010595,0.0008040721424925777,0.0,0.0004523565504679597,0.0,9.536207739593939e-05,0.0,9.055812118004927e-05,0.0,9.536205901024587e-05,0.0,7.043410502841835e-05,303.15,285.15,297.7814741212523,298.07274130208594,297.8952066064773,297.57955494671387,298.0551316620047,297.87682172770684,0.0,0.0,-0.0,-4.7283119892018664e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.129778437932093e-24,0.0,294.15,287.6427386263482,0.0008040562650971059,0.0,0.0004523476160810427,0.0,9.536019385626323e-05,0.0,9.055633257651149e-05,0.0,9.536017553684424e-05,0.0,7.043271385348627e-05,303.15,285.15,297.7813003814844,298.0721453898356,297.8946534067245,297.5791336072261,298.0547422887447,297.8763950148031,0.0,0.0,-0.0,-4.7281251983149185e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.769665863365955e-24,0.0,294.15,287.64072327628577,0.0008040403536764147,0.0,0.0004523386625660283,0.0,9.535830628446055e-05,0.0,9.05545401437368e-05,0.0,9.5358288031014e-05,0.0,7.0431319700435e-05,303.15,285.15,297.78112986732503,298.07155593045604,297.89410689899296,297.5787215435382,298.05435602686225,297.8759740534349,0.0,0.0,-0.0,-4.7279380113522444e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.719540189736295e-24,0.0,294.15,287.63871187525154,0.0008040248352236877,0.0,0.00045232993013475086,0.0,9.535646531986074e-05,0.0,9.055279197016452e-05,0.0,9.53564471322242e-05,0.0,7.042995997130259e-05,303.15,285.15,297.7809609731011,298.07096971484356,297.8935637549561,297.578314142611,298.0539713281794,297.87555598273826,0.0,0.0,-0.0,-4.727755449708671e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.669737899788896e-24,0.0,294.15,287.6367004742173,0.0008040093167804621,0.0,0.0004523211977088972,0.0,9.535462435640681e-05,0.0,9.055104379767845e-05,0.0,9.535460623457774e-05,0.0,7.042860024301648e-05,303.15,285.15,297.78079207917153,298.07038350026806,297.8930206118773,297.5779067423738,298.05358663014596,297.87513791276734,0.0,0.0,-0.0,-4.7275728917038565e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.330003049395724e-24,0.0,294.15,287.6346970259372,0.0008039939830512506,0.0,0.00045231256921383727,0.0,9.535280530308963e-05,0.0,9.054931643135004e-05,0.0,9.535278724675973e-05,0.0,7.042725669747595e-05,303.15,285.15,297.78062638293784,298.06980398283645,297.89248432935705,297.57750859362613,298.0532050391769,297.87472566558694,0.0,0.0,-0.0,-4.727392509822916e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.282713841980663e-24,0.0,294.15,287.6327095133176,0.000803979377674747,0.0,0.00045230435050491155,0.0,9.535107263811203e-05,0.0,9.054767110099717e-05,0.0,9.535105464665804e-05,0.0,7.042597695805489e-05,303.15,285.15,297.78046709174663,298.06923788306136,297.89196179198734,297.5771289813465,298.0528296727458,297.87432508417754,0.0,0.0,-0.0,-4.727220697317145e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.23572971890498e-24,0.0,294.15,287.630722000698,0.0008039647722932206,0.0,0.0004522961317932324,0.0,9.53493399725563e-05,0.0,9.054602577009344e-05,0.0,9.534932204597585e-05,0.0,7.042469721820681e-05,303.15,285.15,297.78030780083316,298.06867178428456,297.89143925553617,297.57674936971137,298.05245430695675,297.8739245034644,0.0,0.0,-0.0,-4.727048887876661e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.142668865514442e-24,0.0,294.15,287.62873448807835,0.0008039501669260566,0.0,0.0004522879130897054,0.0,9.53476073087215e-05,0.0,9.054438044082218e-05,0.0,9.534758944701224e-05,0.0,7.042341747962975e-05,303.15,285.15,297.78014851019736,298.0681056865062,297.8909167200034,297.5763697587207,298.05207894180955,297.87352392344746,0.0,0.0,-0.0,-4.726877081729417e-08,298.98497181043797,299.0968403640843,298.7354100400178,298.6361309844766,299.1675548384935,0.0,0.0,0.27331255083522965,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.142668865514442e-24,0.0,294.15,287.62873448807835,0.0008039501669260566,0.0,0.0004522879130897054,0.0,9.53476073087215e-05,0.0,9.054438044082218e-05,0.0,9.534758944701224e-05,0.0,7.042341747962975e-05,303.15,285.15,297.78014851019736,298.0681056865062,297.8909167200034,297.5763697587207,298.05207894180955,297.87352392344746,0.0,0.0,-0.0,-4.726877081729417e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.9152194764878e-24,0.0,294.15,287.6267623172214,0.0008039403718010545,0.0,0.0004522824005694042,0.0,9.534644514069909e-05,0.0,9.054327686763466e-05,0.0,9.534642734316717e-05,0.0,7.042255910731497e-05,303.15,285.15,297.77998973219866,298.06755188104046,297.8904068944545,297.57600599442634,298.0516964796107,297.87313019634615,0.0,0.0,-0.0,-4.7267618431965846e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.870606227906511e-24,0.0,294.15,287.6247901642752,0.0008039310295758109,0.0,0.0004522771428424439,0.0,9.534533668610937e-05,0.0,9.054222430201263e-05,0.0,9.534531895274254e-05,0.0,7.042174040755826e-05,303.15,285.15,297.77983095385025,298.0669980897443,297.88989708338426,297.57564224850273,298.05131401036624,297.87273647716955,0.0,0.0,-0.0,-4.7266519316801093e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.826280799828353e-24,0.0,294.15,287.622818011329,0.0008039216873504559,0.0,0.0004522718851154664,0.0,9.534422823151756e-05,0.0,9.054117173638744e-05,0.0,9.53442105623143e-05,0.0,7.042092170779997e-05,303.15,285.15,297.77967217577884,298.0664442994231,297.8893872732083,297.5752785031979,298.05093154178144,297.8723427586779,0.0,0.0,-0.0,-4.7265420214415546e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.460876163805821e-24,0.0,294.15,287.6208682588206,0.0008039204058577447,0.0,0.0004522711622535238,0.0,9.534407578060832e-05,0.0,9.05410270141947e-05,0.0,9.534405817454815e-05,0.0,7.042080910908414e-05,303.15,285.15,297.7795014885557,298.06590271076374,297.8888901115922,297.5749252562895,298.05051987725665,297.8719478888916,0.0,0.0,-0.0,-4.726526897326694e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.357174648371626e-24,0.0,294.15,287.61891785855187,0.0008039210296375763,0.0,0.00045227151126261094,0.0,9.534414929268267e-05,0.0,9.054109687190409e-05,0.0,9.53441317497488e-05,0.0,7.042086340585741e-05,303.15,285.15,297.7793307592635,298.0653607031862,297.8883926432318,297.5745718248011,298.0501075294622,297.87155269198894,0.0,0.0,-0.0,-4.7265341768387996e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.316161602606878e-24,0.0,294.15,287.6170232867202,0.0008039353211229732,0.0,0.0004522795495825176,0.0,9.534584380394347e-05,0.0,9.054270606779157e-05,0.0,9.53458263217334e-05,0.0,7.042211496706393e-05,303.15,285.15,297.77911641955774,298.06483940426546,297.8879168682306,297.5742245658954,298.049608910418,297.8711412336735,0.0,0.0,-0.0,-4.726702175880575e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.997440607815034e-24,0.0,294.15,287.61511113255114,0.0008039323415353639,0.0,0.0004522778714737347,0.0,9.534548997706344e-05,0.0,9.054237011315233e-05,0.0,9.534547255676044e-05,0.0,7.042185363295541e-05,303.15,285.15,297.77891923073093,298.06431214855246,297.88743491537343,297.5738771835654,298.0491462391946,297.8707379434834,0.0,0.0,-0.0,-4.726667085433662e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.920305755795325e-24,0.0,294.15,287.613189514368,0.0008039378830905802,0.0,0.0004522809871882745,0.0,9.534614674418071e-05,0.0,9.054299384309445e-05,0.0,9.534612938588505e-05,0.0,7.042233872001724e-05,303.15,285.15,297.77873009025586,298.06378471326553,297.8869529244708,297.5735350683902,298.0486928593964,297.87033913115573,0.0,0.0,-0.0,-4.726732194417123e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.658062871291762e-24,0.0,294.15,287.6112625836321,0.0008039469827706146,0.0,0.00045228610462986476,0.0,9.534722549881841e-05,0.0,9.054401830267634e-05,0.0,9.534720820248818e-05,0.0,7.042313548534479e-05,303.15,285.15,297.77854676261546,298.0632557083696,297.8864693160105,297.5731938359994,298.0482523052062,297.8699435856402,0.0,0.0,-0.0,-4.726839144084459e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.531330201465648e-24,0.0,294.15,287.6093605570752,0.0008039646991459008,0.0,0.00045229606971843234,0.0,9.534932619531417e-05,0.0,9.054601322209139e-05,0.0,9.53493089598572e-05,0.0,7.042468705347195e-05,303.15,285.15,297.77833323506746,298.0627290372734,297.88598853054117,297.5728426322195,298.0477622151951,297.86953113005933,0.0,0.0,-0.0,-4.7270474227832776e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.3551918841901245e-24,0.0,294.15,287.6074359770896,0.0008039740840431836,0.0,0.00045230134762242884,0.0,9.535043877766648e-05,0.0,9.054706980486886e-05,0.0,9.535042160407241e-05,0.0,7.04255088037899e-05,303.15,285.15,297.77814852007555,298.062201562623,297.885506710006,297.5725037267343,298.04731582365264,297.8691352686183,0.0,0.0,-0.0,-4.72715773013828e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.269237363510333e-24,0.0,294.15,287.60556792354123,0.0008040017665170821,0.0,0.00045231691952558997,0.0,9.535372145779308e-05,0.0,9.055018716332112e-05,0.0,9.535370434364688e-05,0.0,7.042793338107803e-05,303.15,285.15,297.77789236547187,298.0616810108725,297.8850332329481,297.5721435708171,298.04674839233996,297.86869971449,0.0,0.0,-0.0,-4.7274832175183e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.2352430995348544e-24,0.0,294.15,287.60370594084054,0.0008040310315109463,0.0,0.0004523333817379001,0.0,9.535719182573816e-05,0.0,9.05534827544965e-05,0.0,9.53571747707927e-05,0.0,7.043049658396555e-05,303.15,285.15,297.77762853989566,298.0611612043157,297.8845606535612,297.571781133861,298.046167964881,297.8682598993029,0.0,0.0,-0.0,-4.7278273273939136e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.93899590519765e-24,0.0,294.15,287.60181626098114,0.0008040291941732147,0.0,0.00045233234628271133,0.0,9.535697347861769e-05,0.0,9.055327545396598e-05,0.0,9.535695648459426e-05,0.0,7.043033531455775e-05,303.15,285.15,297.7774066564052,298.06063952691414,297.88408567426376,297.57143319667205,298.0456572267481,297.86784445620066,0.0,0.0,-0.0,-4.7278056669991963e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.9071321801474565e-24,0.0,294.15,287.5999404185268,0.0008040579746423857,0.0,0.00045234853588135864,0.0,9.536038637588325e-05,0.0,9.055651647000605e-05,0.0,9.536036944159436e-05,0.0,7.043285606980178e-05,303.15,285.15,297.777163358122,298.06012258318964,297.8836160620424,297.57108294039057,298.04509533704754,297.86741605615845,0.0,0.0,-0.0,-4.7281440896227337e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8754740225837656e-24,0.0,294.15,287.59806457607243,0.0008040867551070273,0.0,0.0004523647254773305,0.0,9.536379927258045e-05,0.0,9.055975748550975e-05,0.0,9.536378239803045e-05,0.0,7.043537682462611e-05,303.15,285.15,297.77692006026996,298.0596056403747,297.8831464506429,297.5707326847182,298.0445334483708,297.8669876568753,0.0,0.0,-0.0,-4.728482524301362e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.6595124787474566e-24,0.0,294.15,287.60026579800063,0.0008048831511984557,0.0,0.0004528127623389799,0.0,9.545825066380102e-05,0.0,9.064945083198469e-05,0.0,9.545823381607703e-05,0.0,7.050513830032492e-05,303.15,285.15,297.77666368144924,298.0591058221585,297.88270325290586,297.5704038267626,298.04400549120027,297.8665764148953,0.0,0.0,-0.0,-4.737853458449897e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.584724092005492e-24,0.0,294.15,287.6029615967463,0.0008043201504090294,0.0,0.0004524960270549256,0.0,9.539147910197113e-05,0.0,9.058604298370336e-05,0.0,9.539146230843084e-05,0.0,7.045582105332902e-05,303.15,285.15,297.7764211152737,298.05860285246695,297.88225654117576,297.57007805977133,298.0434916840463,297.8661700505468,0.0,0.0,-0.0,-4.731227796722876e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.4965608617179186e-24,0.0,294.15,287.60107921813824,0.0008041672718235383,0.0,0.0004524100185364394,0.0,9.53733474349464e-05,0.0,9.056882476364742e-05,0.0,9.537333070533806e-05,0.0,7.044242906708677e-05,303.15,285.15,297.7761821023506,298.058079519057,297.8817788565235,297.56972357266056,298.0429178052636,297.86573637117107,0.0,0.0,-0.0,-4.729429416144666e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.438729266651471e-24,0.0,294.15,287.59921581119573,0.0008042087869906811,0.0,0.0004524333724806772,0.0,9.537827066102581e-05,0.0,9.057350002381217e-05,0.0,9.537825399031095e-05,0.0,7.044606534603542e-05,303.15,285.15,297.77590334250317,298.0575587924302,297.88130518350016,297.5693567974288,298.042301361929,297.8652850955583,0.0,0.0,-0.0,-4.729917694405322e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.2973834645761515e-24,0.0,294.15,287.59735055357964,0.0008042504496200153,0.0,0.00045245680938051027,0.0,9.538321137504075e-05,0.0,9.0578191891002e-05,0.0,9.538319476329489e-05,0.0,7.044971454151583e-05,303.15,285.15,297.7756264668587,298.0570382732463,297.88083197866604,297.5689923792705,298.0416850020876,297.8648348200258,0.0,0.0,-0.0,-4.730407732463481e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.269659075291601e-24,0.0,294.15,287.5954853102234,0.0008042926146647849,0.0,0.00045248052893006116,0.0,9.538821167493153e-05,0.0,9.05829403423771e-05,0.0,9.538819512214987e-05,0.0,7.045340774692085e-05,303.15,285.15,297.7753495581898,298.0565177556871,297.88035877674116,297.56862795125085,298.04106861164405,297.8643845307026,0.0,0.0,-0.0,-4.7309037064244616e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.214745731003027e-24,0.0,294.15,287.5936302888181,0.0008043272625350498,0.0,0.00045250001947193225,0.0,9.539232045070429e-05,0.0,9.058684218070438e-05,0.0,9.539230395665495e-05,0.0,7.045644247564387e-05,303.15,285.15,297.77507203769676,298.05599987026346,297.879888573032,297.5682592281469,298.0404523188761,297.86393440560306,0.0,0.0,-0.0,-4.731311269013149e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.028051475074546e-24,0.0,294.15,287.5917813744061,0.0008043712604626128,0.0,0.00045252477020107413,0.0,9.539753813616876e-05,0.0,9.059179706599577e-05,0.0,9.539752170014619e-05,0.0,7.0460296241141e-05,303.15,285.15,297.7747885326545,298.0554830674444,297.8794199310324,297.56788761303466,298.03983554258815,297.86348293735085,0.0,0.0,-0.0,-4.7318288555494126e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.950592936091483e-24,0.0,294.15,287.5899573694932,0.0008043792618776952,0.0,0.00045252926998256817,0.0,9.53984866847287e-05,0.0,9.059269787560977e-05,0.0,9.539847030677639e-05,0.0,7.04609968367831e-05,303.15,285.15,297.77453289366514,298.05498003208504,297.87896556355554,297.5675148501212,298.0392265865361,297.8630439851926,0.0,0.0,-0.0,-4.73192294599978e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8001157468859744e-24,0.0,294.15,287.58811777417156,0.0008044142127030958,0.0,0.00045254893099140316,0.0,9.540263139737575e-05,0.0,9.059663384013299e-05,0.0,9.540261507777515e-05,0.0,7.046405810843989e-05,303.15,285.15,297.7742559117736,298.0544691123759,297.8785031609929,297.56714476496586,298.03862201965615,297.86259899395293,0.0,0.0,-0.0,-4.732334117731427e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.63178773208112e-24,0.0,294.15,287.5863013004405,0.0008044235395333633,0.0,0.0004525541764396317,0.0,9.540373714147409e-05,0.0,9.059768392623074e-05,0.0,9.540372087965048e-05,0.0,7.046487480819457e-05,303.15,285.15,297.77401398904,298.0539731925943,297.8780558834329,297.5667766888675,298.03803133444745,297.86217021767646,0.0,0.0,-0.0,-4.732443808496456e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.585078239215775e-24,0.0,294.15,287.5844865632145,0.000804421815168885,0.0,0.0004525532046875232,0.0,9.540353222676823e-05,0.0,9.059748937914482e-05,0.0,9.540351602288835e-05,0.0,7.046472345982552e-05,303.15,285.15,297.7737779060884,298.05347924035846,297.8776108867129,297.56640999399445,298.0374435293168,297.8617443112942,0.0,0.0,-0.0,-4.732423470346669e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.561949257234318e-24,0.0,294.15,287.5826830459769,0.0008043983448947753,0.0,0.00045253999909520957,0.0,9.540074827526727e-05,0.0,9.059484571633711e-05,0.0,9.54007321293787e-05,0.0,7.046266724366335e-05,303.15,285.15,297.7735664577498,298.05299385593617,297.8771744782281,297.5660454500181,298.0368668573076,297.861329419848,0.0,0.0,-0.0,-4.732147272269054e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.5161379775860514e-24,0.0,294.15,287.58087952873933,0.0008043748746252711,0.0,0.0004525267935055825,0.0,9.539796432433604e-05,0.0,9.059220205406782e-05,0.0,9.53979482364354e-05,0.0,7.046061102792188e-05,303.15,285.15,297.7733550097918,298.05250847237687,297.87673807051397,297.56568090669344,298.03629018639,297.86091452915326,0.0,0.0,-0.0,-4.7318710823086554e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.382209079244692e-24,0.0,294.15,287.5790717412042,0.0008044005799527307,0.0,0.00045254125321635467,0.0,9.54010125435736e-05,0.0,9.05950967610454e-05,0.0,9.540099651287724e-05,0.0,7.046286243318184e-05,303.15,285.15,297.77312571282977,298.0520203632802,297.87629912412314,297.5653179797197,298.03570031330077,297.8604926986507,0.0,0.0,-0.0,-4.7321734720785446e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.360388899144947e-24,0.0,294.15,287.57727931714396,0.0008043647384198155,0.0,0.0004525210877936509,0.0,9.539676137849436e-05,0.0,9.059105979659098e-05,0.0,9.539674540559527e-05,0.0,7.045972253806278e-05,303.15,285.15,297.7729383892087,298.0515462261058,297.8758740842726,297.56496107409083,298.0351526917451,297.86009449308466,0.0,0.0,-0.0,-4.731751729598801e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.338709491022459e-24,0.0,294.15,287.5754868930838,0.0008043288968816902,0.0,0.0004525009223681605,0.0,9.539251021283271e-05,0.0,9.05870228315796e-05,0.0,9.53924942977259e-05,0.0,7.045658264251355e-05,303.15,285.15,297.77275106592526,298.05107208977574,297.8754490451735,297.56460416910215,298.03460507122844,297.8596962882411,0.0,0.0,-0.0,-4.7313300058564544e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.190819695535446e-24,0.0,294.15,287.5749877979651,0.0008054228011971679,0.0,0.00045311633286002767,0.0,9.552224595436046e-05,0.0,9.071022302844591e-05,0.0,9.55222300373537e-05,0.0,7.055240501899528e-05,303.15,285.15,297.77252540391555,298.05062829169896,297.8750730805336,297.5642833971607,298.0340763177466,297.8593172982111,0.0,0.0,-0.0,-4.7442078879334496e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.129460938502684e-24,0.0,294.15,287.5733604983049,0.0008046602596085799,0.0,0.0004526873392556313,0.0,9.543180901046798e-05,0.0,9.062434197123009e-05,0.0,9.543179316101552e-05,0.0,7.048560860155362e-05,303.15,285.15,297.7723346994628,298.0501499164103,297.8746442354362,297.56392579055256,298.0335192354894,297.8589147754703,0.0,0.0,-0.0,-4.7352290178846864e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0892120186420495e-24,0.0,294.15,287.57157124690406,0.0008042232579072339,0.0,0.0004524414883587593,0.0,9.537998069617335e-05,0.0,9.057512460115222e-05,0.0,9.537996491245501e-05,0.0,7.044732838631307e-05,303.15,285.15,297.77215722704636,298.04967194521976,297.8742133667396,297.5635652261045,298.0329710266759,297.8585157583572,0.0,0.0,-0.0,-4.7300871632559834e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9523738376378424e-24,0.0,294.15,287.5697919511676,0.0008041952342969273,0.0,0.0004524257211693626,0.0,9.537665673066847e-05,0.0,9.057196812743798e-05,0.0,9.537664100425697e-05,0.0,7.04448733176334e-05,303.15,285.15,297.7719990700784,298.04920632907715,297.8737951089421,297.56321224048065,298.0324482592339,297.85813220156246,0.0,0.0,-0.0,-4.729757474261399e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9333267215815456e-24,0.0,294.15,287.56802632415304,0.0008041640932828231,0.0,0.000452408200204772,0.0,9.537296304928036e-05,0.0,9.056846056225876e-05,0.0,9.537294737971001e-05,0.0,7.04421451780504e-05,303.15,285.15,297.7718674708205,298.04875794477624,297.8733943534356,297.56287119956806,298.0319580127511,297.8577697962703,0.0,0.0,-0.0,-4.729391129401056e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.914402487196071e-24,0.0,294.15,287.56626069713855,0.0008041329522684094,0.0,0.0004523906792401305,0.0,9.536926936788591e-05,0.0,9.056495299707014e-05,0.0,9.536925375515232e-05,0.0,7.043941703846265e-05,303.15,285.15,297.77173587179976,298.04830956127523,297.8729935986384,297.56253015927126,298.031467767202,297.85740739163737,0.0,0.0,-0.0,-4.729024798729112e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8769194974882935e-24,0.0,294.15,287.564495070124,0.0008041018112488398,0.0,0.0004523731582727117,0.0,9.536557568591034e-05,0.0,9.056144543132632e-05,0.0,9.536556013000915e-05,0.0,7.043668889844563e-05,303.15,285.15,297.7716042730161,298.0478611785741,297.8725928445506,297.56218911959024,298.03097752258657,297.8570449876635,0.0,0.0,-0.0,-4.728658482188575e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.785307581227995e-24,0.0,294.15,287.562739524592,0.0008040669292513008,0.0,0.00045235353271308416,0.0,9.536143833161793e-05,0.0,9.055751654334731e-05,0.0,9.536142283226418e-05,0.0,7.043363306356329e-05,303.15,285.15,297.7714945991962,298.0474261877217,297.87220567001543,297.56185863155355,298.0305112160241,297.85669926090225,0.0,0.0,-0.0,-4.728248182924062e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6619309982506935e-24,0.0,294.15,287.5609879090923,0.0008040300861619251,0.0,0.0004523328038841195,0.0,9.535706839531052e-05,0.0,9.055336678978287e-05,0.0,9.535705295237782e-05,0.0,7.043040544439646e-05,303.15,285.15,297.7713931448041,298.0469963705839,297.8718236258161,297.56153241345595,298.0300541956048,297.856359950053,0.0,0.0,-0.0,-4.727814838466241e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6447576619979573e-24,0.0,294.15,287.5592441486662,0.0008039901682812189,0.0,0.00045231034524397456,0.0,9.535233379472419e-05,0.0,9.054887074203318e-05,0.0,9.535231840794823e-05,0.0,7.042690848543408e-05,303.15,285.15,297.771308116027,298.0465768908682,297.8714518318334,297.56121472823406,298.02961573142056,297.85603345967667,0.0,0.0,-0.0,-4.72734535529936e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.527606807514417e-24,0.0,294.15,287.55750347853285,0.0008039497473620563,0.0,0.0004522876036078636,0.0,9.534753953539514e-05,0.0,9.054431804080623e-05,0.0,9.534752420465533e-05,0.0,7.042336746269244e-05,303.15,285.15,297.77122988848646,298.04616185580466,297.87108458664,297.5609012805884,298.0291846395407,297.855712450212,0.0,0.0,-0.0,-4.7268699802638896e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.511300058147632e-24,0.0,294.15,287.5557643653547,0.0008039079885705472,0.0,0.00045226410931122925,0.0,9.534258660645575e-05,0.0,9.05396146630466e-05,0.0,9.534257133170925e-05,0.0,7.041970924710009e-05,303.15,285.15,297.7711550921779,298.04574906275167,297.8707196355933,297.5605899688768,298.0287572671548,297.8553942053109,0.0,0.0,-0.0,-4.726378897722905e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4709919613605722e-24,0.0,294.15,287.55405647578897,0.0008038593412816743,0.0,0.00045223673970829,0.0,9.533681671860447e-05,0.0,9.053413548053776e-05,0.0,9.533680149883044e-05,0.0,7.041544762845929e-05,303.15,285.15,297.7711407701097,298.0453775548992,297.8703950580318,297.5603210885988,298.0284022415829,297.8551273426445,0.0,0.0,-0.0,-4.7258068477681975e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3615381449089484e-24,0.0,294.15,287.55235643345605,0.0008038135860963989,0.0,0.00045221099716088753,0.0,9.533138983347164e-05,0.0,9.052898202143895e-05,0.0,9.53313746683386e-05,0.0,7.041143935049843e-05,303.15,285.15,297.77114121251884,298.0450165232859,297.87008086825483,297.56006293997433,298.0280635995472,297.8548730287162,0.0,0.0,-0.0,-4.725268835762818e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3311657065209657e-24,0.0,294.15,287.5506463096231,0.0008037693353562537,0.0,0.0004521861009756546,0.0,9.532614137105344e-05,0.0,9.052399799713379e-05,0.0,9.532612626090896e-05,0.0,7.04075628549669e-05,303.15,285.15,297.7711229355709,298.0446431762172,297.86975500528905,297.55979260449936,298.02770169840176,297.8546030839957,0.0,0.0,-0.0,-4.724748541019154e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3161262886828474e-24,0.0,294.15,287.5489630657916,0.0008037133817048787,0.0,0.00045215462097543266,0.0,9.531950496411996e-05,0.0,9.051769594652155e-05,0.0,9.531948990815603e-05,0.0,7.04026612282897e-05,303.15,285.15,297.7711592884265,298.0443066058802,297.8694652370209,297.55956091027525,298.02740778618886,297.8543799655583,0.0,0.0,-0.0,-4.724090698876116e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2863379055676047e-24,0.0,294.15,287.54727982196016,0.000803657428048147,0.0,0.0004521231409724043,0.0,9.531286855660226e-05,0.0,9.051139389534881e-05,0.0,9.531285355481146e-05,0.0,7.039775960118086e-05,303.15,285.15,297.77119564121676,298.04397003614537,297.86917546926634,297.55932921647525,298.0271138745356,297.85415684752786,0.0,0.0,-0.0,-4.723432902476619e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.213532324135635e-24,0.0,294.15,287.54557149772734,0.000803611621935013,0.0,0.00045209736976578114,0.0,9.530743562949193e-05,0.0,9.050623469886129e-05,0.0,9.530742068263546e-05,0.0,7.03937468606514e-05,303.15,285.15,297.7711799693282,298.043599244973,297.8688525154768,297.5590613680072,298.02675003066724,297.8538886256905,0.0,0.0,-0.0,-4.722894426651373e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.178003604708791e-24,0.0,294.15,287.5439014914528,0.00080355436259276,0.0,0.0004520651552227277,0.0,9.530064437281174e-05,0.0,9.04997855988095e-05,0.0,9.530062947965349e-05,0.0,7.038873086247576e-05,303.15,285.15,297.77118792626254,298.04326667204356,297.86856779244414,297.5583123087341,298.0264709941715,297.85356113873115,0.0,0.0,-0.0,-4.722221367906249e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.163952305750285e-24,0.0,294.15,287.5422425367176,0.0008034946184154387,0.0,0.0004520315427690116,0.0,9.529355842056279e-05,0.0,9.049305664842758e-05,0.0,9.529354358072528e-05,0.0,7.038349720314109e-05,303.15,285.15,297.77120269222024,298.04294511916294,297.86829409299753,297.5574244344497,298.02621641325266,297.85321655041656,0.0,0.0,-0.0,-4.721519154492335e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0680989633730623e-24,0.0,294.15,287.54056303534713,0.000803439532881855,0.0,0.0004520005511613716,0.0,9.52870249729741e-05,0.0,9.048685237018457e-05,0.0,9.528701018687555e-05,0.0,7.03786716217091e-05,303.15,285.15,297.77121635894133,298.04260527164627,297.8680022096836,297.557076017763,298.0259153376303,297.8529630391329,0.0,0.0,-0.0,-4.720871739283254e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.03490454962294e-24,0.0,294.15,287.53888523952156,0.0008033830988717466,0.0,0.0004519688009272716,0.0,9.528033159811565e-05,0.0,9.048049622108602e-05,0.0,9.528031686568602e-05,0.0,7.037372791852331e-05,303.15,285.15,297.7712226415472,298.0422645576175,297.86770985034985,297.55667922347874,298.0256142108758,297.85269809677385,0.0,0.0,-0.0,-4.7202085227342305e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0217764482199125e-24,0.0,294.15,287.5372467321799,0.0008033220831421696,0.0,0.0004519344731443939,0.0,9.527309484679647e-05,0.0,9.047362406771176e-05,0.0,9.527308016698746e-05,0.0,7.036838287953342e-05,303.15,285.15,297.7712063848961,298.04195096155877,297.8674457090713,297.5552384621445,298.02538909086627,297.8522461217074,0.0,0.0,-0.0,-4.719491519196641e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9322208560811865e-24,0.0,294.15,287.53560160718325,0.0008032610231907988,0.0,0.0004519001204761893,0.0,9.526585284908147e-05,0.0,9.046674693239178e-05,0.0,9.526583822214002e-05,0.0,7.036303396558202e-05,303.15,285.15,297.7712020826167,298.04163583051303,297.86717978048694,297.5539722804647,298.02515526318956,297.85182904745415,0.0,0.0,-0.0,-4.7187740502549844e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9197552142227617e-24,0.0,294.15,287.5339432739665,0.0008031998310144279,0.0,0.00045186569340651463,0.0,9.525859516610385e-05,0.0,9.045985490228919e-05,0.0,9.525858059253029e-05,0.0,7.035767346656561e-05,303.15,285.15,297.77122170613745,298.04131765877787,297.86691030696414,297.55305378891507,298.0249041043131,297.85148151302155,0.0,0.0,-0.0,-4.7180550818497777e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8347187033253777e-24,0.0,294.15,287.53228989638995,0.000803138873346809,0.0,0.0004518313982727954,0.0,9.525136529705919e-05,0.0,9.045298928489709e-05,0.0,9.525135077664718e-05,0.0,7.035233351082016e-05,303.15,285.15,297.7712354932829,298.0410028053127,297.866644352514,297.55196532130634,298.0246633713262,297.85110226874843,0.0,0.0,-0.0,-4.7173389233063613e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8111218451098274e-24,0.0,294.15,287.5306390181322,0.0008030777298310548,0.0,0.0004517969985871991,0.0,9.52441133873981e-05,0.0,9.044610273716569e-05,0.0,9.524409892004457e-05,0.0,7.034697727594757e-05,303.15,285.15,297.77124636268945,298.04068963240366,297.86638017936,297.5507908601486,298.02442791535424,297.85070698999124,0.0,0.0,-0.0,-4.716620636191282e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
