,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7477836236447566e-24,0.0,294.15,287.529011418752,0.0008030173787607326,0.0,0.00045176304474284863,0.0,9.523695546719392e-05,0.0,9.043930544337191e-05,0.0,9.523694105198352e-05,0.0,7.03416904613285e-05,303.15,285.15,297.771211761458,298.04038376422284,297.8661254563853,297.54904781063743,298.0242249442748,297.8501987473957,0.0,0.0,-0.0,-4.715911712538707e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.73650787086018e-24,0.0,294.15,287.5273838527337,0.0008029570625834047,0.0,0.0004517291105289163,0.0,9.522980168532157e-05,0.0,9.04325120794303e-05,0.0,9.522978732224443e-05,0.0,7.033640670326681e-05,303.15,285.15,297.7711771173223,298.04007791393747,297.8658707533856,297.54730370133643,298.02402204025645,297.84969030524763,0.0,0.0,-0.0,-4.715203251981044e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7253048631220373e-24,0.0,294.15,287.52575628671536,0.0008028967464104058,0.0,0.0004516951763176333,0.0,9.522264790401541e-05,0.0,9.042571871602043e-05,0.0,9.522263359306383e-05,0.0,7.033112294562319e-05,303.15,285.15,297.77114247324926,298.0397720642015,297.86561605083887,297.5455595958354,298.02381913662157,297.84918186414933,0.0,0.0,-0.0,-4.7144948447001474e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6488816271244277e-24,0.0,294.15,287.52412228008825,0.0008028347381337242,0.0,0.00045166029015278715,0.0,9.521529343917423e-05,0.0,9.041873477915679e-05,0.0,9.52152791810864e-05,0.0,7.03256909640252e-05,303.15,285.15,297.7711192981574,298.0394643492616,297.8653591781906,297.54397401714834,298.02360415254725,297.84870419906105,0.0,0.0,-0.0,-4.713766620164839e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6224159405566665e-24,0.0,294.15,287.52248581402137,0.0008027737128540345,0.0,0.0004516259570018848,0.0,9.520805555593648e-05,0.0,9.04118615511876e-05,0.0,9.520804135100242e-05,0.0,7.032034508930466e-05,303.15,285.15,297.7711003894356,298.0391557928095,297.8651013818187,297.5424561965665,298.0233840532858,297.8482395627832,0.0,0.0,-0.0,-4.7130499940904457e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6119489921243861e-24,0.0,294.15,287.52089167852694,0.0008027188092978735,0.0,0.00045159506786925704,0.0,9.520154371431875e-05,0.0,9.040567778809227e-05,0.0,9.520152956001643e-05,0.0,7.03155354660333e-05,303.15,285.15,297.7709995496173,298.03885225644353,297.86485252540064,297.54031022294816,298.02321469218913,297.8476458493198,0.0,0.0,-0.0,-4.712405300408599e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.540546910744803e-24,0.0,294.15,287.5202463996568,0.0008031229988319708,0.0,0.00045182245672543004,0.0,9.524947992200747e-05,0.0,9.045119919096635e-05,0.0,9.52494657941413e-05,0.0,7.035094098592568e-05,303.15,285.15,297.7709065486984,298.0385656496202,297.86462888098976,297.5382933005739,298.023052129029,297.8470893017822,0.0,0.0,-0.0,-4.717151990769379e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5158200710420594e-24,0.0,294.15,287.5205363423008,0.0008035164329337436,0.0,0.0004520437952821845,0.0,9.529614067110641e-05,0.0,9.049550937561616e-05,0.0,9.529612655425391e-05,0.0,7.038540445612846e-05,303.15,285.15,297.7708412932873,298.0382931618932,297.86442584325096,297.53647761495614,298.0228853298187,297.8465846486413,0.0,0.0,-0.0,-4.721774677326035e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4963246621644831e-24,0.0,294.15,287.51892699744946,0.0008025426504084736,0.0,0.0004514959614467041,0.0,9.518065081416143e-05,0.0,9.038583746639004e-05,0.0,9.518063676511799e-05,0.0,7.030010404251804e-05,303.15,285.15,297.77079546239696,298.03798283804576,297.8641653414566,297.53451864407407,298.0226879070121,297.8460300385971,0.0,0.0,-0.0,-4.710337132247893e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4675506698526194e-24,0.0,294.15,287.51733072078156,0.0008024887762990065,0.0,0.00045146565144414403,0.0,9.517426105926127e-05,0.0,9.037976964023845e-05,0.0,9.517424706148781e-05,0.0,7.029538459219214e-05,303.15,285.15,297.7707174488055,298.037675811328,297.86391011540525,297.53241958312617,298.02250946559207,297.8454464848514,0.0,0.0,-0.0,-4.7097047070289395e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091356.0,21091356.0,288.57805034873945,287.2674582745954,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4208183475920695e-24,0.0,294.15,287.51573912826547,0.0008024354332084877,0.0,0.0004514356401884934,0.0,9.516793428408427e-05,0.0,9.037376162097261e-05,0.0,9.516792033729167e-05,0.0,7.029071165837971e-05,303.15,285.15,297.77062555061786,298.0373728305432,297.86366013946014,297.53023736100494,298.02234341719094,297.8448478597635,0.0,0.0,-0.0,-4.709078557049587e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4116519975802585e-24,0.0,294.15,287.51414754791216,0.0008023826737960436,0.0,0.0004514059572997549,0.0,9.51616767325152e-05,0.0,9.03678193381062e-05,0.0,9.516166283668659e-05,0.0,7.028608985288815e-05,303.15,285.15,297.77053361847214,298.0370698532083,297.863410169132,297.5280550066508,298.022177387509,297.8442492069945,0.0,0.0,-0.0,-4.708459298904542e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3934963250097305e-24,0.0,294.15,287.5125700423301,0.0008023332846825516,0.0,0.0004513781704975688,0.0,9.515581889876798e-05,0.0,9.03622566365061e-05,0.0,9.515580505333516e-05,0.0,7.028176327762355e-05,303.15,285.15,297.7704120964869,298.03676507567855,297.86316031153456,297.5258468865506,298.0220147948056,297.8436398330112,0.0,0.0,-0.0,-4.707879634318057e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3317707130414725e-24,0.0,294.15,287.512709214848,0.0008025836594057885,0.0,0.00045151902602361,0.0,9.51855128702857e-05,0.0,9.039045476818849e-05,0.0,9.51854990479245e-05,0.0,7.03036951454598e-05,303.15,285.15,297.7702694372108,298.03647881755444,297.862939377179,297.52361929513165,298.0218755996953,297.8430365053543,0.0,0.0,-0.0,-4.7108182621970476e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3019409175974637e-24,0.0,294.15,287.5131719203652,0.0008028381310265426,0.0,0.00045166218650071496,0.0,9.521569275670784e-05,0.0,9.04191143331547e-05,0.0,9.52156789531925e-05,0.0,7.032598590837202e-05,303.15,285.15,297.770137001184,298.03619676101624,297.8627234988337,297.5213925591184,298.02173960835756,297.84243788570205,0.0,0.0,-0.0,-4.713805917965159e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2242993939927759e-24,0.0,294.15,287.5000763353611,0.0008024947619567216,0.0,0.0004514690158980375,0.0,9.517497009583975e-05,0.0,9.03804431364477e-05,0.0,9.517495632775018e-05,0.0,7.02959082882315e-05,303.15,285.15,297.7700249545682,298.0358980636538,297.86248239511735,297.5191428285508,298.021587937736,297.8418272359253,0.0,0.0,-0.0,-4.709774760256665e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1550198488783718e-24,0.0,294.15,287.47983087063693,0.0008013640586163014,0.0,0.00045083290653317743,0.0,9.504087075760389e-05,0.0,9.025309918721726e-05,0.0,9.504085702329993e-05,0.0,7.019686297422279e-05,303.15,285.15,297.76990717574597,298.0356108971024,297.8622593592343,297.5168973578381,298.02145211480644,297.84122538094545,0.0,0.0,-0.0,-4.696512423584553e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091608.0,21091608.0,288.6210714957983,287.30881311485405,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1291490248030126e-24,0.0,294.15,287.4761165603506,0.0008022384095389435,0.0,0.00045132479960192684,0.0,9.514456754633238e-05,0.0,9.035157219041784e-05,0.0,9.514455384343404e-05,0.0,7.027345306933981e-05,303.15,285.15,297.76975297846406,298.03530383590015,297.8620069975892,297.5146360700863,298.02129453321214,297.8405988830504,0.0,0.0,-0.0,-4.7067663024387247e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1110254047158352e-24,0.0,294.15,287.48233649110927,0.000802219294855918,0.0,0.00045131404335398134,0.0,9.514229994663366e-05,0.0,9.034941886674344e-05,0.0,9.514228630038661e-05,0.0,7.027177822881392e-05,303.15,285.15,297.7695722835024,298.03499497227415,297.8617539509759,297.51238531745156,298.02113438995116,297.83996818283106,0.0,0.0,-0.0,-4.706541938834098e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0896606319082181e-24,0.0,294.15,287.4836767589617,0.0008020982348451851,0.0,0.0004512459353191141,0.0,9.512794192180761e-05,0.0,9.033578418037357e-05,0.0,9.512792832892964e-05,0.0,7.02611734414605e-05,303.15,285.15,297.76938538861657,298.0346853781844,297.86150188229135,297.51015957951404,298.02097221633187,297.8393408889877,0.0,0.0,-0.0,-4.705121519467278e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.03802888384347e-24,0.0,294.15,287.4693400423979,0.0008020318270657139,0.0,0.00045120857570750254,0.0,9.512006604590396e-05,0.0,9.032830508303562e-05,0.0,9.51200524852321e-05,0.0,7.025535634687236e-05,303.15,285.15,297.76921416635014,298.03438381184367,297.86126132407026,297.5079471519411,298.02081907495176,297.8387251058314,0.0,0.0,-0.0,-4.7043424546359514e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0213678048210816e-24,0.0,294.15,287.47497733735355,0.0008021095060112296,0.0,0.0004512522745343863,0.0,9.5129278216454e-05,0.0,9.033705322480445e-05,0.0,9.512926470975645e-05,0.0,7.026216042549803e-05,303.15,285.15,297.76900103407866,298.03407264483906,297.86100915207874,297.5057579610419,298.02064959197816,297.8380980768033,0.0,0.0,-0.0,-4.705253676091122e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0082316923300449e-24,0.0,294.15,287.4768948877295,0.0008020235441952896,0.0,0.0004512039123292952,0.0,9.511908284424062e-05,0.0,9.032737149371753e-05,0.0,9.511906939048675e-05,0.0,7.025463015917371e-05,303.15,285.15,297.76878106694363,298.0337591382357,297.8607561919632,297.5036137355184,298.0204708287644,297.83747619228507,0.0,0.0,-0.0,-4.704245175159171e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.481055808598775e-25,0.0,294.15,287.4612527437686,0.0008017129849064911,0.0,0.00045102919770900903,0.0,9.508225092112468e-05,0.0,9.029239503556379e-05,0.0,9.508223750220648e-05,0.0,7.022742622685638e-05,303.15,285.15,297.7685827796509,298.03345313192585,297.8605142695643,297.5014873016488,298.0202999182874,297.83686748021546,0.0,0.0,-0.0,-4.7006027918016e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.32887832827872e-25,0.0,294.15,287.46642803514385,0.0008020104083153826,0.0,0.00045119652081553676,0.0,9.511752454235106e-05,0.0,9.032589175774104e-05,0.0,9.511751117281427e-05,0.0,7.0253479204048e-05,303.15,285.15,297.7683425743147,298.03313734078944,297.86026000509383,297.4993917694247,298.02010855317866,297.83624804856026,0.0,0.0,-0.0,-4.7040910165643125e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.208896873452143e-25,0.0,294.15,287.4701906500618,0.0008019547814933714,0.0,0.00045116522438372407,0.0,9.51109268343708e-05,0.0,9.031962645614084e-05,0.0,9.511091351843245e-05,0.0,7.024860616027408e-05,303.15,285.15,297.76809677604564,298.03281879423776,297.86000410308134,297.4973436150757,298.01990380003497,297.8356334176951,0.0,0.0,-0.0,-4.703438452557143e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.576055902190652e-25,0.0,294.15,287.49119405664277,0.000803635474697039,0.0,0.00045211074999883575,0.0,9.531025467574843e-05,0.0,9.050891302113182e-05,0.0,9.531024139245416e-05,0.0,7.039582902502341e-05,303.15,285.15,297.7678088856485,298.0325061709813,297.85975961351204,297.4953390325728,298.019695664867,297.8350218735163,0.0,0.0,-0.0,-4.723173080331676e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.356876125247776e-25,0.0,294.15,287.4901761868163,0.0008018387769652274,0.0,0.00045109995935782273,0.0,9.509716810117607e-05,0.0,9.030656090872317e-05,0.0,9.509715488656157e-05,0.0,7.023844400844396e-05,303.15,285.15,297.7675616343876,298.0321905017612,297.85951195213187,297.4933542459197,298.0194787948453,297.83441942580913,0.0,0.0,-0.0,-4.702077756115815e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.249395877352023e-25,0.0,294.15,287.4886631363953,0.0008017566129949278,0.0,0.00045105373404983126,0.0,9.508742321601533e-05,0.0,9.029730696785289e-05,0.0,9.50874100502306e-05,0.0,7.023124647025622e-05,303.15,285.15,297.76730674785625,298.0318617571678,297.8592472213785,297.4914284543974,298.01922931114757,297.8338146983895,0.0,0.0,-0.0,-4.701114142256279e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.090761819146307e-25,0.0,294.15,287.48715758219464,0.0008017363364230764,0.0,0.00045104232548131705,0.0,9.508501810862929e-05,0.0,9.02950230564875e-05,0.0,9.508500499036675e-05,0.0,7.022947006689281e-05,303.15,285.15,297.76704250069287,298.0315289906289,297.85897898476014,297.48956943898173,298.0189542372351,297.8332148304598,0.0,0.0,-0.0,-4.7008763231464076e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.833121591498377e-25,0.0,294.15,287.4856588376613,0.0008017177208801894,0.0,0.00045103185138764567,0.0,9.508280999976866e-05,0.0,9.029292621946734e-05,0.0,9.508279692874924e-05,0.0,7.022783916596587e-05,303.15,285.15,297.76676962383476,298.0311933374409,297.85870859448534,297.48777140945515,298.01865572792684,297.8326197386286,0.0,0.0,-0.0,-4.700657988425932e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092112.0,21092112.0,288.7044863193277,287.3889974573885,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.486149579316258e-25,0.0,294.15,287.48416223503364,0.0008017000515046026,0.0,0.0004510219095938378,0.0,9.508071410605069e-05,0.0,9.029093594458626e-05,0.0,9.508070108217448e-05,0.0,7.022629114675917e-05,303.15,285.15,297.7664943577972,298.0308562220954,297.8584368310451,297.48599355765424,298.0183476689998,297.8320257275184,0.0,0.0,-0.0,-4.7004507538924906e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.437852999108746e-25,0.0,294.15,287.48266990709,0.0008016843718946199,0.0,0.0004510130872125914,0.0,9.507885419780437e-05,0.0,9.028916976706861e-05,0.0,9.507884122087269e-05,0.0,7.022491742561421e-05,303.15,285.15,297.766214324903,298.0305161842914,297.85816232204286,297.48425597948966,298.01802053277464,297.83143386870034,0.0,0.0,-0.0,-4.700266856168547e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.108389605585461e-25,0.0,294.15,287.4811844681519,0.0008016708448054023,0.0,0.0004510054758109743,0.0,9.507724957854243e-05,0.0,9.028764601791731e-05,0.0,9.507723664826248e-05,0.0,7.022373226003705e-05,303.15,285.15,297.7659274601622,298.0301710185459,297.85788291914,297.48258588560765,298.01765781055235,297.83084501880165,0.0,0.0,-0.0,-4.7001082024389564e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.0625301280135805e-25,0.0,294.15,287.4797024876313,0.0008016588922650047,0.0,0.000450998750227245,0.0,9.507583170022294e-05,0.0,9.02862996023608e-05,0.0,9.507581881643915e-05,0.0,7.022268502068034e-05,303.15,285.15,297.76563716256743,298.0298232777291,297.85760105866814,297.4809496773624,298.01727722042557,297.8302576793505,0.0,0.0,-0.0,-4.6999680141653536e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.016966510938922e-25,0.0,294.15,287.4782205071107,0.0008016469397245165,0.0,0.0004509920246435035,0.0,9.507441382190227e-05,0.0,9.028495318680209e-05,0.0,9.507440098461329e-05,0.0,7.022163778132273e-05,303.15,285.15,297.7653468655382,298.0294755375618,297.85731919871637,297.47931347327,298.01689663104196,297.8296703412257,0.0,0.0,-0.0,-4.6998278279824743e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.619896766114948e-25,0.0,294.15,287.47675152612993,0.0008016410688401391,0.0,0.00045098872051042296,0.0,9.507371722602776e-05,0.0,9.028429171805743e-05,0.0,9.507370443465906e-05,0.0,7.022112327871608e-05,303.15,285.15,297.7650409054573,298.02911181396394,297.85702074379867,297.47783286718015,298.01640190020805,297.82908164612167,0.0,0.0,-0.0,-4.699758954105896e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.513642860412526e-25,0.0,294.15,287.4752806656063,0.0008016366389003139,0.0,0.0004509862270240686,0.0,9.507319152392555e-05,0.0,9.028379253421302e-05,0.0,9.50731787785273e-05,0.0,7.022073499767209e-05,303.15,285.15,297.76473552174787,298.0287508875783,297.85672554746526,297.47634712141934,298.01591282377086,297.8284943803963,0.0,0.0,-0.0,-4.699706976202957e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.471620366536611e-25,0.0,294.15,287.4738359810239,0.0008016696678501967,0.0,0.00045100480727971657,0.0,9.507710841503373e-05,0.0,9.02875121431262e-05,0.0,9.50770957140377e-05,0.0,7.0223628000799e-05,303.15,285.15,297.7643672002802,298.0283443415365,297.85638320303576,297.4754131968392,298.014947699409,297.8278911282202,0.0,0.0,-0.0,-4.700094226073378e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.388386948826719e-25,0.0,294.15,287.4723912964416,0.0008017026968051658,0.0,0.00045102338753812447,0.0,9.508102530672006e-05,0.0,9.02912317525913e-05,0.0,9.508101265012992e-05,0.0,7.022652100435298e-05,303.15,285.15,297.7639988795507,298.0279377962696,297.8560408592502,297.4744792745358,298.0139825771171,297.82728787734465,0.0,0.0,-0.0,-4.70048149195462e-08,298.9993336704197,299.0815559579235,298.6715949816914,298.5920829021799,299.1506420857447,0.0,0.0,0.27331255083522965,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.388386948826719e-25,0.0,294.15,287.4723912964416,0.0008017026968051658,0.0,0.00045102338753812447,0.0,9.508102530672006e-05,0.0,9.02912317525913e-05,0.0,9.508101265012992e-05,0.0,7.022652100435298e-05,303.15,285.15,297.7639988795507,298.0279377962696,297.8560408592502,297.4744792745358,298.0139825771171,297.82728787734465,0.0,0.0,-0.0,-4.70048149195462e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.105410175347531e-25,0.0,294.15,287.47093726097273,0.0008016518609402605,0.0,0.00045099478694985307,0.0,9.507499592166018e-05,0.0,9.02855061383505e-05,0.0,9.507498331114241e-05,0.0,7.02220677218332e-05,303.15,285.15,297.76367206120256,298.02755183474494,297.85571987357525,297.47319747667694,298.01333182839755,297.8266946149195,0.0,0.0,-0.0,-4.69988535885064e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.0660213775270685e-25,0.0,294.15,287.4694885212856,0.0008016934483098955,0.0,0.0004510181820065598,0.0,9.507992782920353e-05,0.0,9.029018963142828e-05,0.0,9.507991526310763e-05,0.0,7.022571041264482e-05,303.15,285.15,297.76332267071643,298.0271571309647,297.8553899389045,297.47211436758613,298.0124996254418,297.8260967467227,0.0,0.0,-0.0,-4.700372972990886e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.02688669488465e-25,0.0,294.15,287.46803978159846,0.0008017350356749876,0.0,0.00045104157706058205,0.0,9.508485973617625e-05,0.0,9.029487312396782e-05,0.0,9.508484721450691e-05,0.0,7.022935310303505e-05,303.15,285.15,297.76297328092704,298.0267624279342,297.85506000485225,297.47103126116406,298.0116674242328,297.8254988798221,0.0,0.0,-0.0,-4.7008606123683375e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.722762854529054e-25,0.0,294.15,287.46659161959735,0.0008017845446670979,0.0,0.00045106942867943555,0.0,9.509073113931088e-05,0.0,9.030044878499991e-05,0.0,9.509071866182477e-05,0.0,7.023368970206952e-05,303.15,285.15,297.76261991508045,298.02636669795754,297.8547290970379,297.4699843812481,298.0108013668952,297.8249002916438,0.0,0.0,-0.0,-4.7014411775974416e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.630908566435781e-25,0.0,294.15,287.4651687825583,0.0008019805458477784,0.0,0.00045117969423897844,0.0,9.511397636966135e-05,0.0,9.03225230497988e-05,0.0,9.511396393326354e-05,0.0,7.025085855062102e-05,303.15,285.15,297.76202550863485,298.0258716310073,297.8543005956744,297.47084036765887,298.00869236287986,297.8243460931711,0.0,0.0,-0.0,-4.70374003156939e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.594580995855115e-25,0.0,294.15,287.463747125404,0.0008021828260860058,0.0,0.00045129349228618384,0.0,9.513796628990746e-05,0.0,9.034530449002041e-05,0.0,9.513795389448637e-05,0.0,7.026857742458993e-05,303.15,285.15,297.7614198383447,298.02537190870504,297.8538675197419,297.47178517801655,298.00652558841716,297.8237940066451,0.0,0.0,-0.0,-4.7061131214874014e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.277999914135802e-25,0.0,294.15,287.4623216617789,0.0008021773394578296,0.0,0.0004512904044488636,0.0,9.513731529332488e-05,0.0,9.034468632213709e-05,0.0,9.513730294247725e-05,0.0,7.026809660149503e-05,303.15,285.15,297.76087353031534,298.02489000573297,297.8534519182363,297.4722921941631,298.00458872971274,297.82321927563214,0.0,0.0,-0.0,-4.706048711457792e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.24394911893227e-25,0.0,294.15,287.46089271923967,0.0008023883878273385,0.0,0.0004514091352488937,0.0,9.516234509549508e-05,0.0,9.036845525951631e-05,0.0,9.516233278725363e-05,0.0,7.028658352910099e-05,303.15,285.15,297.7603750574071,298.0244292905538,297.8530569355506,297.47243025339094,298.00279351896523,297.8226170111736,0.0,0.0,-0.0,-4.708525288761343e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.979333235903867e-25,0.0,294.15,287.45946496289633,0.0008026179448793336,0.0,0.0004515382787039191,0.0,9.518957000707085e-05,0.0,9.039430872613694e-05,0.0,9.518955773988657e-05,0.0,7.03066917568515e-05,303.15,285.15,297.7598538828303,298.0239637380066,297.8526572491718,297.47273498708296,298.0009108723797,297.8220241458943,0.0,0.0,-0.0,-4.711219801523851e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.867803157625338e-25,0.0,294.15,287.4580535334093,0.0008030251667547076,0.0,0.0004517673732730459,0.0,9.523786578791267e-05,0.0,9.044017159692964e-05,0.0,9.523785355793382e-05,0.0,7.034236285648601e-05,303.15,285.15,297.7589988044231,298.0233815849438,297.8521454589641,297.47561056963355,297.99821683231505,297.8216706500559,0.0,0.0,-0.0,-4.716001644924744e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.652181398563042e-25,0.0,294.15,287.45663782614866,0.0008033035316106608,0.0,0.0004519239751830693,0.0,9.527087926530058e-05,0.0,9.047152202406405e-05,0.0,9.527086707419744e-05,0.0,7.036674649868795e-05,303.15,285.15,297.7582513524148,298.0228396883288,297.8516726893877,297.47763397739175,297.99566485710704,297.821212512926,0.0,0.0,-0.0,-4.7192717570052773e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.622168045279749e-25,0.0,294.15,287.4552250039593,0.0008037287165649509,0.0,0.00045216317543188354,0.0,9.532130544205264e-05,0.0,9.051940797011718e-05,0.0,9.532129328806113e-05,0.0,7.04039911014486e-05,303.15,285.15,297.75743172163214,298.02227787975283,297.8511808818587,297.48017981659854,297.9929510570055,297.8208042713696,0.0,0.0,-0.0,-4.724268854756187e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.592348321887066e-25,0.0,294.15,287.45381218177,0.0008041539015319811,0.0,0.00045240237568671895,0.0,9.537173162002768e-05,0.0,9.056729391736755e-05,0.0,9.537171950319417e-05,0.0,7.044123570511329e-05,303.15,285.15,297.7566120925799,298.02171607226745,297.850689075271,297.4827256514323,297.99023726422934,297.820396031156,0.0,0.0,-0.0,-4.7292685968936553e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.276759363477479e-25,0.0,294.15,287.4524064159899,0.0008047246693110078,0.0,0.00045272347826483044,0.0,9.543942376937538e-05,0.0,9.063157604687446e-05,0.0,9.543941168746547e-05,0.0,7.04912328964101e-05,303.15,285.15,297.75550306857116,298.02106214563173,297.8501094128325,297.4863635171662,297.9872747589108,297.8200625806225,0.0,0.0,-0.0,-4.735984413305141e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.249168029716648e-25,0.0,294.15,287.45100883592124,0.0008054655409144793,0.0,0.0004531402782625721,0.0,9.552729005839832e-05,0.0,9.071501602527236e-05,0.0,9.552727800870131e-05,0.0,7.055613063849559e-05,303.15,285.15,297.75402385700454,298.02028935070473,297.8494166719211,297.49093140722914,297.9840566871242,297.81974359479676,0.0,0.0,-0.0,-4.744708836482713e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.221754700289005e-25,0.0,294.15,287.4496112558525,0.0008062064125233555,0.0,0.0004535570782616876,0.0,9.561515634763117e-05,0.0,9.079845600393137e-05,0.0,9.56151443302268e-05,0.0,7.062102838073739e-05,303.15,285.15,297.7525446487938,298.0195165573166,297.8487239323715,297.49549929182683,297.98083862498316,297.81942461105837,0.0,0.0,-0.0,-4.7534412882415154e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.982857869451933e-25,0.0,294.15,287.44821321541497,0.0008068286627667196,0.0,0.00045390714402788925,0.0,9.568895427723472e-05,0.0,9.086853632938506e-05,0.0,9.568894229384898e-05,0.0,7.067553528037812e-05,303.15,285.15,297.75109402195176,298.01875026399523,297.8480375188905,297.50020227793937,297.97762931933306,297.819142680422,0.0,0.0,-0.0,-4.760781780006841e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9571626288600834e-25,0.0,294.15,287.44681824958366,0.000807698562846435,0.0,0.0004543965331372168,0.0,9.579212320421741e-05,0.0,9.096650806121911e-05,0.0,9.579211125012884e-05,0.0,7.075173549727986e-05,303.15,285.15,297.7494291954864,298.0179236739019,297.8472937348875,297.5042174255357,297.9743696436197,297.8186467346863,0.0,0.0,-0.0,-4.7710532260909156e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9316331600358222e-25,0.0,294.15,287.4454232837523,0.0008085684629325299,0.0,0.0004548859222482667,0.0,9.589529213146973e-05,0.0,9.106447979338152e-05,0.0,9.589528020677176e-05,0.0,7.082793571438222e-05,303.15,285.15,297.74776437286073,298.01709708546133,297.8465499523532,297.50823256806603,297.9711099778136,297.81815079131104,0.0,0.0,-0.0,-4.7813357407616696e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8435700934911996e-25,0.0,294.15,287.4440412936217,0.000809315877180061,0.0,0.00045530640321082074,0.0,9.598393441087666e-05,0.0,9.114865667091423e-05,0.0,9.598392251846829e-05,0.0,7.089340660077138e-05,303.15,285.15,297.7456079162286,298.01604383181615,297.8455822492946,297.5104849007012,297.96788469989036,297.81712071958617,0.0,0.0,-0.0,-4.7901792661846684e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.697169380094714e-25,0.0,294.15,287.44265488161665,0.0008104208273455797,0.0,0.00045592802735657754,0.0,9.611498003338202e-05,0.0,9.127310078506987e-05,0.0,9.611496816897127e-05,0.0,7.099019645261669e-05,303.15,285.15,297.7434715802292,298.0150414627148,297.8446668715024,297.5131334593915,297.9645686528238,297.8161764053323,0.0,0.0,-0.0,-4.803268199991297e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.6733172468164996e-25,0.0,294.15,287.4412703092833,0.000811163462069438,0.0,0.0004563458194362422,0.0,9.620305546433445e-05,0.0,9.135673936989323e-05,0.0,9.620304363265385e-05,0.0,7.105524866678136e-05,303.15,285.15,297.7412497575719,298.0140034425175,297.84371666756965,297.5155324789797,297.9612561874824,297.8151517068242,0.0,0.0,-0.0,-4.812075268136331e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.579437628495448e-25,0.0,294.15,287.43989412914885,0.0008115433765705816,0.0,0.0004565595516835216,0.0,9.624811268768139e-05,0.0,9.139952682807366e-05,0.0,9.624810089365711e-05,0.0,7.108852777936628e-05,303.15,285.15,297.7394965650606,298.0130234776958,297.8428173133265,297.5175910864865,297.95835060318234,297.8142558091503,0.0,0.0,-0.0,-4.816583859616942e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.3988149665802476e-25,0.0,294.15,287.43852354728295,0.0008124981433781794,0.0,0.0004570966854189623,0.0,9.636134674056104e-05,0.0,9.150705664587682e-05,0.0,9.636133497624613e-05,0.0,7.117216206602185e-05,303.15,285.15,297.7379279241128,298.01203406251096,297.8419045776577,297.5192083287713,297.9556533730996,297.8133456532305,0.0,0.0,-0.0,-4.8279238174640374e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.290583939478362e-25,0.0,294.15,287.4371578255416,0.000811637559108014,0.0,0.0004566125355952686,0.0,9.62592822313991e-05,0.0,9.141013376149989e-05,0.0,9.625927052292372e-05,0.0,7.109677756900725e-05,303.15,285.15,297.736666196782,298.01041995427823,297.84104017350245,297.5207147891773,297.95324805521534,297.8124178337911,0.0,0.0,-0.0,-4.817701825482193e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.1346651185409417e-25,0.0,294.15,287.43579749757794,0.0008110262936647344,0.0,0.0004562686479850495,0.0,9.618678664512586e-05,0.0,9.134129023894641e-05,0.0,9.618677498690049e-05,0.0,7.104323257628153e-05,303.15,285.15,297.73582964150194,298.0095899037972,297.84019337119,297.52197396120476,297.95116105407527,297.81174958635387,0.0,0.0,-0.0,-4.81044780464934e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9477286973067813e-25,0.0,294.15,287.43444161065423,0.0008107135579119859,0.0,0.0004560927077330207,0.0,9.614969633305635e-05,0.0,9.130606841767293e-05,0.0,9.614968472104038e-05,0.0,7.101583779858086e-05,303.15,285.15,297.7353221557664,298.0087911624549,297.8393843080956,297.52309997867746,297.9493340078817,297.8111863225752,0.0,0.0,-0.0,-4.806738598018406e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.9287115491786157e-25,0.0,294.15,287.4330861332915,0.0008093665809167304,0.0,0.00045533492215085215,0.0,9.598994619573531e-05,0.0,9.115436587050954e-05,0.0,9.598993464483121e-05,0.0,7.089784689255032e-05,303.15,285.15,297.7348576511532,298.007983241707,297.83856657651415,297.52417018210684,297.9475362757077,297.8106227854378,0.0,0.0,-0.0,-4.790779222003626e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.881703710269574e-25,0.0,294.15,287.4317472155759,0.0008080715415556846,0.0,0.0004546063556154293,0.0,9.583635577705113e-05,0.0,9.100851274004823e-05,0.0,9.583634428590958e-05,0.0,7.078440553373346e-05,303.15,285.15,297.7352706310828,298.00255223787093,297.83799064125526,297.52509723471337,297.9469692642972,297.8095760018439,0.0,0.0,-0.0,-4.7754602422068364e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.844641269173176e-25,0.0,294.15,287.43042123135984,0.0008068170667921887,0.0,0.0004539006098907981,0.0,9.56875762536493e-05,0.0,9.08672281512327e-05,0.0,9.568756482119583e-05,0.0,7.067451748579255e-05,303.15,285.15,297.73636894598695,297.993510520843,297.83760355460754,297.52591248282124,297.94736347250034,297.8081517953518,0.0,0.0,-0.0,-4.760644491160024e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.736289528204727e-25,0.0,294.15,287.42908136401223,0.0008054249354671508,0.0,0.0004531174211927957,0.0,9.552247084214342e-05,0.0,9.071044010594547e-05,0.0,9.552245947065208e-05,0.0,7.05525711925746e-05,303.15,285.15,297.7368863240635,297.9887098019545,297.83700609316656,297.52680134141474,297.94649530952734,297.8071797740253,0.0,0.0,-0.0,-4.7442299199069175e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6923701953546144e-25,0.0,294.15,287.42775606399124,0.000804262038185019,0.0,0.00045246319529797853,0.0,9.538455230385591e-05,0.0,9.057946937008994e-05,0.0,9.53845409894837e-05,0.0,7.045070503119592e-05,303.15,285.15,297.73804920292406,297.9791126804192,297.8366302643404,297.52757573811823,297.9471443654222,297.8057024502448,0.0,0.0,-0.0,-4.7305399658609704e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
