,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.6750004818977086e-25,0.0,294.15,287.42643224896364,0.0008031199132419145,0.0,0.0004518206555358771,0.0,9.524909733967256e-05,0.0,9.045083810344122e-05,0.0,9.524908608196391e-05,0.0,7.035065845724862e-05,303.15,285.15,297.739274072498,297.9690501242124,297.83627724984217,297.52834001400066,297.94794908098294,297.8041781083072,0.0,0.0,-0.0,-4.717113803163896e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5154762590619472e-25,0.0,294.15,287.42511300682906,0.000802272833795403,0.0,0.0004513441029990031,0.0,9.514863443106747e-05,0.0,9.035543613579093e-05,0.0,9.514862322562729e-05,0.0,7.027645689621157e-05,303.15,285.15,297.7404184142012,297.9585544301566,297.83597089104086,297.52913000832297,297.9497438817894,297.8027635251022,0.0,0.0,-0.0,-4.707168341449255e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4992477694200165e-25,0.0,294.15,287.42380377362446,0.0008020011076684112,0.0,0.0004511912337626489,0.0,9.511640776175478e-05,0.0,9.032483294500547e-05,0.0,9.511639660014127e-05,0.0,7.025265438879869e-05,303.15,285.15,297.74135642721467,297.94721978027735,297.8357622765394,297.52998664166574,297.9537506778257,297.80161516070456,0.0,0.0,-0.0,-4.703980240588277e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.483123977198747e-25,0.0,294.15,287.42249454041985,0.0008017293815397653,0.0,0.00045103836452608246,0.0,9.508418109242444e-05,0.0,9.029422975418229e-05,0.0,9.50841699746105e-05,0.0,7.022885188137235e-05,303.15,285.15,297.7422944382884,297.93588519364926,297.835553662477,297.5308432732952,297.95775746717544,297.80046680697706,0.0,0.0,-0.0,-4.700793219734921e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3350423505418213e-25,0.0,294.15,287.4211857405351,0.0008016041143227266,0.0,0.000450967890415294,0.0,9.50693242827108e-05,0.0,9.028012140061792e-05,0.0,9.50693132066368e-05,0.0,7.021787869303276e-05,303.15,285.15,297.74316797897575,297.92460176636524,297.83534292500804,297.531712906993,297.96211049184177,297.7993872138368,0.0,0.0,-0.0,-4.6993243341290595e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.319977922697303e-25,0.0,294.15,287.4198839174037,0.0008025942068397531,0.0,0.0004515248975277959,0.0,9.518674787963289e-05,0.0,9.039162970897962e-05,0.0,9.518673682983034e-05,0.0,7.030460736220547e-05,303.15,285.15,297.7428204851492,297.9142799857399,297.83504336816566,297.5328853729087,297.9729026891781,297.79958638022833,0.0,0.0,-0.0,-4.71094018298503e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.305010682377555e-25,0.0,294.15,287.4185820942722,0.0008035842993581112,0.0,0.00045208190463876744,0.0,9.530417147613423e-05,0.0,9.050313801701769e-05,0.0,9.530416045270126e-05,0.0,7.039133603106896e-05,303.15,285.15,297.7424729921135,297.90395826632977,297.8347438119328,297.5340578367881,297.98369489268003,297.7997855599689,0.0,0.0,-0.0,-4.7225703703455685e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2606858367537755e-25,0.0,294.15,287.4172809025289,0.0008047228921674566,0.0,0.00045272245535215574,0.0,9.543920704453717e-05,0.0,9.063137107800523e-05,0.0,9.543919604540825e-05,0.0,7.049107284167013e-05,303.15,285.15,297.7417978092752,297.8938285448716,297.8343873530651,297.5352061511993,297.99399983546,297.79984393877425,0.0,0.0,-0.0,-4.7359626559701354e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.153567016307442e-25,0.0,294.15,287.4159815158848,0.000806411502890452,0.0,0.00045367243623859274,0.0,9.563947412547552e-05,0.0,9.082154955504366e-05,0.0,9.563946314283716e-05,0.0,7.06389894251133e-05,303.15,285.15,297.74029160283425,297.88427160111223,297.83389752412864,297.53633800879226,298.0041873742963,297.79979722223277,0.0,0.0,-0.0,-4.755859256622216e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0382885220849746e-25,0.0,294.15,287.41468352679965,0.0008084018478453789,0.0,0.00045479216740584616,0.0,9.587552655739342e-05,0.0,9.104571066414704e-05,0.0,9.587551558751558e-05,0.0,7.081333694651183e-05,303.15,285.15,297.7381312545827,297.87514227718026,297.8332774433309,297.5373731516048,298.0119386989653,297.79917256513284,0.0,0.0,-0.0,-4.779364695132284e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0251385891254572e-25,0.0,294.15,287.4133887280954,0.0008096769481615836,0.0,0.00045550951502580905,0.0,9.602675181511585e-05,0.0,9.118931784425001e-05,0.0,9.602674086770312e-05,0.0,7.092503140688152e-05,303.15,285.15,297.73553376254574,297.8666149894658,297.83249519946963,297.5382397229347,298.0173728367316,297.7980513022295,0.0,0.0,-0.0,-4.794453726726738e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9229476975163788e-25,0.0,294.15,287.4120945728723,0.0008113670032941228,0.0,0.00045646030869786307,0.0,9.622719024033318e-05,0.0,9.137965903426262e-05,0.0,9.622717930989846e-05,0.0,7.107307454521008e-05,303.15,285.15,297.7328745092293,297.85821182684015,297.83167785835417,297.5390708034493,298.02245468796013,297.79685793716664,0.0,0.0,-0.0,-4.8144898291709504e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9105418810517238e-25,0.0,294.15,287.410802032721,0.0008121181185550369,0.0,0.00045688287190681626,0.0,9.631627148433461e-05,0.0,9.146425276096262e-05,0.0,9.631626058365812e-05,0.0,7.113886964948939e-05,303.15,285.15,297.7300959346086,297.8500833026377,297.8307949315073,297.5398407499485,298.02668529152544,297.7955000420455,0.0,0.0,-0.0,-4.8234079141581136e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8798763670653274e-25,0.0,294.15,287.4095207178278,0.000812076919784325,0.0,0.0004568596936396472,0.0,9.631138519415464e-05,0.0,9.145961265259662e-05,0.0,9.63113743334628e-05,0.0,7.113526065280234e-05,303.15,285.15,297.7279544586761,297.8436779548696,297.82982400574673,297.5402353129235,298.02898146245036,297.79413463893326,0.0,0.0,-0.0,-4.822918508518992e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7850155792176174e-25,0.0,294.15,287.4082405380228,0.0008132905488749358,0.0,0.0004575424587175853,0.0,9.645532004420782e-05,0.0,9.159629668269555e-05,0.0,9.645530920408294e-05,0.0,7.124157044077234e-05,303.15,285.15,297.72584890481266,297.83745890770865,297.8288291980092,297.54057310746254,298.0309509341683,297.7927322104323,0.0,0.0,-0.0,-4.837344804949327e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.762057967536326e-25,0.0,294.15,287.4069634620007,0.0008116085601400716,0.0,0.0004565962018827752,0.0,9.625583795568034e-05,0.0,9.140686370784037e-05,0.0,9.625582717390646e-05,0.0,7.109423364921542e-05,303.15,285.15,297.72405620280097,297.8316908444878,297.82785453918706,297.5408805606584,298.03267266133923,297.79143096169474,0.0,0.0,-0.0,-4.817356846361028e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7506901244204828e-25,0.0,294.15,287.40569276907837,0.0008106461148979162,0.0,0.0004560547470461977,0.0,9.614169288534357e-05,0.0,9.129846883098345e-05,0.0,9.614168216081358e-05,0.0,7.100992649443804e-05,303.15,285.15,297.7228079510802,297.8268944095081,297.8268892050267,297.54106400202465,298.03377128915105,297.7902853713582,0.0,0.0,-0.0,-4.805938203018923e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7114771219224447e-25,0.0,294.15,287.40442818109483,0.0008094951046971564,0.0,0.00045540720893631526,0.0,9.60051842157483e-05,0.0,9.116883694064792e-05,0.0,9.60051735492683e-05,0.0,7.090910166034801e-05,303.15,285.15,297.72209334086796,297.82289719148014,297.8235976142322,297.54130998745995,298.03478171677807,297.78893597016366,0.0,0.0,-0.0,-4.792300185143816e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6569772657701043e-25,0.0,294.15,287.40317338898944,0.0008074991979211387,0.0,0.00045428434729272453,0.0,9.576847176534255e-05,0.0,9.09440491236426e-05,0.0,9.576846116200158e-05,0.0,7.073426665061107e-05,303.15,285.15,297.72254258985953,297.8201379082485,297.8197286449434,297.54159323869357,298.03548704355285,297.78789788505964,0.0,0.0,-0.0,-4.768697168899266e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6462873463969466e-25,0.0,294.15,287.4019186104911,0.0008055021256221662,0.0,0.00045316082995107545,0.0,9.553162108628066e-05,0.0,9.071913004121887e-05,0.0,9.553161054591056e-05,0.0,7.055932954566485e-05,303.15,285.15,297.72299333050955,297.81738045589174,297.8158565116886,297.54187657203283,298.0361920064283,297.78685977531023,0.0,0.0,-0.0,-4.74513868977185e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6198632998229078e-25,0.0,294.15,287.4006812490348,0.0008043389866745967,0.0,0.0004525064682026044,0.0,9.539367391275969e-05,0.0,9.058813210957023e-05,0.0,9.539366342500884e-05,0.0,7.045744223409073e-05,303.15,285.15,297.7242894601963,297.8176273673837,297.8008180367749,297.5424106428281,298.0367805727342,297.7843852159835,0.0,0.0,-0.0,-4.731444585030766e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5183408248428979e-25,0.0,294.15,287.39944155219797,0.0008026064210298047,0.0,0.00045153175737188897,0.0,9.518819339327435e-05,0.0,9.039300288479794e-05,0.0,9.51881829654901e-05,0.0,7.030567502344765e-05,303.15,285.15,297.7255978040996,297.8173521684708,297.7864028640294,297.5429099327678,298.03738415220187,297.7819293843139,0.0,0.0,-0.0,-4.7110830945285424e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.493970408123896e-25,0.0,294.15,287.39820604949375,0.0008021317584677579,0.0,0.00045126471991548307,0.0,9.513189872623064e-05,0.0,9.033954414115041e-05,0.0,9.513188834193722e-05,0.0,7.026409597480696e-05,303.15,285.15,297.72680054071395,297.8183984097075,297.77092205840654,297.5434685099897,298.0379269991347,297.77950330359045,0.0,0.0,-0.0,-4.705512399721886e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4843321206599425e-25,0.0,294.15,287.39697493069815,0.0008020930082267476,0.0,0.0004512429187973289,0.0,9.512730275741476e-05,0.0,9.033517972726795e-05,0.0,9.512729241085874e-05,0.0,7.026070140846586e-05,303.15,285.15,297.72788092573563,297.8207783393365,297.754519142436,297.5440900423879,298.0384142646238,297.777136542904,0.0,0.0,-0.0,-4.70505774417926e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.409430963934793e-25,0.0,294.15,287.3957440335299,0.0008021472297195782,0.0,0.00045127342188506283,0.0,9.513373312901531e-05,0.0,9.034128619201867e-05,0.0,9.513372281898366e-05,0.0,7.026545085955431e-05,303.15,285.15,297.7289433621012,297.8232709933038,297.73809386255255,297.5447144562071,298.0388972648585,297.7747839878047,0.0,0.0,-0.0,-4.705693867605668e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3868086255468954e-25,0.0,294.15,287.3945185715184,0.000803384659281259,0.0,0.00045196957643433736,0.0,9.528049064067988e-05,0.0,9.048065069121474e-05,0.0,9.528048035161696e-05,0.0,7.037384545760487e-05,303.15,285.15,297.72865007367494,297.8317893806726,297.72281560563624,297.54521910439775,298.03899091196877,297.77349301527005,0.0,0.0,-0.0,-4.7202235722694956e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3083331552411506e-25,0.0,294.15,287.39329299932785,0.0008043242503395606,0.0,0.00045249817245505703,0.0,9.539192484776629e-05,0.0,9.058647132926418e-05,0.0,9.539191458237352e-05,0.0,7.045615038611872e-05,303.15,285.15,297.7284283628265,297.83999655138746,297.7074684741132,297.54573354872,298.039103272537,297.77214604191687,0.0,0.0,-0.0,-4.7312710570764696e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2790283282080286e-25,0.0,294.15,287.3920673102656,0.0008064184961018967,0.0,0.00045367635627444476,0.0,9.564029978559583e-05,0.0,9.082233418641912e-05,0.0,9.564028952938738e-05,0.0,7.063959927123416e-05,303.15,285.15,297.7274341247594,297.85143960666534,297.69301624006596,297.54611381593605,298.0390005260281,297.771400862691,0.0,0.0,-0.0,-4.755941192257327e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2184237083145245e-25,0.0,294.15,287.39084098731564,0.0008091500397643733,0.0,0.0004552130724508952,0.0,9.59642575515373e-05,0.0,9.112997231924748e-05,0.0,9.596424729964581e-05,0.0,7.08788733702217e-05,303.15,285.15,297.7251625913212,297.8664449692308,297.67982815079415,297.5462353023511,298.0385073630419,297.77123567534784,0.0,0.0,-0.0,-4.7882150848150005e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2105630988340603e-25,0.0,294.15,287.3896143416798,0.0008121883474854766,0.0,0.00045692236855374613,0.0,9.632459719091775e-05,0.0,9.147215955632152e-05,0.0,9.632458693886979e-05,0.0,7.114501899826433e-05,303.15,285.15,297.722448525038,297.88275624113885,297.6671112436627,297.54626473046227,298.03787965925744,297.77129207991186,0.0,0.0,-0.0,-4.824241686414625e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1949936898819468e-25,0.0,294.15,287.3883869846583,0.0008150895292429673,0.0,0.00045855452029798955,0.0,9.666867389397155e-05,0.0,9.17989031172128e-05,0.0,9.666866364317742e-05,0.0,7.139915287796277e-05,303.15,285.15,297.7183358494583,297.89509233787135,297.6563895807758,297.54580474924614,298.03665734385174,297.77045597224065,0.0,0.0,-0.0,-4.8587683425095005e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1346928930416702e-25,0.0,294.15,287.3871603050335,0.0008180467772034622,0.0,0.0004602182139500693,0.0,9.701940000170418e-05,0.0,9.213196111354788e-05,0.0,9.701938975181933e-05,0.0,7.16581979829767e-05,303.15,285.15,297.7139044763925,297.90584181869457,297.64627638743036,297.5451037795772,298.0351855562718,297.7692624036733,0.0,0.0,-0.0,-4.8940889414806224e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1273724694061214e-25,0.0,294.15,287.3859347707051,0.0008197005983929829,0.0,0.0004611486235024562,0.0,9.721554121696779e-05,0.0,9.231822156977515e-05,0.0,9.72155309846369e-05,0.0,7.18030672109922e-05,303.15,285.15,297.70922987103154,297.91507234793954,297.63684804262203,297.5441670879246,298.0334776169313,297.7677589932898,0.0,0.0,-0.0,-4.913897507710532e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1128729996680767e-25,0.0,294.15,287.38471330511544,0.0008204870275731533,0.0,0.0004615910541283769,0.0,9.730881074593424e-05,0.0,9.240679259253668e-05,0.0,9.730880054204479e-05,0.0,7.187195576928178e-05,303.15,285.15,297.7048017901988,297.9224938149705,297.62855406329356,297.5429195281463,298.0315574134558,297.766065322013,0.0,0.0,-0.0,-4.923330944174019e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0567161101127488e-25,0.0,294.15,287.38349485741804,0.0008212938460751513,0.0,0.00046204495542745167,0.0,9.74044984269951e-05,0.0,9.249765995023245e-05,0.0,9.740448825064035e-05,0.0,7.19426303694014e-05,303.15,285.15,297.70061726066905,297.92874784086547,297.62104992334133,297.5414651020772,298.02952094142205,297.7642802136751,0.0,0.0,-0.0,-4.933018357850948e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0498987504236453e-25,0.0,294.15,287.38228274244585,0.0008202801833724342,0.0,0.000461474687116459,0.0,9.728427913832386e-05,0.0,9.23834968437336e-05,0.0,9.728426901116042e-05,0.0,7.185383681400842e-05,303.15,285.15,297.6971650651048,297.9336309837268,297.6148525676615,297.53975110103175,298.0274501507846,297.7625699736619,0.0,0.0,-0.0,-4.920848838646587e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0330471518616219e-25,0.0,294.15,287.3810810322072,0.0008186410341157162,0.0,0.0004605525313167873,0.0,9.708987783819653e-05,0.0,9.219888871061591e-05,0.0,9.708986776774937e-05,0.0,7.171025267767796e-05,303.15,285.15,297.6951320356865,297.93768141830077,297.6100214516911,297.537407377235,298.0257026859489,297.76118899377246,0.0,0.0,-0.0,-4.901201869479276e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0197608278446079e-25,0.0,294.15,287.379893197639,0.0008161677408933161,0.0,0.00045916110112214823,0.0,9.679654798947877e-05,0.0,9.192033564252675e-05,0.0,9.679653798572246e-05,0.0,7.149360025238835e-05,303.15,285.15,297.69499158099865,297.94062135787016,297.6070123048535,297.534223862414,298.0243864024379,297.76024710171487,0.0,0.0,-0.0,-4.8716311925110725e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.809183691255489e-26,0.0,294.15,287.37869857502494,0.0008143818942858125,0.0,0.0004581564159982718,0.0,9.658474852418919e-05,0.0,9.17192057942824e-05,0.0,9.658473862541087e-05,0.0,7.13371659018324e-05,303.15,285.15,297.6939696839426,297.9439032751698,297.60321803950444,297.5323999076178,298.0228187701784,297.7592619352826,0.0,0.0,-0.0,-4.850335241540547e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.651739532264462e-26,0.0,294.15,287.3775243944041,0.0008115200435163378,0.0,0.00045654639022365065,0.0,9.624533616476505e-05,0.0,9.139689166212448e-05,0.0,9.624532633149221e-05,0.0,7.108647708994257e-05,303.15,285.15,297.695049905573,297.9462530619443,297.6017766899107,297.5207514854209,298.0220111894725,297.7571684664643,0.0,0.0,-0.0,-4.816305402428703e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.589471739252424e-26,0.0,294.15,287.37635385107984,0.0008088528751897931,0.0,0.00045504588919489236,0.0,9.592901291090638e-05,0.0,9.109650350053068e-05,0.0,9.59290031295365e-05,0.0,7.085284180999615e-05,303.15,285.15,297.6964971193131,297.94844181270724,297.60075165826134,297.5072549347136,298.0213416215753,297.7548574293141,0.0,0.0,-0.0,-4.784698353410506e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.046831398791091e-26,0.0,294.15,287.3751846350108,0.0008061943310252427,0.0,0.00045355023997086235,0.0,9.56137124661667e-05,0.0,9.079708661599693e-05,0.0,9.561370274236252e-05,0.0,7.061996197782929e-05,303.15,285.15,297.69798216841895,297.95057568963796,297.59991866747083,297.4933208263045,298.0207272178311,297.75250491393274,0.0,0.0,-0.0,-4.75329705415559e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.844195068528158e-26,0.0,294.15,287.3740200159505,0.0008045595547411659,0.0,0.0004526305438705557,0.0,9.541982969336986e-05,0.0,9.06129708780927e-05,0.0,9.54198200235341e-05,0.0,7.047676082724174e-05,303.15,285.15,297.69955511847,297.9525006024173,297.59978088041896,297.47818305803906,298.0202828242726,297.75006049672356,0.0,0.0,-0.0,-4.734039274537517e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.425127665116455e-26,0.0,294.15,287.37286395246775,0.0008037316208666916,0.0,0.00045216476252430104,0.0,9.532163749645277e-05,0.0,9.051972523608212e-05,0.0,9.532162786314095e-05,0.0,7.040423640022555e-05,303.15,285.15,297.70094148115095,297.9540367590675,297.601001712285,297.462751016455,298.02008440001276,297.74776307379426,0.0,0.0,-0.0,-4.724301056084819e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.948374172438098e-26,0.0,294.15,287.371711026489,0.0008030173807786805,0.0,0.00045176294323047975,0.0,9.523692924465767e-05,0.0,9.043928426838518e-05,0.0,9.523691965096083e-05,0.0,7.034167117235998e-05,303.15,285.15,297.70222925267007,297.95543174123696,297.60271392669546,297.4473613704159,298.01996418789236,297.74554009578213,0.0,0.0,-0.0,-4.715908165048128e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.897095569643532e-26,0.0,294.15,287.3705610358558,0.0008027447724688342,0.0,0.00045160957792874924,0.0,9.520459800715613e-05,0.0,9.040858177410984e-05,0.0,9.52045884496243e-05,0.0,7.031779143002847e-05,303.15,285.15,297.70333584568834,297.95668691067993,297.60497706693485,297.4324549749054,298.01989074531554,297.7434691087048,0.0,0.0,-0.0,-4.7127067532093485e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.770341742865601e-26,0.0,294.15,287.36941547817315,0.0008026199892462014,0.0,0.00045153937633788234,0.0,9.518979865507533e-05,0.0,9.0394527980167e-05,0.0,9.518978913237761e-05,0.0,7.030686067890284e-05,303.15,285.15,297.70412816442143,297.95773658480465,297.6081173678008,297.4185195197138,298.0198060882044,297.74166154498903,0.0,0.0,-0.0,-4.711241695203143e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.670405086603011e-26,0.0,294.15,287.368275669051,0.0008026869026154467,0.0,0.0004515770197694129,0.0,9.519773429826979e-05,0.0,9.040206388491848e-05,0.0,9.519772480870812e-05,0.0,7.031272191830338e-05,303.15,285.15,297.7045129407111,297.9585197772184,297.6123951516918,297.405843115255,298.0197068882998,297.74019557463527,0.0,0.0,-0.0,-4.712027250047698e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095316.0,21095316.0,289.1732921142857,288.1235853140497,0.8971625400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.306955759914474e-26,0.0,294.15,287.36713782191157,0.0008028158330866621,0.0,0.00045164955291307555,0.0,9.521302510221818e-05,0.0,9.041658442762095e-05,0.0,9.521301564499846e-05,0.0,7.032401565435392e-05,303.15,285.15,297.7046863318771,297.95919492351703,297.6174992839408,297.39369056467194,298.01954607930145,297.7389234366617,0.0,0.0,-0.0,-4.713541083789121e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.259815241121409e-26,0.0,294.15,287.3660020556151,0.0008031572749435963,0.0,0.0004518416411008194,0.0,9.52535195121206e-05,0.0,9.045503892208242e-05,0.0,9.525351008481163e-05,0.0,7.035392468790243e-05,303.15,285.15,297.7046642259964,297.95976452237824,297.62324349938285,297.3821024188258,298.01935573311266,297.73782607993917,0.0,0.0,-0.0,-4.717551326548125e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.166444616727957e-26,0.0,294.15,287.3648671375991,0.0008036273745577233,0.0,0.000452106109818301,0.0,9.530927258693338e-05,0.0,9.05079834126542e-05,0.0,9.530926318803687e-05,0.0,7.039510371932652e-05,303.15,285.15,297.70446560714623,297.9602634313129,297.6298442754828,297.3708467058348,298.0191153010314,297.73690706416164,0.0,0.0,-0.0,-4.723075456301886e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.739072167371231e-26,0.0,294.15,287.3637360383062,0.000804602038398942,0.0,0.00045265443726854785,0.0,9.542486641327588e-05,0.0,9.0617754123612e-05,0.0,9.5424857036788e-05,0.0,7.048048092573233e-05,303.15,285.15,297.70347011947985,297.96044254028584,297.64036125813976,297.3610494678859,298.01864596796986,297.73679387075225,0.0,0.0,-0.0,-4.7345390312448686e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.695595325770989e-26,0.0,294.15,287.3626060347709,0.0008058862199483766,0.0,0.00045337689377408574,0.0,9.557716868759353e-05,0.0,9.076238406185693e-05,0.0,9.557715932987782e-05,0.0,7.059297086655176e-05,303.15,285.15,297.7021806313974,297.96051331038433,297.65244317127105,297.3517104324399,298.018091078773,297.7369877248531,0.0,0.0,-0.0,-4.749664241656793e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.609481300070723e-26,0.0,294.15,287.36147670589435,0.0008072367258981883,0.0,0.0004541366632123747,0.0,9.573733696381631e-05,0.0,9.091448374672523e-05,0.0,9.573732762559825e-05,0.0,7.071127061114723e-05,303.15,285.15,297.700654655444,297.9604945207206,297.6646707203785,297.34268926835284,298.0174479528415,297.7371914235475,0.0,0.0,-0.0,-4.7655966505563317e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.316711042469381e-26,0.0,294.15,287.36034970546865,0.0008088325117791993,0.0,0.0004550344227882956,0.0,9.592659517686092e-05,0.0,9.109420793954187e-05,0.0,9.592658585775198e-05,0.0,7.085105608782659e-05,303.15,285.15,297.69830444178865,297.96016572855217,297.6776452192866,297.33474881806336,298.0164999218958,297.73747282591734,0.0,0.0,-0.0,-4.78445710478372e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.215323476595015e-26,0.0,294.15,287.3592234962,0.0008103674286646104,0.0,0.00045589793858806955,0.0,9.610863440776857e-05,0.0,9.126707680747448e-05,0.0,9.610862510344891e-05,0.0,7.098550964470163e-05,303.15,285.15,297.6958215287594,297.95976975557465,297.6904300702315,297.3268942330994,298.0154797845491,297.73767907444284,0.0,0.0,-0.0,-4.802633296534807e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.175225577718885e-26,0.0,294.15,287.3581016860257,0.0008115730524105794,0.0,0.0004565762001998834,0.0,9.625161988063459e-05,0.0,9.140285928583566e-05,0.0,9.62516105954775e-05,0.0,7.109111822575655e-05,303.15,285.15,297.6925282772479,297.95897028792615,297.7003108841968,297.3199530799839,298.0140304053858,297.7371585869481,0.0,0.0,-0.0,-4.81693421983883e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.095804180780834e-26,0.0,294.15,287.3569798758513,0.000812778676172869,0.0,0.0004572544618199179,0.0,9.639460535513304e-05,0.0,9.153864176582487e-05,0.0,9.639459608923904e-05,0.0,7.11967268080188e-05,303.15,285.15,297.68923503809077,297.95817082169077,297.7101916987587,297.3130119759151,298.0125810305398,297.73663811299906,0.0,0.0,-0.0,-4.831256403992145e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.844671338778093e-26,0.0,294.15,287.35586206487636,0.0008138004960450442,0.0,0.0004578293187678924,0.0,9.651579191151467e-05,0.0,9.165372346747829e-05,0.0,9.6515782666916e-05,0.0,7.128623478403025e-05,303.15,285.15,297.6858444882331,297.95717825478454,297.7184018797027,297.30677246809665,298.01094017943234,297.73582745404985,0.0,0.0,-0.0,-4.84341173495214e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.585778718349477e-26,0.0,294.15,287.35474523811325,0.0008144713543939467,0.0,0.0004582067311724211,0.0,9.659535484115524e-05,0.0,9.172927836981711e-05,0.0,9.659534562226435e-05,0.0,7.134499969208626e-05,303.15,285.15,297.6824001486702,297.95613310116363,297.72618727027407,297.30072153523986,298.0092457370457,297.73493755847875,0.0,0.0,-0.0,-4.851400404877506e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.496123120054941e-26,0.0,294.15,287.35363634340126,0.0008147315152437597,0.0,0.0004583530926850083,0.0,9.66262095317777e-05,0.0,9.175857875396107e-05,0.0,9.662620034336525e-05,0.0,7.136778886177314e-05,303.15,285.15,297.6790326248681,297.954854785092,297.7316038861083,297.29571056092055,298.00734926731815,297.73371022486145,0.0,0.0,-0.0,-4.854500189763726e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.201920621343023e-26,0.0,294.15,287.3525263663013,0.000815046964345083,0.0,0.0004585305583578324,0.0,9.666362134429206e-05,0.0,9.179410593917457e-05,0.0,9.666361218575227e-05,0.0,7.139542109922425e-05,303.15,285.15,297.67565509317626,297.953612050133,297.73737225908974,297.290543150848,298.00548449879085,297.73253341040754,0.0,0.0,-0.0,-4.8582600610402876e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.168360648507862e-26,0.0,294.15,287.35142548593745,0.0008152080263942901,0.0,0.00045862116871467286,0.0,9.668272303734265e-05,0.0,9.181224539327641e-05,0.0,9.668271391023957e-05,0.0,7.140952954503536e-05,303.15,285.15,297.6724588712784,297.95220178466474,297.7410319553502,297.28636067668367,298.00350447886274,297.73111155336795,0.0,0.0,-0.0,-4.860180324990905e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.135017186430685e-26,0.0,294.15,287.35032460557363,0.0008153690884492271,0.0,0.00045871177907465206,0.0,9.670182473104181e-05,0.0,9.183038484800429e-05,0.0,9.67018156353886e-05,0.0,7.142363799132571e-05,303.15,285.15,297.6692626628338,297.9507915227238,297.7446916534847,297.28217822871204,298.0015244659344,297.72968970673776,0.0,0.0,-0.0,-4.862100968428486e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.907559049217626e-26,0.0,294.15,287.3492237391004,0.0008155556616122944,0.0,0.00045881674152074066,0.0,9.672395201285356e-05,0.0,9.185139747418058e-05,0.0,9.672394294837966e-05,0.0,7.143998112667898e-05,303.15,285.15,297.6660677692784,297.94938067331964,297.74834325366,297.27799884571687,297.9995439805699,297.728266904509,0.0,0.0,-0.0,-4.864326306915073e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8287893440594194e-26,0.0,294.15,287.3481341030323,0.0008156225083794385,0.0,0.000458854348092764,0.0,9.673187988654915e-05,0.0,9.185892599969324e-05,0.0,9.67318708542229e-05,0.0,7.144583662765973e-05,303.15,285.15,297.6632447924174,297.9479179024219,297.7503948465913,297.2747372253706,297.99759419829087,297.7267777930184,0.0,0.0,-0.0,-4.8651237242863917e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.797636612018785e-26,0.0,294.15,287.3470475121486,0.000815647965095788,0.0,0.000458868669379437,0.0,9.673489894901049e-05,0.0,9.186179299959875e-05,0.0,9.673488994919272e-05,0.0,7.144806649741331e-05,303.15,285.15,297.66052220176203,297.94644133652616,297.75201596881095,297.2717233947074,297.9956530232246,297.7252711850062,0.0,0.0,-0.0,-4.8654273993253305e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.735932792954668e-26,0.0,294.15,287.3459609212649,0.0008156734217977357,0.0,0.00045888299065799566,0.0,9.67379180097591e-05,0.0,9.186465999787943e-05,0.0,9.67379090424519e-05,0.0,7.145029636590189e-05,303.15,285.15,297.6577996225545,297.94496477480334,297.7536370911265,297.2687095814438,297.9937118554096,297.7237645850675,0.0,0.0,-0.0,-4.865731083668148e-08,298.95997587080285,299.01272896695036,298.586643483001,298.5692925990087,299.0916861824853,0.0,0.0,0.27331255083522965,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.735932792954668e-26,0.0,294.15,287.3459609212649,0.0008156734217977357,0.0,0.00045888299065799566,0.0,9.67379180097591e-05,0.0,9.186465999787943e-05,0.0,9.67379090424519e-05,0.0,7.145029636590189e-05,303.15,285.15,297.6577996225545,297.94496477480334,297.7536370911265,297.2687095814438,297.9937118554096,297.7237645850675,0.0,0.0,-0.0,-4.865731083668148e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5408234642169587e-26,0.0,294.15,287.3448790759873,0.0008157423051592252,0.0,0.000458921742989133,0.0,9.674608742324164e-05,0.0,9.187241789514562e-05,0.0,9.674607848774389e-05,0.0,7.145633026730454e-05,303.15,285.15,297.65523090716584,297.943512916613,297.7549475582244,297.2659177457759,297.9918286613815,297.72228755783215,0.0,0.0,-0.0,-4.8665529163641305e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5115285319792124e-26,0.0,294.15,287.34380560155046,0.0008157228699847235,0.0,0.00045891080892457233,0.0,9.674378236178756e-05,0.0,9.187022897825397e-05,0.0,9.674377345887028e-05,0.0,7.145462775729929e-05,303.15,285.15,297.65294933593384,297.94208167581183,297.7555235729906,297.26361845208686,297.99002645386787,297.7208398981382,0.0,0.0,-0.0,-4.866320999380617e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.4824225947688167e-26,0.0,294.15,287.34273212711355,0.000815703434805273,0.0,0.0004588998748572366,0.0,9.674147729974998e-05,0.0,9.186804006080704e-05,0.0,9.674146842941163e-05,0.0,7.145292524686303e-05,303.15,285.15,297.6506677741572,297.9406504393741,297.75609958749675,297.2613191707306,297.9882242532765,297.71939224500704,0.0,0.0,-0.0,-4.8660890878655214e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.283871459185075e-26,0.0,294.15,287.34165720128243,0.0008156868647937131,0.0,0.0004588905526805639,0.0,9.67395120441741e-05,0.0,9.186617383085277e-05,0.0,9.673950320520503e-05,0.0,7.145147371564048e-05,303.15,285.15,297.64833814098193,297.9392129737547,297.756779743248,297.25894605566293,297.9864054567466,297.71793647407884,0.0,0.0,-0.0,-4.865891365672108e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
