,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.215112369708717e-26,0.0,294.15,287.3405924648279,0.000815667148148417,0.0,0.0004588794602694196,0.0,9.673717360210786e-05,0.0,9.186395321432435e-05,0.0,9.673716479494878e-05,0.0,7.144974655055868e-05,303.15,285.15,297.6463048447951,297.9378411627805,297.7569837653581,297.256955768135,297.9847143077463,297.716559969763,0.0,0.0,-0.0,-4.865656106692544e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096216.0,21096216.0,289.259952,288.2344849270307,0.89973972,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.187918748944074e-26,0.0,294.15,287.339534282005,0.0008156420536405293,0.0,0.0004588653423736055,0.0,9.67341973519017e-05,0.0,9.186112692027004e-05,0.0,9.673418857720882e-05,0.0,7.144754830301082e-05,303.15,285.15,297.64446389926036,297.9365106648978,297.756870768672,297.2552174573784,297.9831048045127,297.71523351894433,0.0,0.0,-0.0,-4.865356694477815e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.002412807512825e-26,0.0,294.15,287.33847428924787,0.0008156222337997104,0.0,0.00045885419190920724,0.0,9.673184667089167e-05,0.0,9.185889468186519e-05,0.0,9.673183792878802e-05,0.0,7.144581209880638e-05,303.15,285.15,297.64257199114417,297.93516699098734,297.75682834426925,297.25341778565144,297.9814714232606,297.71389130706257,0.0,0.0,-0.0,-4.8651202174930794e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.938171323384483e-26,0.0,294.15,287.337414505072,0.0008156039042419954,0.0,0.00045884387985141613,0.0,9.672967273575778e-05,0.0,9.185683028557011e-05,0.0,9.672966402631846e-05,0.0,7.144420643855851e-05,303.15,285.15,297.6406748375069,297.9338255154138,297.75681786224663,297.2516030091009,297.97983842886214,297.7125519306261,0.0,0.0,-0.0,-4.864901524817961e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.7637280682362816e-26,0.0,294.15,287.33636177197366,0.0008155706992276166,0.0,0.0004588251991341882,0.0,9.672573458966315e-05,0.0,9.185309055174975e-05,0.0,9.672572591234162e-05,0.0,7.144129773784703e-05,303.15,285.15,297.63897136332264,297.93253441712426,297.7565495169862,297.25001636418597,297.97829542164084,297.711273416652,0.0,0.0,-0.0,-4.8645053840674705e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.6794258401703413e-26,0.0,294.15,287.3353079329378,0.0008155393560843499,0.0,0.0004588075658714422,0.0,9.67220172592172e-05,0.0,9.184956050984053e-05,0.0,9.672200861403859e-05,0.0,7.143855213082708e-05,303.15,285.15,297.6372413231222,297.9312346181135,297.756307760053,297.2484010849523,297.97673826019906,297.70998460928803,0.0,0.0,-0.0,-4.864131469061325e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.5622591094884605e-26,0.0,294.15,287.3342590208232,0.0008155023968283027,0.0,0.0004587867730873772,0.0,9.671763386489028e-05,0.0,9.18453979573194e-05,0.0,9.671762525148881e-05,0.0,7.143531457130208e-05,303.15,285.15,297.6356504391592,297.92997227712516,297.75589574051827,297.2469429509949,297.9752468670818,297.7087416549759,0.0,0.0,-0.0,-4.8636905785240114e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.5050823955788694e-26,0.0,294.15,287.3332103328471,0.0008154663921599886,0.0,0.00045876651733699604,0.0,9.671336368357419e-05,0.0,9.184134291459524e-05,0.0,9.671335510193144e-05,0.0,7.143216063051958e-05,303.15,285.15,297.63406412666285,297.9287116508003,297.75548094412005,297.2454891328873,297.973758067884,297.70750078447094,0.0,0.0,-0.0,-4.8632610939415626e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.482469503429382e-26,0.0,294.15,287.33218041435237,0.0008154190866393691,0.0,0.00045873990393492984,0.0,9.670775323531788e-05,0.0,9.183601512151296e-05,0.0,9.67077446851171e-05,0.0,7.142801677303925e-05,303.15,285.15,297.63285664966946,297.9275945234022,297.7548440047298,297.2443906530229,297.97248541572185,297.70643424930927,0.0,0.0,-0.0,-4.86269684359289e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.3282117867766506e-26,0.0,294.15,287.3311437652426,0.0008153819085616603,0.0,0.0004587189880479982,0.0,9.670334388983485e-05,0.0,9.183182792478248e-05,0.0,9.670333537130007e-05,0.0,7.14247600459681e-05,303.15,285.15,297.6315203080444,297.9264258913054,297.7542647908352,297.2431767983306,297.97113706150475,297.7053049700041,0.0,0.0,-0.0,-4.862253408829025e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.2747916937081306e-26,0.0,294.15,287.33011236637213,0.0008153374433074101,0.0,0.000458693972528234,0.0,9.66980702938478e-05,0.0,9.18268200147854e-05,0.0,9.669806180683094e-05,0.0,7.142086498642571e-05,303.15,285.15,297.6302763138355,297.9252941871906,297.75365246300765,297.24204291146776,297.96984228263574,297.70422163162743,0.0,0.0,-0.0,-4.86172308912576e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.253664512368466e-26,0.0,294.15,287.3290909011709,0.0008152824605745392,0.0,0.0004586630400663052,0.0,9.669154933740914e-05,0.0,9.182062758094321e-05,0.0,9.669154088156909e-05,0.0,7.141604863071361e-05,303.15,285.15,297.6292130488925,297.9242347410109,297.752968730855,297.2410676889541,297.9686528996494,297.7032274218724,0.0,0.0,-0.0,-4.8610673776407634e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.109541826459019e-26,0.0,294.15,287.32806718005736,0.0008152315686076722,0.0,0.0004586344089952718,0.0,9.668551354107028e-05,0.0,9.181489586686086e-05,0.0,9.668550511644783e-05,0.0,7.141159061260578e-05,303.15,285.15,297.62811084526834,297.9231590385335,297.7522955707221,297.24005948093014,297.96744024611223,297.7022130363133,0.0,0.0,-0.0,-4.8604604892501646e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.059631536966662e-26,0.0,294.15,287.3270401507462,0.000815184345648166,0.0,0.0004586078420417376,0.0,9.667991288475897e-05,0.0,9.18095773722766e-05,0.0,9.667990449144427e-05,0.0,7.140745398745442e-05,303.15,285.15,297.6269494662938,297.9220586482708,297.75163989601,297.23900072639043,297.96619213676524,297.7011681747461,0.0,0.0,-0.0,-4.859897385954977e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.03989245235916e-26,0.0,294.15,287.3260311307698,0.0008151207243486141,0.0,0.00045857204967798354,0.0,9.66723674044424e-05,0.0,9.180241202554049e-05,0.0,9.667235904196131e-05,0.0,7.140188092189248e-05,303.15,285.15,297.6260674527821,297.92107516975335,297.75093001380185,297.23817216565504,297.96510965768937,297.7002708919364,0.0,0.0,-0.0,-4.859138803638729e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.000795499208343e-26,0.0,294.15,287.3250221107935,0.0008150571030584543,0.0,0.00045853625731954165,0.0,9.666482192525034e-05,0.0,9.179524667986861e-05,0.0,9.666481359359821e-05,0.0,7.139630785716106e-05,303.15,285.15,297.6251854424789,297.9200916946752,297.75022013320734,297.23734360786165,297.9640271827202,297.69937361218865,0.0,0.0,-0.0,-4.8583802806470204e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.905238906044105e-26,0.0,294.15,287.32400586508476,0.0008150024819788367,0.0,0.0004585055283174922,0.0,9.665834386077394e-05,0.0,9.178909497715919e-05,0.0,9.665833556008187e-05,0.0,7.139152318129395e-05,303.15,285.15,297.6241975813092,297.9190623617033,297.7495198520535,297.2364300585289,297.96288061025024,297.69841809276903,0.0,0.0,-0.0,-4.857729106079234e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8586078192353326e-26,0.0,294.15,287.32300115501334,0.0008149368930191717,0.0,0.00045846862898307967,0.0,9.665056501821157e-05,0.0,9.178170802388654e-05,0.0,9.665055674821969e-05,0.0,7.138577775517134e-05,303.15,285.15,297.62336246465236,297.91809817749487,297.74881274601483,297.2356369072148,297.96182483080736,297.6975470252369,0.0,0.0,-0.0,-4.8569472388992484e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.840165630716287e-26,0.0,294.15,287.32200473514314,0.0008148649423867888,0.0,0.0004584281506854111,0.0,9.664203168847064e-05,0.0,9.177360459116133e-05,0.0,9.664202344897456e-05,0.0,7.137947506739372e-05,303.15,285.15,297.62263710212795,297.9171808057024,297.7481007475766,297.23493026114573,297.96083429080636,297.69673664147183,0.0,0.0,-0.0,-4.8560896109907766e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.7143590831848816e-26,0.0,294.15,287.3210024311314,0.00081480082936676,0.0,0.00045839208168777917,0.0,9.663442789080914e-05,0.0,9.176638386457357e-05,0.0,9.663441968191377e-05,0.0,7.137385892877162e-05,303.15,285.15,297.62183758572564,297.9162311122554,297.7473866727697,297.2341658935607,297.9597990485012,297.6958840625625,0.0,0.0,-0.0,-4.855325465945909e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.653561248077007e-26,0.0,294.15,287.3200046576892,0.0008147317276996981,0.0,0.00045835320616665964,0.0,9.66262324452113e-05,0.0,9.175860129472981e-05,0.0,9.662622426681557e-05,0.0,7.136780580101072e-05,303.15,285.15,297.62108710737346,297.9153018729497,297.74667610241823,297.2334388426559,297.95879219253715,297.69505922358695,0.0,0.0,-0.0,-4.8545019319274754e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5690618969263607e-26,0.0,294.15,287.3190063179161,0.0008146564545760993,0.0,0.0004583108586969487,0.0,9.661730507215244e-05,0.0,9.175012366917117e-05,0.0,9.661729692401352e-05,0.0,7.136121207430776e-05,303.15,285.15,297.62034643015215,297.9143747606162,297.7459580224916,297.2327193729394,297.95778869836965,297.69423745691387,0.0,0.0,-0.0,-4.853604929713546e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4315423376094725e-26,0.0,294.15,287.3180097612333,0.0008145807207383985,0.0,0.0004582682520375479,0.0,9.660832305883497e-05,0.0,9.174159415577122e-05,0.0,9.660831494108078e-05,0.0,7.13545779904318e-05,303.15,285.15,297.6196284601091,297.91345683947094,297.7452401510282,297.23201768413446,297.9567980372129,297.6934282343911,0.0,0.0,-0.0,-4.852702521198406e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4158553441434613e-26,0.0,294.15,287.31701652254833,0.0008145036320654148,0.0,0.0004582248831719215,0.0,9.659918036342958e-05,0.0,9.173291205453023e-05,0.0,9.659917227632846e-05,0.0,7.13478252271871e-05,303.15,285.15,297.61895333850026,297.9125561883667,297.74452240521083,297.2313495899666,297.9558315046767,297.69264260534425,0.0,0.0,-0.0,-4.851784055813938e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.377079200799166e-26,0.0,294.15,287.3160418434383,0.0008144159260252183,0.0,0.00045817554115964505,0.0,9.658877845937155e-05,0.0,9.172303417797122e-05,0.0,9.658877040224552e-05,0.0,7.134014241677276e-05,303.15,285.15,297.6184564633048,297.91173160952695,297.74383267561234,297.2308146816652,297.95497032641026,297.69196115130393,0.0,0.0,-0.0,-4.8507392004631574e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.346506884309054e-26,0.0,294.15,287.3150705671013,0.0008143262733660849,0.0,0.00045812510401335195,0.0,9.657814568835539e-05,0.0,9.17129370645011e-05,0.0,9.657813766107481e-05,0.0,7.133228908881892e-05,303.15,285.15,297.61799226953553,297.9109209802548,297.7431480840953,297.23030419310754,297.9541284665019,297.69129879869905,0.0,0.0,-0.0,-4.849671271672263e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2498363015345195e-26,0.0,294.15,287.31408746194944,0.0008142623070261268,0.0,0.00045808911752987137,0.0,9.657055928614115e-05,0.0,9.170573285663195e-05,0.0,9.657055128889742e-05,0.0,7.132668579848731e-05,303.15,285.15,297.6174125152728,297.91006231283217,297.74244240389146,297.22970906384666,297.95322019168736,297.69056929750616,0.0,0.0,-0.0,-4.8489093796329533e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2353215769435157e-26,0.0,294.15,287.3131239679632,0.0008141606620156331,0.0,0.00045803193369970676,0.0,9.655850423530482e-05,0.0,9.16942851117279e-05,0.0,9.655849626774113e-05,0.0,7.131778197950179e-05,303.15,285.15,297.61702026623215,297.9092777511153,297.7417706594166,297.2292471251283,297.95241526167626,297.6899462127137,0.0,0.0,-0.0,-4.847698840314453e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2209004934897846e-26,0.0,294.15,287.31216047397686,0.0008140590170047013,0.0,0.0004579747498693457,0.0,9.654644918443426e-05,0.0,9.168283736678578e-05,0.0,9.654644124654343e-05,0.0,7.13088781604909e-05,303.15,285.15,297.6166280184376,297.9084931920602,297.7410989167586,297.2287851875406,297.95161033445174,297.6893231298497,0.0,0.0,-0.0,-4.846488452123409e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1225246028462938e-26,0.0,294.15,287.31119051679485,0.0008139887199752901,0.0,0.00045793520184834975,0.0,9.653811196842454e-05,0.0,9.167492016836516e-05,0.0,9.65381040603496e-05,0.0,7.13027203218098e-05,303.15,285.15,297.61617057674596,297.9076840317702,297.74041449340825,297.22827815651874,297.95077106853944,297.6886636653965,0.0,0.0,-0.0,-4.8456514371562886e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0884566200710493e-26,0.0,294.15,287.31023573914274,0.0008138731535461137,0.0,0.00045787018607350565,0.0,9.652440585208939e-05,0.0,9.166190453159302e-05,0.0,9.652439797352488e-05,0.0,7.129259703147037e-05,303.15,285.15,297.61585884620524,297.9069274156176,297.7397603770137,297.2278662205112,297.95000600516215,297.68808377290196,0.0,0.0,-0.0,-4.84427557851585e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0749830297303147e-26,0.0,294.15,287.3092830261501,0.0008137516530970972,0.0,0.00045780183192530233,0.0,9.650999596763728e-05,0.0,9.164822057946401e-05,0.0,9.650998811852402e-05,0.0,7.128195394036858e-05,303.15,285.15,297.6155671097905,297.9061780708646,297.73911036961863,297.22746747459803,297.949251188034,297.6875148425812,0.0,0.0,-0.0,-4.842829285112915e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9830706256319688e-26,0.0,294.15,287.3083270202438,0.0008136604050868578,0.0,0.0004577504972530873,0.0,9.649917398806052e-05,0.0,9.163794378738343e-05,0.0,9.649916616816655e-05,0.0,7.127396086354587e-05,303.15,285.15,297.61524032764027,297.9054168493243,297.7384531630827,297.22704652325615,297.94847961835353,297.6869272963314,0.0,0.0,-0.0,-4.8417432415161296e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.951240975306349e-26,0.0,294.15,287.3073791902166,0.0008135415176579619,0.0,0.0004576836131371821,0.0,9.648507400368986e-05,0.0,9.162455412312934e-05,0.0,9.648506621304229e-05,0.0,7.126354666357828e-05,303.15,285.15,297.61499454804937,297.90468263523735,297.7378147322985,297.2266731566953,297.9477466987727,297.6863823542106,0.0,0.0,-0.0,-4.8403284200089264e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9386526259460262e-26,0.0,294.15,287.3064367167816,0.000813396255018873,0.0,0.0004576018908010521,0.0,9.646784594879497e-05,0.0,9.160819396843747e-05,0.0,9.646783818750433e-05,0.0,7.125082208141403e-05,303.15,285.15,297.61480358246905,297.9039668275794,297.7371883261035,297.2263331554921,297.9470399491496,297.6858663681587,0.0,0.0,-0.0,-4.8386000052936814e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.913719042906436e-26,0.0,294.15,287.30549424334663,0.0008132509923743414,0.0,0.00045752016846194063,0.0,9.645061789328156e-05,0.0,9.159183381315053e-05,0.0,9.645061016133789e-05,0.0,7.123809749879281e-05,303.15,285.15,297.6146126174508,297.90325102226126,297.7365619216214,297.2259931549757,297.946333201834,297.68535038362864,0.0,0.0,-0.0,-4.836871899176306e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8348783046236833e-26,0.0,294.15,287.3045490330801,0.0008131380189423959,0.0,0.00045745661144891306,0.0,9.643721930180383e-05,0.0,9.157911020995103e-05,0.0,9.643721159896028e-05,0.0,7.12282013446505e-05,303.15,285.15,297.6143864491819,297.90252475031593,297.73592925986907,297.22563182652766,297.94561160036494,297.6848167772519,0.0,0.0,-0.0,-4.8355281280709444e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7536014586015844e-26,0.0,294.15,287.3036152064795,0.000812974271469362,0.0,0.0004573644898692783,0.0,9.641779896460469e-05,0.0,9.156066821052645e-05,0.0,9.641779129099607e-05,0.0,7.121385755040213e-05,303.15,285.15,297.61428235380055,297.9018378031417,297.73532518279086,297.2253402010473,297.9449461384284,297.6843463358418,0.0,0.0,-0.0,-4.8335807622131556e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7422881722986548e-26,0.0,294.15,287.30267222560593,0.0008128213977092553,0.0,0.00045727848565749234,0.0,9.639966824001767e-05,0.0,9.154345085836823e-05,0.0,9.639966059581679e-05,0.0,7.12004662597554e-05,303.15,285.15,297.6140796201725,297.9011174752712,297.734694951428,297.22499345068593,297.94423311896304,297.68382372330416,0.0,0.0,-0.0,-4.831763064190458e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.649025062544781e-26,0.0,294.15,287.30173940453733,0.000812651279806342,0.0,0.00045718278018866567,0.0,9.637949237690015e-05,0.0,9.152429139355504e-05,0.0,9.637948476203659e-05,0.0,7.118556443672634e-05,303.15,285.15,297.61399089734977,297.9004328070481,297.73409171861863,297.22470956442277,297.94357133225446,297.6833592639388,0.0,0.0,-0.0,-4.829740734666987e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.638386446477392e-26,0.0,294.15,287.30080353980526,0.0008124823780960818,0.0,0.00045708775893351554,0.0,9.635946075391698e-05,0.0,9.150526890284579e-05,0.0,9.635945316851182e-05,0.0,7.117076914903827e-05,303.15,285.15,297.61387199800606,297.89973576141523,297.73347773836014,297.22440825837424,297.94289239307074,297.6828772298453,0.0,0.0,-0.0,-4.827733281512522e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.612089214792569e-26,0.0,294.15,287.29988654916906,0.0008122910553502434,0.0,0.00045698012397727854,0.0,9.633677001555367e-05,0.0,9.148372125127034e-05,0.0,9.63367624590717e-05,0.0,7.115400984750826e-05,303.15,285.15,297.61395293803855,297.89911083810375,297.7329246193929,297.2242187588629,297.94231526087606,297.6825044830548,0.0,0.0,-0.0,-4.8254598545135246e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5406809221802397e-26,0.0,294.15,287.29896911269685,0.000812127878289159,0.0,0.0004568883232727696,0.0,9.631741732319966e-05,0.0,9.146534348837692e-05,0.0,9.631740979535373e-05,0.0,7.11397160151975e-05,303.15,285.15,297.6140271938155,297.8984837099504,297.7323694915551,297.2240253786508,297.94173512904655,297.6821281806037,0.0,0.0,-0.0,-4.8235212939716056e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5208657705658818e-26,0.0,294.15,287.2980544407998,0.0008119421767022501,0.0,0.0004567838506750685,0.0,9.629539324723764e-05,0.0,9.144442891521458e-05,0.0,9.62953857481336e-05,0.0,7.112344910811474e-05,303.15,285.15,297.6141322799766,297.8978651322485,297.73182166332145,297.2238479846073,297.9411677375162,297.68176695953406,0.0,0.0,-0.0,-4.821315616316906e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5110539687985303e-26,0.0,294.15,287.2971442742497,0.0008117333206537794,0.0,0.00045666635178984264,0.0,9.627062307724813e-05,0.0,9.142090658499656e-05,0.0,9.627061560693573e-05,0.0,7.110515394542338e-05,303.15,285.15,297.61428675672244,297.897263443374,297.7312882029037,297.2236979113168,297.940624329561,297.6814321287756,0.0,0.0,-0.0,-4.818835525867922e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4916198581672073e-26,0.0,294.15,287.29623410769966,0.0008115244646093711,0.0,0.0004565488529070483,0.0,9.624585290778503e-05,0.0,9.139738425526775e-05,0.0,9.624584546625049e-05,0.0,7.108685878312059e-05,303.15,285.15,297.6144412330703,297.8966617563204,297.7307547439067,297.2235478382441,297.9400809232008,297.6810972989485,0.0,0.0,-0.0,-4.816356073529244e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4441210825991335e-26,0.0,294.15,287.29531910926875,0.000811322497554736,0.0,0.0004564352296547222,0.0,9.622189976690238e-05,0.0,9.137463779548461e-05,0.0,9.622189235392411e-05,0.0,7.106916707512403e-05,303.15,285.15,297.614541749477,297.8960394375776,297.73020226569145,297.2233662140682,297.93950883945075,297.680731701253,0.0,0.0,-0.0,-4.8139590103988555e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4209419438973347e-26,0.0,294.15,287.2944169186794,0.0008111111385989997,0.0,0.0004563163226628666,0.0,9.619683275193677e-05,0.0,9.135083357378382e-05,0.0,9.619682536738141e-05,0.0,7.105065266366559e-05,303.15,285.15,297.6147663126483,297.8954658158684,297.7296982075441,297.22325958810217,297.93900393892267,297.68043877261715,0.0,0.0,-0.0,-4.811451119168575e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4117747965091412e-26,0.0,294.15,287.2935267324392,0.0008108928227466354,0.0,0.0004561935018223116,0.0,9.617094065193194e-05,0.0,9.13262458312224e-05,0.0,9.617093329565637e-05,0.0,7.103152884733964e-05,303.15,285.15,297.61510712491906,297.89493783319534,297.72923953231657,297.2232232469019,297.9385620036985,297.68021394820624,0.0,0.0,-0.0,-4.808861367787407e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.349239530565558e-26,0.0,294.15,287.2926265418339,0.0008106836638598901,0.0,0.0004560758325462385,0.0,9.614613456172552e-05,0.0,9.13026893901105e-05,0.0,9.614612723404048e-05,0.0,7.10132071542225e-05,303.15,285.15,297.6153527083677,297.89437051824683,297.72874071106776,297.22312656370104,297.9380662969782,297.6799313596723,0.0,0.0,-0.0,-4.80638089271083e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.327583306168749e-26,0.0,294.15,287.2917350589085,0.0008104690013740571,0.0,0.0004559550670268882,0.0,9.612067574747017e-05,0.0,9.127851310621216e-05,0.0,9.612066844808892e-05,0.0,7.099440336130596e-05,303.15,285.15,297.61567097766294,297.89383358307634,297.72827581209884,297.2230779032633,297.93761190885715,297.67969403699175,0.0,0.0,-0.0,-4.803835815211544e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3190184581184664e-26,0.0,294.15,287.2908548863054,0.0008102491573068291,0.0,0.0004558313864195793,0.0,9.609460239894959e-05,0.0,9.125375324537028e-05,0.0,9.6094595127471e-05,0.0,7.097514567541081e-05,303.15,285.15,297.6160884748204,297.8933379276057,297.72785545406686,297.22309373894336,297.9372137801854,297.67951787512436,0.0,0.0,-0.0,-4.8012300035834136e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2605918802627821e-26,0.0,294.15,287.2899700870999,0.0008100281161358492,0.0,0.00045570703235402036,0.0,9.606838707732492e-05,0.0,9.122885856360426e-05,0.0,9.606837983394484e-05,0.0,7.095578312871334e-05,303.15,285.15,297.61646907205886,297.89282512270773,297.7274160383129,297.2230828257355,297.9367925528454,297.67931712233207,0.0,0.0,-0.0,-4.798610715284657e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.240358511751616e-26,0.0,294.15,287.28907967450647,0.0008098092514141638,0.0,0.0004555839027320784,0.0,9.604242988249826e-05,0.0,9.120420900549111e-05,0.0,9.604242266744187e-05,0.0,7.093661123366145e-05,303.15,285.15,297.61680161109973,297.8922901879387,297.7269531745804,297.22303774891645,297.9363413834136,297.67908482118975,0.0,0.0,-0.0,-4.796017921095853e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1854162152964234e-26,0.0,294.15,287.28819766030347,0.0008095889153481414,0.0,0.0004554599453410206,0.0,9.601629818481435e-05,0.0,9.117939373480046e-05,0.0,9.601629099770195e-05,0.0,7.091731045066809e-05,303.15,285.15,297.61720073995696,297.8917836709837,297.7265226178239,297.22303917469344,297.93592886136713,297.67889501296503,0.0,0.0,-0.0,-4.7934084048703784e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.15886455526063e-26,0.0,294.15,287.28732500208145,0.0008093752080865114,0.0,0.0004553397171751461,0.0,9.599095265179456e-05,0.0,9.115532502484511e-05,0.0,9.599094549223859e-05,0.0,7.08985903265384e-05,303.15,285.15,297.6176578756793,297.89130747796867,297.72613118063043,297.22308845422356,297.93555611825536,297.67874822135144,0.0,0.0,-0.0,-4.7908780742474616e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1111220522818735e-26,0.0,294.15,287.28644317542955,0.0008091539826527781,0.0,0.00045521525944186325,0.0,9.596471547577145e-05,0.0,9.113040959020563e-05,0.0,9.596470834430764e-05,0.0,7.087921163892903e-05,303.15,285.15,297.6180650756972,297.89080073283753,297.72569914201176,297.2230917401666,297.9351441452748,297.6785601671976,0.0,0.0,-0.0,-4.788259430984002e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.103953694937447e-26,0.0,294.15,287.2855848020685,0.000808948007070582,0.0,0.00045509938094940965,0.0,9.594028690537365e-05,0.0,9.110721164966571e-05,0.0,9.594027980087703e-05,0.0,7.08611687805292e-05,303.15,285.15,297.618603857437,297.89036581171894,297.7253639690644,297.2232090214784,297.934825940374,297.67847372001455,0.0,0.0,-0.0,-4.7858219436822e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0968315839499458e-26,0.0,294.15,287.2847264287075,0.0008087420314974216,0.0,0.000454983502462238,0.0,9.591585833610222e-05,0.0,9.108401371018545e-05,0.0,9.591585125855992e-05,0.0,7.084312592296105e-05,303.15,285.15,297.61914263806324,297.88993089171686,297.72502879691115,297.223326302691,297.93450773623806,297.6783872731241,0.0,0.0,-0.0,-4.783385077068225e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.041484163229843e-26,0.0,294.15,287.28385923800175,0.0008085213989087451,0.0,0.00045485937822527375,0.0,9.588969146591234e-05,0.0,9.105916503813196e-05,0.0,9.588968441543855e-05,0.0,7.082379916198895e-05,303.15,285.15,297.619637845596,297.8894689133358,297.7246570595141,297.2234002395217,297.9341544997966,297.6782637115529,0.0,0.0,-0.0,-4.780775494498947e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0347650718075638e-26,0.0,294.15,287.28300209578987,0.0008083194462242273,0.0,0.000454745762940036,0.0,9.586574000619443e-05,0.0,9.103642017340184e-05,0.0,9.586573298266674e-05,0.0,7.080610869583819e-05,303.15,285.15,297.6201818381166,297.88903433429977,297.72432357653764,297.223521116774,297.93383746124687,297.678179665395,0.0,0.0,-0.0,-4.778387476122511e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0280893283219453e-26,0.0,294.15,287.282144953578,0.000808117493539068,0.0,0.0004546321476546332,0.0,9.584178854645427e-05,0.0,9.101367530864085e-05,0.0,9.584178154986014e-05,0.0,7.078841822967083e-05,303.15,285.15,297.6207258295182,297.88859975637456,297.72399009434866,297.2236419939252,297.9335204234554,297.6780956195244,0.0,0.0,-0.0,-4.776000054315299e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.825496007964605e-27,0.0,294.15,287.28128552054574,0.000807908617191506,0.0,0.0004545146372479815,0.0,9.581701595006651e-05,0.0,9.099015067217714e-05,0.0,9.58170089799068e-05,0.0,7.07701212750042e-05,303.15,285.15,297.6212611525549,297.888158672201,297.7236475781766,297.2237521138388,297.9331949458741,297.6780028925291,0.0,0.0,-0.0,-4.773531411158208e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.699127406730436e-27,0.0,294.15,287.2804349978646,0.0008077181406079932,0.0,0.00045440747819800906,0.0,9.579442554098735e-05,0.0,9.096869829355377e-05,0.0,9.57944185971047e-05,0.0,7.075343607643377e-05,303.15,285.15,297.6218055502142,297.8877330748151,297.7229023812946,297.2238873129603,297.93288804314864,297.6778432724866,0.0,0.0,-0.0,-4.771280784330728e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.636553892832679e-27,0.0,294.15,287.2795883412833,0.0008075317145504914,0.0,0.0004543025978933131,0.0,9.577231551778963e-05,0.0,9.094770210127829e-05,0.0,9.57723086004553e-05,0.0,7.073710568910348e-05,303.15,285.15,297.6223575240204,297.88731566061,297.7220469724782,297.2240358778487,297.9325913158188,297.6776694701552,0.0,0.0,-0.0,-4.769078531361709e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.512615331851348e-27,0.0,294.15,287.27874168470197,0.0008073452884924166,0.0,0.0004541977175884837,0.0,9.575020549457521e-05,0.0,9.092670590897807e-05,0.0,9.575019860377777e-05,0.0,7.072077530176066e-05,303.15,285.15,297.6229094967359,297.88689824743335,297.7211915656614,297.224184442623,297.93229458916926,297.6774956683246,0.0,0.0,-0.0,-4.766876786757002e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.120717880371756e-27,0.0,294.15,287.27789554102964,0.0008071538865639368,0.0,0.0004540900379522391,0.0,9.572750533929351e-05,0.0,9.090514931316255e-05,0.0,9.572749847522234e-05,0.0,7.070400904492351e-05,303.15,285.15,297.623449898784,297.886475540444,297.72042829278894,297.2243227443312,297.9319901294663,297.6773333211629,0.0,0.0,-0.0,-4.7646168050173284e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.061875951287607e-27,0.0,294.15,287.2770609334544,0.0008069870997998976,0.0,0.00045399620633903957,0.0,9.570772451038243e-05,0.0,9.088636497956667e-05,0.0,9.57077176721651e-05,0.0,7.068939899252511e-05,303.15,285.15,297.62397301479507,297.88606638733125,297.7185892128666,297.2244777242353,297.9317000107719,297.6769612700001,0.0,0.0,-0.0,-4.762647902851797e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.003413638442416e-27,0.0,294.15,287.27622632587907,0.0008068203130450575,0.0,0.00045390237473119107,0.0,9.568794368260947e-05,0.0,9.086758064704373e-05,0.0,9.56879368702359e-05,0.0,7.067478894096716e-05,303.15,285.15,297.6244961298155,297.88565723518496,297.7167501372106,297.2246327040293,297.93140989271205,297.6765892197905,0.0,0.0,-0.0,-4.760679407698515e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.493936622927537e-27,0.0,294.15,287.2768968925546,0.0008078807977033196,0.0,0.000454498984055151,0.0,9.581371591270126e-05,0.0,9.09870170016349e-05,0.0,9.581370910352541e-05,0.0,7.07676838812491e-05,303.15,285.15,297.6250105870064,297.88527083386947,297.71543220452935,297.22481135791367,297.93114575926904,297.6763341485175,0.0,0.0,-0.0,-4.773202193274841e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.330600100269386e-27,0.0,294.15,287.27606216599446,0.0008064633120550933,0.0,0.0004537015320943203,0.0,9.564560366249304e-05,0.0,9.082737357073975e-05,0.0,9.564559689005783e-05,0.0,7.064351674699973e-05,303.15,285.15,297.62555401350227,297.8848505393533,297.7139568978515,297.22495926054336,297.9308424345678,297.67603262916367,0.0,0.0,-0.0,-4.756467290894763e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.065322521438902e-27,0.0,294.15,287.2752362102407,0.0008063133417598397,0.0,0.0004536171611111505,0.0,9.56278172463042e-05,0.0,9.081048317948421e-05,0.0,9.562781050063676e-05,0.0,7.063037976107161e-05,303.15,285.15,297.62606695004143,297.8844382416821,297.7117985187875,297.2251102191411,297.93054758899376,297.67559230372916,0.0,0.0,-0.0,-4.75469840075568e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.708065053713816e-27,0.0,294.15,287.27441004351596,0.0008061629602825896,0.0,0.00045353255880700185,0.0,9.560998206432897e-05,0.0,9.079354647873903e-05,0.0,9.56099753446205e-05,0.0,7.06172067570881e-05,303.15,285.15,297.6265816325849,297.884025487653,297.7096501761562,297.2252609846141,297.9302522754796,297.67515411129756,0.0,0.0,-0.0,-4.7529249911121735e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
