,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.584345297001342e-27,0.0,294.15,287.2735879174171,0.0008060213091912698,0.0,0.0004534528680581016,0.0,9.559318229495165e-05,0.0,9.07775930303369e-05,0.0,9.559317559967555e-05,0.0,7.06047985055113e-05,303.15,285.15,297.6270793402658,297.883612039794,297.70739009503967,297.22540661336086,297.92995418694215,297.67468845508046,0.0,0.0,-0.0,-4.751254838511948e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.53541521123734e-27,0.0,294.15,287.2727786161876,0.0008058945262292227,0.0,0.00045338154183217287,0.0,9.557814586621766e-05,0.0,9.076331409330078e-05,0.0,9.557813919569756e-05,0.0,7.059369265079042e-05,303.15,285.15,297.6275182940834,297.8831993004294,297.70474949627595,297.2255386864282,297.9296509099967,297.67413133744276,0.0,0.0,-0.0,-4.7497602382054335e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.438500014366786e-27,0.0,294.15,287.27196931495814,0.0008057677432765145,0.0,0.00045331021561163874,0.0,9.556310943862836e-05,0.0,9.074903515734589e-05,0.0,9.556310279285682e-05,0.0,7.058258679691493e-05,303.15,285.15,297.62795724712316,297.8827865619716,297.7021089032514,297.225670759407,297.9293476336645,297.6735742210835,0.0,0.0,-0.0,-4.7482658731309466e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.109007960981228e-27,0.0,294.15,287.2716677030676,0.0008065141304957911,0.0,0.00045373011950285255,0.0,9.565163009366966e-05,0.0,9.083309651548033e-05,0.0,9.565162344907922e-05,0.0,7.064796785203836e-05,303.15,285.15,297.628415066812,297.8824050922861,297.6996445900964,297.2258456314127,297.9290823885849,297.6730785538384,0.0,0.0,-0.0,-4.757066413431295e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.063144494115431e-27,0.0,294.15,287.27085199346686,0.0008055654565197958,0.0,0.000453196412405029,0.0,9.55391183546199e-05,0.0,9.072625267129053e-05,0.0,9.553911174286135e-05,0.0,7.056486706466292e-05,303.15,285.15,297.62887836309596,297.8819856196731,297.6970479927526,297.2259787762471,297.928772326181,297.67253261558994,0.0,0.0,-0.0,-4.745882026808259e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.972303310188159e-27,0.0,294.15,287.27004220997804,0.0008053803810887851,0.0,0.0004530922918984015,0.0,9.551716850688264e-05,0.0,9.070540858467166e-05,0.0,9.551716192089066e-05,0.0,7.054865498195474e-05,303.15,285.15,297.6293097725656,297.88156587708914,297.69436627530405,297.22609946715755,297.9284598665988,297.67196025174303,0.0,0.0,-0.0,-4.743701577702023e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.66346167140833e-27,0.0,294.15,287.2692340342508,0.0008052694760778728,0.0,0.0004530298983142653,0.0,9.550401518393854e-05,0.0,9.069291789011575e-05,0.0,9.550400862269685e-05,0.0,7.053893998274497e-05,303.15,285.15,297.6297334558636,297.88114510791155,297.6916694184432,297.2262161320636,297.9281454992521,297.67138192270676,0.0,0.0,-0.0,-4.742395182349035e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.577760926111525e-27,0.0,294.15,287.26842852582064,0.0008051638378357388,0.0,0.00045297046771683696,0.0,9.549148649349386e-05,0.0,9.068102036152438e-05,0.0,9.549147995672767e-05,0.0,7.052968633508248e-05,303.15,285.15,297.63014471594846,297.8807232809888,297.6889834453905,297.2263264099191,297.92782833964253,297.6708012383779,0.0,0.0,-0.0,-4.741150993170552e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.535324777222447e-27,0.0,294.15,287.267639473966,0.0008050772577790108,0.0,0.00045292175889980444,0.0,9.548121808052612e-05,0.0,9.067126924664261e-05,0.0,9.548121156760395e-05,0.0,7.052210212064607e-05,303.15,285.15,297.6304787343597,297.8802972237182,297.6864086810389,297.2263986429441,297.9274962406348,297.67021590453913,0.0,0.0,-0.0,-4.7401313879909266e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.2055445490812845e-27,0.0,294.15,287.26684643050174,0.0008049722553772262,0.0,0.00045286268600926936,0.0,9.546876479921296e-05,0.0,9.065944332813435e-05,0.0,9.54687583104021e-05,0.0,7.051290416990486e-05,303.15,285.15,297.63083157011727,297.8798720871395,297.68378852418203,297.22648246987876,297.9271676754742,297.66962846535836,0.0,0.0,-0.0,-4.738894982774009e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.1257332109129054e-27,0.0,294.15,287.26605743814685,0.0008048847057950436,0.0,0.000452813431755663,0.0,9.54583814018331e-05,0.0,9.064958302126888e-05,0.0,9.54583749368616e-05,0.0,7.050523502837433e-05,303.15,285.15,297.6311639349009,297.8794436633936,297.6812364994559,297.2265523301038,297.9268326315726,297.6690458118854,0.0,0.0,-0.0,-4.7378642061122826e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.086213299880391e-27,0.0,294.15,287.2652718963038,0.0008048075189324229,0.0,0.0004527700073779912,0.0,9.544922701077372e-05,0.0,9.064088980838497e-05,0.0,9.544922056944662e-05,0.0,7.049847362671696e-05,303.15,285.15,297.63147965218957,297.87901378622536,297.67873006585546,297.2266115537114,297.9264937203107,297.66846575565853,0.0,0.0,-0.0,-4.736955527971902e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.007936716093146e-27,0.0,294.15,287.2644863544607,0.000804730332074447,0.0,0.00045272658300302056,0.0,9.54400726202882e-05,0.0,9.06321965960426e-05,0.0,9.54400662026011e-05,0.0,7.049171222548337e-05,303.15,285.15,297.6317953689577,297.8785839099225,297.67622363703765,297.2266707772771,297.9261548096749,297.667885700574,0.0,0.0,-0.0,-4.736046937035989e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.7418121746704575e-27,0.0,294.15,287.26439617956095,0.0008056910456814635,0.0,0.00045326706304282507,0.0,9.555401214365815e-05,0.0,9.074039632300188e-05,0.0,9.555400572533481e-05,0.0,7.057586756906846e-05,303.15,285.15,297.632107482853,297.8781914827152,297.67369229527566,297.2267838453355,297.92585960918666,297.6673269430732,0.0,0.0,-0.0,-4.7473615294449635e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.3993979840818216e-27,0.0,294.15,287.2234977698067,0.0008028533040148509,0.0,0.0004516706090380528,0.0,9.521746091981938e-05,0.0,9.042079915652697e-05,0.0,9.521745452283242e-05,0.0,7.032729198262782e-05,303.15,285.15,297.63249647950613,297.8777714451248,297.67118740249265,297.2268579909331,297.9255315470747,297.6667689730263,0.0,0.0,-0.0,-4.713979638908203e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.295568755030737e-27,0.0,294.15,287.2263923675598,0.0008049852741766945,0.0,0.00045287001548659504,0.0,9.547030983906003e-05,0.0,9.06609106126159e-05,0.0,9.547030345008034e-05,0.0,7.051404533266503e-05,303.15,285.15,297.63279356567836,297.87733257726336,297.6686944523377,297.226905543061,297.92518180076013,297.6661815878201,0.0,0.0,-0.0,-4.739048214184355e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.979766385709174e-27,0.0,294.15,287.18754297478716,0.000803793700640194,0.0,0.00045219966536018456,0.0,9.532899217180246e-05,0.0,9.052671194458295e-05,0.0,9.532898579203611e-05,0.0,7.04096685854599e-05,303.15,285.15,297.6331444583261,297.876911730631,297.6663061633186,297.2269573402229,297.92485136297444,297.6656342110946,0.0,0.0,-0.0,-4.725029122458903e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8840065794850335e-27,0.0,294.15,287.20299744585276,0.0008048776621939489,0.0,0.0004528094793789679,0.0,9.545754808773765e-05,0.0,9.064879176871766e-05,0.0,9.54575417295685e-05,0.0,7.050461954712686e-05,303.15,285.15,297.633385351289,297.8764684911173,297.6639673863483,297.2269750399505,297.9244926950053,297.66505779274206,0.0,0.0,-0.0,-4.737781328989197e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8056149076990146e-27,0.0,294.15,287.2090520262424,0.0008044521151391776,0.0,0.00045257007284403545,0.0,9.540707835711278e-05,0.0,9.060086451418232e-05,0.0,9.540707202798449e-05,0.0,7.046734277657626e-05,303.15,285.15,297.6336235613662,297.87602265773177,297.6617381407809,297.2270093054475,297.92412763124184,297.6645042593136,0.0,0.0,-0.0,-4.732772875638996e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5336791243163165e-27,0.0,294.15,287.20607983352954,0.0008042905295165822,0.0,0.00045247916755774577,0.0,9.53879144340387e-05,0.0,9.058266600803694e-05,0.0,9.538790812921072e-05,0.0,7.045318836952176e-05,303.15,285.15,297.63383995208085,297.8755748361551,297.6595997937249,297.2271077445723,297.9237578754461,297.6639760403959,0.0,0.0,-0.0,-4.7308717943540906e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.44649747746781e-27,0.0,294.15,287.2054530039691,0.0008042513094965537,0.0,0.0004524571025695923,0.0,9.53832628537807e-05,0.0,9.057824877206373e-05,0.0,9.538325657097244e-05,0.0,7.044975272811744e-05,303.15,285.15,297.6340122841416,297.8751208286419,297.65762290517665,297.227264643442,297.92337560547935,297.66347925337635,0.0,0.0,-0.0,-4.730410401854826e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.41781108537963e-27,0.0,294.15,287.20483015409576,0.000804217148332833,0.0,0.00045243788360420725,0.0,9.537921124841815e-05,0.0,9.057440128683269e-05,0.0,9.537920498790256e-05,0.0,7.044676022609617e-05,303.15,285.15,297.6341428266352,297.87466126664106,297.6558160478797,297.2274661546804,297.9229813624177,297.66301353165085,0.0,0.0,-0.0,-4.730008539529434e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.360992314406268e-27,0.0,294.15,287.20420730422245,0.0008041829871690175,0.0,0.00045241866463881307,0.0,9.537515964305561e-05,0.0,9.057055380160018e-05,0.0,9.537515340483076e-05,0.0,7.044376772407483e-05,303.15,285.15,297.63427336892414,297.87420170550394,297.6540091936603,297.22766766575154,297.9225871200366,297.66254781077527,0.0,0.0,-0.0,-4.729606694274671e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.360992314406268e-27,0.0,294.15,287.20420730422245,0.0008041829871690175,0.0,0.00045241866463881307,0.0,9.537515964305561e-05,0.0,9.057055380160018e-05,0.0,9.537515340483076e-05,0.0,7.044376772407483e-05,303.15,285.15,297.63427336892414,297.87420170550394,297.6540091936603,297.22766766575154,297.9225871200366,297.66254781077527,0.0,0.0,-0.0,-4.729606694274671e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.2221219487015636e-27,0.0,294.15,287.20358850529374,0.0008041561953846653,0.0,0.0004524035915555547,0.0,9.53719820374351e-05,0.0,9.056753628837244e-05,0.0,9.537197582231892e-05,0.0,7.044142075612109e-05,303.15,285.15,297.63436738090286,297.8737358756139,297.65240514135826,297.2278787185398,297.92217993685136,297.66211341065326,0.0,0.0,-0.0,-4.7292915459051367e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.194883105931876e-27,0.0,294.15,287.20296971098725,0.000804130252185023,0.0,0.00045238899587059597,0.0,9.536890507297676e-05,0.0,9.056461434641946e-05,0.0,9.536889888095979e-05,0.0,7.043914812138568e-05,303.15,285.15,297.6344613474529,297.8732700369036,297.65080131665667,297.2280897872917,297.92177273709325,297.66167904507967,0.0,0.0,-0.0,-4.7289863889230264e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.140931477433146e-27,0.0,294.15,287.20235875298573,0.0008041128199399057,0.0,0.0004523791883001572,0.0,9.536683750009817e-05,0.0,9.05626509462665e-05,0.0,9.536683133027207e-05,0.0,7.043762101940379e-05,303.15,285.15,297.63449950612267,297.8727969819015,297.6495873507073,297.2282725456624,297.921347488597,297.6613007745982,0.0,0.0,-0.0,-4.72878134361175e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.957506860535503e-27,0.0,294.15,287.20174662227726,0.0008040934647720961,0.0,0.0004523682989274105,0.0,9.536454187091557e-05,0.0,9.056047097818218e-05,0.0,9.536453572296132e-05,0.0,7.043592547559239e-05,303.15,285.15,297.63454469769204,297.8723239509377,297.6483157409176,297.22846238342527,297.92092353604147,297.6609140618028,0.0,0.0,-0.0,-4.7285536866625145e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.906608197919885e-27,0.0,294.15,287.20113810699166,0.0008040799821883933,0.0,0.0004523607133673235,0.0,9.536294272413235e-05,0.0,9.05589524066779e-05,0.0,9.536293659805545e-05,0.0,7.043474435141893e-05,303.15,285.15,297.6345685625297,297.87184807084964,297.647236278066,297.22862098546085,297.9204922812799,297.6605532356372,0.0,0.0,-0.0,-4.7283951029657154e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8814048788877e-27,0.0,294.15,287.20053560016333,0.0008040718738469569,0.0,0.0004523561512642303,0.0,9.536198095738915e-05,0.0,9.055803910675097e-05,0.0,9.536197485331877e-05,0.0,7.043403399419362e-05,303.15,285.15,297.6345558458601,297.87136790134537,297.64647026936245,297.2287339930363,297.9200493090613,297.66023546373316,0.0,0.0,-0.0,-4.7282997281613854e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.7094761215985465e-27,0.0,294.15,287.2007447710202,0.0008043843163008052,0.0,0.0004525319254008435,0.0,9.539903618968233e-05,0.0,9.059322766306934e-05,0.0,9.53990301009121e-05,0.0,7.046140286324677e-05,303.15,285.15,297.634544457531,297.8709007475077,297.64564438852653,297.228870487484,297.9196222159624,297.6599164594023,0.0,0.0,-0.0,-4.7319749574103995e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.638143716203636e-27,0.0,294.15,287.20146226000634,0.0008047170298099225,0.0,0.00045271910379852503,0.0,9.543849557766234e-05,0.0,9.063069926080679e-05,0.0,9.543848950043554e-05,0.0,7.049054743350533e-05,303.15,285.15,297.6345328165455,297.87043839081014,297.64479873137213,297.2290150267823,297.91920034686717,297.6595970624755,0.0,0.0,-0.0,-4.735890206495902e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.4211822416844e-27,0.0,294.15,287.15623338019,0.0008035355640538869,0.0,0.0004520544412804888,0.0,9.529837692942835e-05,0.0,9.049763920642883e-05,0.0,9.529837085559863e-05,0.0,7.038705627691138e-05,303.15,285.15,297.63459076521127,297.8699714762316,297.6440328815428,297.2291430084976,297.91877271410175,297.65930216911704,0.0,0.0,-0.0,-4.721994624670033e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.3337464822670935e-27,0.0,294.15,287.1712693975239,0.0008044860434861298,0.0,0.00045258916069900953,0.0,9.541110202487292e-05,0.0,9.06046856998022e-05,0.0,9.54110959714735e-05,0.0,7.047031464830209e-05,303.15,285.15,297.63453775714885,297.8694825054304,297.64332225565914,297.22924039104544,297.9183177578022,297.65898013341723,0.0,0.0,-0.0,-4.733171979456728e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21099996.0,21099996.0,288.0934336130952,286.7905208899886,0.8689084149999999,9.005076620689657,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.1552940488461254e-27,0.0,294.15,287.12681716286494,0.0008039849391683494,0.0,0.00045230725630987533,0.0,9.535167327706064e-05,0.0,9.054825072396641e-05,0.0,9.535166722439607e-05,0.0,7.042642077770365e-05,303.15,285.15,297.63456882986486,297.8690109750753,297.6427863898471,297.22932943553974,297.91788192164404,297.6587155103942,0.0,0.0,-0.0,-4.727277623036823e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0946184421420052e-27,0.0,294.15,287.14425026332367,0.0008044678224627903,0.0,0.00045257891453835816,0.0,9.540894198782434e-05,0.0,9.060263449676878e-05,0.0,9.540893596070939e-05,0.0,7.046871925266999e-05,303.15,285.15,297.6344813256076,297.86851787479213,297.6423761299263,297.2293708790733,297.91741742647713,297.6584327271753,0.0,0.0,-0.0,-4.7329576767305036e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0548176419004753e-27,0.0,294.15,287.15340542698976,0.0008042333034643391,0.0,0.00045244697651968186,0.0,9.53811278809459e-05,0.0,9.057622156916084e-05,0.0,9.538112188106117e-05,0.0,7.044817584856581e-05,303.15,285.15,297.6344010682497,297.8680226805448,297.6421362526215,297.2293752161336,297.9169474197534,297.6581765274606,0.0,0.0,-0.0,-4.730198584218828e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8726429419230645e-27,0.0,294.15,287.13561561932323,0.0008038744876751725,0.0,0.00045224511466378746,0.0,9.533857302203717e-05,0.0,9.053581045770348e-05,0.0,9.533856703755499e-05,0.0,7.041674497506937e-05,303.15,285.15,297.63435322028477,297.86753336162474,297.64203556577854,297.22935778850984,297.91648308178276,297.65795260359613,0.0,0.0,-0.0,-4.7259787971188624e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.817402653491236e-27,0.0,294.15,287.1526381326919,0.0008045066719743377,0.0,0.0004526007682645979,0.0,9.541354894267014e-05,0.0,9.060700942408526e-05,0.0,9.541354298215551e-05,0.0,7.04721219348724e-05,303.15,285.15,297.6342332062164,297.867034898881,297.64206225335954,297.22930286364107,297.91600548806895,297.6577277420334,0.0,0.0,-0.0,-4.7334147626375216e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.781167207245416e-27,0.0,294.15,287.1639699051717,0.0008043411449725524,0.0,0.0004525076444472564,0.0,9.539391732387494e-05,0.0,9.058836678521596e-05,0.0,9.539391139075838e-05,0.0,7.045762208858054e-05,303.15,285.15,297.634115752589,297.8665346694425,297.64225843773136,297.2292076957812,297.9155230008182,297.6575279112725,0.0,0.0,-0.0,-4.7314671781933954e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100212.0,21100212.0,288.06761607738093,286.76382928658046,0.868723045,10.642645034482761,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.606861771568427e-27,0.0,294.15,287.1752169700057,0.0008047576164529159,0.0,0.000452741943006913,0.0,9.54433101849711e-05,0.0,9.063527145581357e-05,0.0,9.544330427119906e-05,0.0,7.049410348758277e-05,303.15,285.15,297.6339706003618,297.8660416924516,297.6426091979888,297.2290867919885,297.91504694878074,297.6573510463143,0.0,0.0,-0.0,-4.736368052139066e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5567323962597976e-27,0.0,294.15,287.17468203833005,0.000804118334800538,0.0,0.0004523822942920805,0.0,9.536749199752822e-05,0.0,9.056327269119114e-05,0.0,9.5367486109414e-05,0.0,7.043810443342508e-05,303.15,285.15,297.63385641314164,297.8655375596917,297.6430835969093,297.2289228379445,297.91455541372636,297.6571911642827,0.0,0.0,-0.0,-4.7288462498098434e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5402377443781044e-27,0.0,294.15,287.1741503097918,0.0008041377554661675,0.0,0.0004523932194810713,0.0,9.536979513431564e-05,0.0,9.056545982203946e-05,0.0,9.536978926734762e-05,0.0,7.043980552245167e-05,303.15,285.15,297.6337296354091,297.86503428906394,297.64378759955787,297.2287063783731,297.9140631180987,297.65706420410055,0.0,0.0,-0.0,-4.729074658414662e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4913895343771342e-27,0.0,294.15,287.17362097022664,0.0008041589705326691,0.0,0.00045240515417180495,0.0,9.537231108591057e-05,0.0,9.056784904686434e-05,0.0,9.537230524010044e-05,0.0,7.044166379600597e-05,303.15,285.15,297.6335938566954,297.8645322295057,297.6446533618097,297.22845271738333,297.9135705366544,297.65696054040967,0.0,0.0,-0.0,-4.729324178755367e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4120543393553723e-27,0.0,294.15,287.17309509816687,0.0008041825658085002,0.0,0.00045241842793111313,0.0,9.537510932891864e-05,0.0,9.05705063430347e-05,0.0,9.537510350415193e-05,0.0,7.044373056933653e-05,303.15,285.15,297.63344564823205,297.864030708173,297.64575005807245,297.2281457995519,297.9130760551054,297.65688965382697,0.0,0.0,-0.0,-4.7296017031527226e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3964930718932022e-27,0.0,294.15,287.17256923083806,0.0008042065745403613,0.0,0.00045243193429321294,0.0,9.537795660732183e-05,0.0,9.057321020440152e-05,0.0,9.53779508035959e-05,0.0,7.044583356004246e-05,303.15,285.15,297.63329742132294,297.86352918761656,297.6468470732386,297.22783880711586,297.9125815710488,297.6568188120686,0.0,0.0,-0.0,-4.729884099143421e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.365671067882714e-27,0.0,294.15,287.17204690978343,0.0008042331693398633,0.0,0.00045244689553731993,0.0,9.538111059211527e-05,0.0,9.057620532083842e-05,0.0,9.538110480914072e-05,0.0,7.044816308289388e-05,303.15,285.15,297.6331388563779,297.8630297219044,297.6481690802939,297.2274822704401,297.9120867934621,297.6567813444957,0.0,0.0,-0.0,-4.7301969243548e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2608824927283137e-27,0.0,294.15,287.171527095121,0.0008042615556519628,0.0,0.00045246286465944516,0.0,9.538447704958074e-05,0.0,9.057940220554387e-05,0.0,9.53844712870843e-05,0.0,7.045064953703237e-05,303.15,285.15,297.63297258509306,297.8625308203722,297.64965098346846,297.2270909574305,297.9115907368296,297.6567672166388,0.0,0.0,-0.0,-4.730530834839284e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.231804616361634e-27,0.0,294.15,287.1710065763863,0.000804290662505533,0.0,0.00045247923914369767,0.0,9.538792896210537e-05,0.0,9.058268024038517e-05,0.0,9.538792322010299e-05,0.0,7.045319910791692e-05,303.15,285.15,297.6328081621946,297.8620310624496,297.6510886652766,297.2267095961515,297.9110941979526,297.65674633680504,0.0,0.0,-0.0,-4.730873233643562e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1607355795665572e-27,0.0,294.15,287.1704905655568,0.0008043224879285652,0.0,0.00045249714305436626,0.0,9.539170329556275e-05,0.0,9.058626445483682e-05,0.0,9.539169757416427e-05,0.0,7.045598681826297e-05,303.15,285.15,297.63263167749375,297.8615337408185,297.65280521873,297.22627187603007,297.91059707491735,297.65676791759796,0.0,0.0,-0.0,-4.731247627863302e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0650247236736263e-27,0.0,294.15,287.1699752301607,0.000804355079256371,0.0,0.0004525154778505414,0.0,9.539556846487935e-05,0.0,9.05899349289495e-05,0.0,9.539556276393635e-05,0.0,7.045884161957985e-05,303.15,285.15,297.6324536583559,297.8610365377265,297.65456083997447,297.225826892774,297.9100995597915,297.65679549772443,0.0,0.0,-0.0,-4.7316310478600235e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0517023032302843e-27,0.0,294.15,287.1694612408502,0.0008043894189476048,0.0,0.0004525347962470161,0.0,9.539964098895714e-05,0.0,9.059380231162037e-05,0.0,9.539963530817045e-05,0.0,7.046184957224688e-05,303.15,285.15,297.6322725831757,297.8605395670093,297.6563942920903,297.2253674480446,297.9096012588701,297.656835029838,0.0,0.0,-0.0,-4.7320350539530846e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.018771067176461e-27,0.0,294.15,287.1689517819549,0.0008044258437533257,0.0,0.0004525552877008896,0.0,9.540396080741602e-05,0.0,9.059790453102014e-05,0.0,9.540395514664452e-05,0.0,7.046504017571242e-05,303.15,285.15,297.63207991998706,297.8600457651179,297.65844269407813,297.2249114680698,297.90910309300375,297.6569165880514,0.0,0.0,-0.0,-4.7324636111210183e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9928070572410537e-27,0.0,294.15,287.16845000193206,0.0008044658027036661,0.0,0.0004525777674170739,0.0,9.540869977509934e-05,0.0,9.060240478466618e-05,0.0,9.540869413410275e-05,0.0,7.046854036138598e-05,303.15,285.15,297.631867615439,297.859557333696,297.6608554287421,297.22446136035745,297.9086051555304,297.65706937875296,0.0,0.0,-0.0,-4.7329337730968196e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.929348599884048e-27,0.0,294.15,287.1679412564308,0.0008045015030281453,0.0,0.0004525978512928624,0.0,9.541293367145909e-05,0.0,9.060642541007191e-05,0.0,9.541292805031515e-05,0.0,7.047166750274878e-05,303.15,285.15,297.63168371146327,297.8590637681655,297.6629587853299,297.22393483603764,297.9081070996883,297.65714964013694,0.0,0.0,-0.0,-4.733353845827656e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8983812250983095e-27,0.0,294.15,287.16744083584416,0.0008045428334862127,0.0,0.0004526211025978032,0.0,9.541783529918773e-05,0.0,9.0611080129457e-05,0.0,9.541782969771587e-05,0.0,7.047528782849051e-05,303.15,285.15,297.63146787777396,297.8585746345854,297.66539694681785,297.22351355811566,297.9076071077966,297.6573120250179,0.0,0.0,-0.0,-4.733840191727434e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.886133898200686e-27,0.0,294.15,287.1669454348406,0.0008045861822416456,0.0,0.00045264548937131024,0.0,9.542297629710237e-05,0.0,9.061596216064146e-05,0.0,9.542297071520442e-05,0.0,7.047908495239644e-05,303.15,285.15,297.63123279355375,297.8580881776702,297.66803695848114,297.2231557711975,297.9071059525974,297.6575239307,0.0,0.0,-0.0,-4.7343503150056586e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8025866601986767e-27,0.0,294.15,287.16644502364113,0.0008046255532128758,0.0,0.0004526676383046026,0.0,9.542764553188406e-05,0.0,9.062039619445857e-05,0.0,9.542763996977167e-05,0.0,7.048253363372028e-05,303.15,285.15,297.63101930124725,297.8575987974578,297.67049340616995,297.2227081075057,297.90660585186527,297.6576850928492,0.0,0.0,-0.0,-4.734813650757307e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7736539019125383e-27,0.0,294.15,287.1659493279303,0.000804669422752903,0.0,0.000452692318061695,0.0,9.543284829417025e-05,0.0,9.062533687866256e-05,0.0,9.543284275163385e-05,0.0,7.048637637660141e-05,303.15,285.15,297.6307930583746,297.85711328757634,297.67306185163176,297.22232028908206,297.9061062306013,297.6578789434532,0.0,0.0,-0.0,-4.7353299559380115e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7622112481121436e-27,0.0,294.15,287.1654599026484,0.0008047156740632677,0.0,0.0004527183377739269,0.0,9.543833353493726e-05,0.0,9.063054581094136e-05,0.0,9.543832801172725e-05,0.0,7.049042775706676e-05,303.15,285.15,297.6305463872934,297.85663241909504,297.6758072251512,297.2220234412251,297.90560657878865,297.6581232103107,0.0,0.0,-0.0,-4.735874323716202e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.684153225457286e-27,0.0,294.15,287.16496799979734,0.000804759440436369,0.0,0.00045274295950002843,0.0,9.544352406373855e-05,0.0,9.06354748777166e-05,0.0,9.544351856011935e-05,0.0,7.049426146430293e-05,303.15,285.15,297.63030509735705,297.85614907753717,297.6784975496232,297.2216962982875,297.90510615544446,297.65835083564986,0.0,0.0,-0.0,-4.7363894724482095e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6571214054261724e-27,0.0,294.15,287.16447516406646,0.0008048048133064252,0.0,0.0004527684850099869,0.0,9.544890512073736e-05,0.0,9.064058487471347e-05,0.0,9.544889963688534e-05,0.0,7.049823589503533e-05,303.15,285.15,297.63006912823687,297.85566557910295,297.68113924025363,297.22134777404085,297.9046064842398,297.65856564117485,0.0,0.0,-0.0,-4.736923560298534e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6464305561420656e-27,0.0,294.15,287.1639921453414,0.0008048535182304116,0.0,0.0004527958850960216,0.0,9.54546813607371e-05,0.0,9.064607014668329e-05,0.0,9.545467589588617e-05,0.0,7.050250220651522e-05,303.15,285.15,297.6298199361328,297.855193819094,297.683930795743,297.22109490629896,297.90411246641185,297.6588303847361,0.0,0.0,-0.0,-4.7374969046672587e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.625255327304741e-27,0.0,294.15,287.16350912661636,0.0008049022231545193,0.0,0.0004528232851820744,0.0,9.546045760073832e-05,0.0,9.06515554186563e-05,0.0,9.546045215489081e-05,0.0,7.050676851799621e-05,303.15,285.15,297.62957074436656,297.85472205977595,297.6867223466899,297.22084203887016,297.9036184492749,297.6590951277955,0.0,0.0,-0.0,-4.738070283732336e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5735010967547945e-27,0.0,294.15,287.163018866014,0.0008049473447707684,0.0,0.00045284866934744715,0.0,9.546580886073313e-05,0.0,9.065663711956363e-05,0.0,9.546580343407137e-05,0.0,7.0510720940702e-05,303.15,285.15,297.6293241265824,297.85423869454075,297.68945397388273,297.2205315440564,297.9031165307913,297.6593329739707,0.0,0.0,-0.0,-4.7386015082046423e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4892730064665665e-27,0.0,294.15,287.1625345524378,0.0008049960470905865,0.0,0.0004528760679654084,0.0,9.547158479119012e-05,0.0,9.066212209762152e-05,0.0,9.54715793835698e-05,0.0,7.051498702355265e-05,303.15,285.15,297.6290761769244,297.85376397909863,297.69223141440915,297.2202672260002,297.90262012151203,297.6595917835889,0.0,0.0,-0.0,-4.739174923410753e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4796650240925e-27,0.0,294.15,287.1620481035484,0.0008050455399208354,0.0,0.00045290391130476776,0.0,9.547745447405951e-05,0.0,9.066769610528702e-05,0.0,9.547744908557848e-05,0.0,7.051932235160887e-05,303.15,285.15,297.628824854038,297.8532838967386,297.69502004282634,297.2199963353197,297.9021188483515,297.6598487954548,0.0,0.0,-0.0,-4.739757681672131e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4141225267920503e-27,0.0,294.15,287.1615647653121,0.0008050954179711855,0.0,0.00045293197136941546,0.0,9.548336984522619e-05,0.0,9.067331349963512e-05,0.0,9.548336447584502e-05,0.0,7.052369142493238e-05,303.15,285.15,297.62857381127026,297.8528076738727,297.69782639678,297.21974887674287,297.9016196975105,297.6601152912353,0.0,0.0,-0.0,-4.7403450121587525e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.404999374587456e-27,0.0,294.15,287.1610829873185,0.000805146214662161,0.0,0.000452960548248229,0.0,9.548939416691e-05,0.0,9.067903435601202e-05,0.0,9.548938881660522e-05,0.0,7.052814096875979e-05,303.15,285.15,297.6283229076173,297.8523333850298,297.70064163739,297.2195131686814,297.9011216093575,297.6603865416152,0.0,0.0,-0.0,-4.7409431975924574e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3824481662629506e-27,0.0,294.15,287.16060288325673,0.0008051971254669645,0.0,0.0004529891893294706,0.0,9.549543202328834e-05,0.0,9.068476806520482e-05,0.0,9.549542669198858e-05,0.0,7.053260050925648e-05,303.15,285.15,297.6280732320572,297.8518630360345,297.70340765663775,297.21928259278417,297.9006268919986,297.6606506819025,0.0,0.0,-0.0,-4.741542764768512e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3212119379748129e-27,0.0,294.15,287.1601332148085,0.000805248708401344,0.0,0.00045301820856420884,0.0,9.550154959933133e-05,0.0,9.069057747773546e-05,0.0,9.55015442865514e-05,0.0,7.053711893034094e-05,303.15,285.15,297.62783224864086,297.851416414653,297.7059348195788,297.2190871839422,297.90015231539905,297.6608845964428,0.0,0.0,-0.0,-4.7421502865410915e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
