,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.312688194539359e-27,0.0,294.15,287.1596579852528,0.000805300526132093,0.0,0.0004530473598773573,0.0,9.550769501885801e-05,0.0,9.06964133312749e-05,0.0,9.550768972478684e-05,0.0,7.054165791651656e-05,303.15,285.15,297.62758926667874,297.85095504122205,297.70876157458235,297.2188810841419,297.89966479858117,297.6611703530413,0.0,0.0,-0.0,-4.7427606127563334e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3042194416773819e-27,0.0,294.15,287.1591827556971,0.000805352343858123,0.0,0.00045307651118780016,0.0,9.551384043781184e-05,0.0,9.070224918427224e-05,0.0,9.551383516245194e-05,0.0,7.054619690226912e-05,303.15,285.15,297.62734628504535,297.8504936684578,297.7115883249769,297.2186749846034,297.899177282439,297.66145610910456,0.0,0.0,-0.0,-4.743370978187677e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.275006756056382e-27,0.0,294.15,287.1587154035563,0.0008054039337673302,0.0,0.00045310553435189095,0.0,9.55199588422831e-05,0.0,9.070805938344086e-05,0.0,9.551995358536889e-05,0.0,7.055071593523034e-05,303.15,285.15,297.6271019924579,297.8500514870315,297.71389334145556,297.2184799543658,297.8987056073088,297.66164647652397,0.0,0.0,-0.0,-4.7439786992794147e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1721161784760714e-27,0.0,294.15,287.15825381100507,0.0008054554647441033,0.0,0.000453134524375816,0.0,9.552607026060744e-05,0.0,9.071386294823714e-05,0.0,9.552606502195445e-05,0.0,7.055522980826472e-05,303.15,285.15,297.6268640892097,297.84962333146797,297.71574417067643,297.2182941364032,297.89824624766345,297.6617543950842,0.0,0.0,-0.0,-4.744585765129832e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.164554320083247e-27,0.0,294.15,287.15779223057007,0.0008055070503489469,0.0,0.0004531635451324788,0.0,9.553218815775117e-05,0.0,9.071967266547848e-05,0.0,9.553218293736104e-05,0.0,7.055974846653312e-05,303.15,285.15,297.62662619215934,297.84919520593,297.71759399909325,297.21810833686084,297.897786913607,297.6618621295301,0.0,0.0,-0.0,-4.745193513444291e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1570412467028668e-27,0.0,294.15,287.157330650135,0.000805558635953914,0.0,0.0004531925658891645,0.0,9.553830605489736e-05,0.0,9.072548238272401e-05,0.0,9.553830085277252e-05,0.0,7.056426712480337e-05,303.15,285.15,297.6263882954317,297.8487670810007,297.7194438245693,297.21792253756286,297.8973275801819,297.6619698637493,0.0,0.0,-0.0,-4.745801300680897e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.105789529892812e-27,0.0,294.15,287.156867563756,0.000805611087641998,0.0,0.00045322207388420326,0.0,9.554452666769705e-05,0.0,9.073138964112329e-05,0.0,9.554452148483561e-05,0.0,7.056886164838496e-05,303.15,285.15,297.6261471636661,297.8483338209517,297.72146258799853,297.21773506711634,297.8968633215513,297.6621083922568,0.0,0.0,-0.0,-4.746419332264301e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0986555750930508e-27,0.0,294.15,287.15640372922195,0.00080566322606407,0.0,0.00045325140563940645,0.0,9.55507101271205e-05,0.0,9.073726161772454e-05,0.0,9.555070496402897e-05,0.0,7.05734287305494e-05,303.15,285.15,297.62590442339445,297.84789800537817,297.7235651208472,297.2175467747561,297.896396610018,297.6622621868788,0.0,0.0,-0.0,-4.7470337124723814e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.084525441800025e-27,0.0,294.15,287.155941255821,0.0008057150209216596,0.0,0.0004532805441148013,0.0,9.555685284091188e-05,0.0,9.074309490128417e-05,0.0,9.555684769735244e-05,0.0,7.057796571815219e-05,303.15,285.15,297.6256614859686,297.8474657986049,297.7255762471985,297.2173598690919,297.89593285804193,297.66239925178115,0.0,0.0,-0.0,-4.7476440835635526e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.036485848592067e-27,0.0,294.15,287.155488619777,0.0008057644730099979,0.0,0.00045330836461554276,0.0,9.556271771027284e-05,0.0,9.074866433707757e-05,0.0,9.556271258405649e-05,0.0,7.058229749102411e-05,303.15,285.15,297.62541656890676,297.84705891710246,297.7268840084019,297.21718246604877,297.8954896654613,297.66240632518424,0.0,0.0,-0.0,-4.748226882848769e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0297990035871545e-27,0.0,294.15,287.15503174992807,0.0008058147155837049,0.0,0.00045333662981933594,0.0,9.556867632805989e-05,0.0,9.07543227987951e-05,0.0,9.556867121904056e-05,0.0,7.058669850619153e-05,303.15,285.15,297.62517116419787,297.84663930602727,297.7283903752418,297.2169997170377,297.8950356156658,297.6624472356341,0.0,0.0,-0.0,-4.748819034824275e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.841835451464761e-28,0.0,294.15,287.1545774348016,0.0008058643324753308,0.0,0.0004533645430315696,0.0,9.55745607420197e-05,0.0,9.075991079466639e-05,0.0,9.55745556504241e-05,0.0,7.059104471464193e-05,303.15,285.15,297.6249243356421,297.8462263744556,297.72975180841513,297.2168193230026,297.8945869069796,297.66246174969905,0.0,0.0,-0.0,-4.7494038487471366e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.715256703830005e-28,0.0,294.15,287.1541244039004,0.0008059132796388933,0.0,0.00045339207946990136,0.0,9.558036572768376e-05,0.0,9.076542336345999e-05,0.0,9.55803606536323e-05,0.0,7.059533225761172e-05,303.15,285.15,297.62467679548655,297.8458168008278,297.73104027963666,297.2166401154439,297.8941408834747,297.6624629749739,0.0,0.0,-0.0,-4.749980804019463e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.405886460979752e-28,0.0,294.15,287.15367291714614,0.0008059620649076884,0.0,0.00045341952483267156,0.0,9.55861515137714e-05,0.0,9.077091769963121e-05,0.0,9.558614645718213e-05,0.0,7.059960561970583e-05,303.15,285.15,297.62442826028615,297.84541041517855,297.73225761270123,297.2164618491606,297.89369697445284,297.6624510223559,0.0,0.0,-0.0,-4.7505558858514585e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.34520477875147e-28,0.0,294.15,287.15322143528965,0.0008060103423962304,0.0,0.00045344668452752313,0.0,9.559187707771124e-05,0.0,9.077635484739774e-05,0.0,9.559187203859133e-05,0.0,7.060383450192655e-05,303.15,285.15,297.62417972669533,297.8450040430508,297.7334746263346,297.2162835905119,297.89325307617105,297.66243901255274,0.0,0.0,-0.0,-4.751125016112865e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.195207801092555e-28,0.0,294.15,287.1527709989736,0.0008060581930605962,0.0,0.00045347360410107263,0.0,9.559755202129455e-05,0.0,9.078174392483308e-05,0.0,9.55975469996381e-05,0.0,7.06080259961301e-05,303.15,285.15,297.6239321571681,297.8446010957114,297.73467008727476,297.2161079833249,297.8928121384049,297.6624246923768,0.0,0.0,-0.0,-4.751689148223278e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.78790150360822e-28,0.0,294.15,287.15232886765557,0.0008061029620552789,0.0,0.0004534987900017573,0.0,9.560286148641958e-05,0.0,9.078678593495536e-05,0.0,9.560285648243704e-05,0.0,7.061194754934635e-05,303.15,285.15,297.62368913569816,297.84422321110975,297.7356276851958,297.2159497287737,297.8923921932428,297.66237639080407,0.0,0.0,-0.0,-4.752216978994835e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.731206725427806e-28,0.0,294.15,287.15188232787233,0.0008061488989449736,0.0,0.0004535246329297341,0.0,9.560830946039792e-05,0.0,9.079195947652e-05,0.0,9.560830447426637e-05,0.0,7.061597140476128e-05,303.15,285.15,297.6234404963815,297.84382981933913,297.73664270452804,297.2157784404181,297.89195850704914,297.66232999354315,0.0,0.0,-0.0,-4.752758610018755e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.591064839708278e-28,0.0,294.15,287.15143972692846,0.0008061929611306996,0.0,0.00045354942119135906,0.0,9.561353509851898e-05,0.0,9.07969218824979e-05,0.0,9.561353013009052e-05,0.0,7.061983104364393e-05,303.15,285.15,297.6231989420184,297.84345088816826,297.73761284423813,297.21562036003405,297.8915378359261,297.662284174077,0.0,0.0,-0.0,-4.753278165494571e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.210519354820634e-28,0.0,294.15,287.1510073265006,0.0008062348885260662,0.0,0.00045357300847956696,0.0,9.561850755791756e-05,0.0,9.080164386376909e-05,0.0,9.561850260670676e-05,0.0,7.062350368544211e-05,303.15,285.15,297.6229739727574,297.8431085400043,297.73845098935317,297.21549465643267,297.89114981393743,297.662235594497,0.0,0.0,-0.0,-4.753772574839411e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.078734860270728e-28,0.0,294.15,287.15056659694034,0.0008062817220514743,0.0,0.0004535993558505534,0.0,9.562406187490756e-05,0.0,9.080691839149001e-05,0.0,9.562405694109656e-05,0.0,7.062760608520831e-05,303.15,285.15,297.62273181983517,297.84273436708304,297.73936068005287,297.21533851433304,297.8907327533864,297.6621796269381,0.0,0.0,-0.0,-4.7543248689157154e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.026615240963051e-28,0.0,294.15,287.1501424547851,0.0008063154783167257,0.0,0.000453618346225851,0.0,9.562806525139957e-05,0.0,9.081072010783097e-05,0.0,9.562806033463307e-05,0.0,7.063056296572702e-05,303.15,285.15,297.62252916856426,297.8424245760947,297.7401419705682,297.2152463597023,297.8903748006702,297.6621433751199,0.0,0.0,-0.0,-4.754722963936992e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.923382575678454e-28,0.0,294.15,287.1497183126299,0.0008063492345820515,0.0,0.0004536373366011668,0.0,9.563206862789394e-05,0.0,9.081452182417536e-05,0.0,9.563206372817344e-05,0.0,7.063351984624752e-05,303.15,285.15,297.6223265175747,297.8421147855394,297.74092325992183,297.21515420520245,297.8900168484479,297.6621071233373,0.0,0.0,-0.0,-4.7551210756246726e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.6215827298640225e-28,0.0,294.15,287.14928086593545,0.0008064042632609923,0.0,0.0004536682944239416,0.0,9.563859488197221e-05,0.0,9.082071932646305e-05,0.0,9.563858999981637e-05,0.0,7.063834011567187e-05,303.15,285.15,297.62208438411585,297.8417507310888,297.7417806172641,297.21500341632645,297.8896081982906,297.66204546941714,0.0,0.0,-0.0,-4.755770110049719e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.572412408362821e-28,0.0,294.15,287.14885945196403,0.0008064342240347047,0.0,0.00045368514952960436,0.0,9.564214811870632e-05,0.0,9.082409357913592e-05,0.0,9.564214325350349e-05,0.0,7.064096452448479e-05,303.15,285.15,297.6218945149723,297.84145292785263,297.7425574495809,297.2149259205121,297.889261798705,297.66201852232456,0.0,0.0,-0.0,-4.756123495765297e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.5235593071296695e-28,0.0,294.15,287.14843803799255,0.0008064641848084827,0.0,0.0004537020046352833,0.0,9.564570135544256e-05,0.0,9.082746783181181e-05,0.0,9.564569650719404e-05,0.0,7.064358893329934e-05,303.15,285.15,297.621704646093,297.84115512503297,297.7433342807479,297.2148484248084,297.8889153995979,297.6619915752561,0.0,0.0,-0.0,-4.756476894610017e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.190299510115982e-28,0.0,294.15,287.14800948946254,0.000806507168481132,0.0,0.0004537261861739907,0.0,9.565079908982535e-05,0.0,9.083230877700996e-05,0.0,9.565079425875967e-05,0.0,7.064735410293375e-05,303.15,285.15,297.6214864600331,297.840825930643,297.744134476058,297.2147338164164,297.88853885926005,297.6619439084821,0.0,0.0,-0.0,-4.7569839308164854e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.0520316408122735e-28,0.0,294.15,287.1475882886078,0.0008065386499153853,0.0,0.0004537438967753217,0.0,9.565453267505347e-05,0.0,9.083585429298888e-05,0.0,9.565452786094605e-05,0.0,7.065011171658078e-05,303.15,285.15,297.62130237876397,297.84053164448864,297.74493397646233,297.2146606822806,297.8881963730789,297.66192501101494,0.0,0.0,-0.0,-4.7573553009190836e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.827468481256679e-28,0.0,294.15,287.1471640255738,0.0008065673260758594,0.0,0.00045376002917620154,0.0,9.565793355705349e-05,0.0,9.083908386599605e-05,0.0,9.565792876000576e-05,0.0,7.065262359667164e-05,303.15,285.15,297.621098107755,297.8402180397823,297.7456986093876,297.21456512884913,297.88783394966714,297.66188276708823,0.0,0.0,-0.0,-4.757693590257982e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.5250423731744635e-28,0.0,294.15,287.1467393089264,0.0008065978239097198,0.0,0.00045377718641665223,0.0,9.566155048722864e-05,0.0,9.08425186035671e-05,0.0,9.56615457072494e-05,0.0,7.065529504920582e-05,303.15,285.15,297.62089211471033,297.8399022584904,297.7464650549016,297.21446697679824,297.88746937689774,297.6618391563597,0.0,0.0,-0.0,-4.758053383512774e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.482946335819808e-28,0.0,294.15,287.1463136754239,0.000806629173340261,0.0,0.0004537948227486945,0.0,9.56652684154877e-05,0.0,9.08460492513552e-05,0.0,9.566526365261015e-05,0.0,7.065804109857539e-05,303.15,285.15,297.6206826482532,297.8395820933382,297.7472351960368,297.2143635880987,297.8871004770551,297.6617928005564,0.0,0.0,-0.0,-4.7584232378018674e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.378890578913447e-28,0.0,294.15,287.1459029550596,0.0008066486046683239,0.0,0.00045380575419538355,0.0,9.566757287585829e-05,0.0,9.084823763552723e-05,0.0,9.566756812960681e-05,0.0,7.06597431654036e-05,303.15,285.15,297.62055688934106,297.8393431783874,297.7480390446846,297.2143562602096,297.8868130815875,297.66182169084203,0.0,0.0,-0.0,-4.7586524883324526e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.296849786343822e-28,0.0,294.15,287.145496398601,0.0008066647083424373,0.0,0.00045381481357071484,0.0,9.566948268179229e-05,0.0,9.085005124621124e-05,0.0,9.566947795203446e-05,0.0,7.066115374181663e-05,303.15,285.15,297.62045450253805,297.8391269495444,297.7488523039615,297.2143757534625,297.88654844324367,297.66187159055,0.0,0.0,-0.0,-4.758842481814977e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.057004205686311e-28,0.0,294.15,287.1450774027265,0.0008067102402933505,0.0,0.0004538404287412794,0.0,9.567488264211588e-05,0.0,9.08551791930152e-05,0.0,9.567487793001595e-05,0.0,7.066514213542649e-05,303.15,285.15,297.62027541403114,297.83884015989435,297.74963053010487,297.21430942880124,297.8862124272105,297.6618535920084,0.0,0.0,-0.0,-4.7593797128358414e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.017927696950043e-28,0.0,294.15,287.1446695149809,0.0008067238295867387,0.0,0.0004538480735704684,0.0,9.567649424519227e-05,0.0,9.085670962300134e-05,0.0,9.567648954954784e-05,0.0,7.066633246010195e-05,303.15,285.15,297.62016566398273,297.8386144407203,297.75043315464086,297.2143193103476,297.88593806908625,297.6618941277556,0.0,0.0,-0.0,-4.759540051685701e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.979103288671882e-28,0.0,294.15,287.1442616272352,0.0008067374188704629,0.0,0.0004538557183942118,0.0,9.567810584712013e-05,0.0,9.085824005189723e-05,0.0,9.567810116793177e-05,0.0,7.066752278392911e-05,303.15,285.15,297.62005591408877,297.83838872186266,297.7512357780034,297.21432919187953,297.8856637113441,297.66193466343566,0.0,0.0,-0.0,-4.759700393122004e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.714255938240498e-28,0.0,294.15,287.14384869284663,0.0008067619120454992,0.0,0.0004538694975415822,0.0,9.568101063643246e-05,0.0,9.086099852297212e-05,0.0,9.56810059736053e-05,0.0,7.066966825157248e-05,303.15,285.15,297.6199106887085,297.8381334440271,297.7520264055819,297.21430140176454,297.8853590389174,297.66194619579994,0.0,0.0,-0.0,-4.759989405483121e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.622538192016845e-28,0.0,294.15,287.14344336245927,0.0008067751739714719,0.0,0.00045387695820158847,0.0,9.568258341467541e-05,0.0,9.086249208395403e-05,0.0,9.568257876812835e-05,0.0,7.067082990040905e-05,303.15,285.15,297.6198233233058,297.83792728292406,297.7528551082213,297.2143340979876,297.88510500854,297.66200896419576,0.0,0.0,-0.0,-4.760145891593978e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.586264622555875e-28,0.0,294.15,287.1430454211371,0.0008067791657601301,0.0,0.00045387920365995183,0.0,9.568305676735706e-05,0.0,9.086294160363927e-05,0.0,9.56830521370478e-05,0.0,7.067117951728495e-05,303.15,285.15,297.61979110790105,297.8377677361915,297.75371596389624,297.2144246610402,297.8848989819282,297.66211969019145,0.0,0.0,-0.0,-4.760192987068908e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.3388182559919135e-28,0.0,294.15,287.1426432031057,0.00080680326060086,0.0,0.0004538927587245015,0.0,9.568591431741849e-05,0.0,9.086565521498304e-05,0.0,9.568590970340756e-05,0.0,7.067329009404605e-05,303.15,285.15,297.6197238602562,297.83758034571787,297.75455746979475,297.2144792857454,297.8846640848399,297.66220100927086,0.0,0.0,-0.0,-4.760477313984521e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.270154140235695e-28,0.0,294.15,287.1422396217724,0.0008068205406301164,0.0,0.00045390247989963506,0.0,9.568796363860745e-05,0.0,9.086760131267344e-05,0.0,9.56879590409715e-05,0.0,7.067480371574844e-05,303.15,285.15,297.61964633030124,297.83738236126254,297.7553882212535,297.21452210462024,297.8844181201553,297.6622714275186,0.0,0.0,-0.0,-4.760681226351624e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.236153961713602e-28,0.0,294.15,287.1418395167598,0.0008068212805241201,0.0,0.0004539028958997762,0.0,9.568805131998407e-05,0.0,9.086768458958577e-05,0.0,9.568804673866578e-05,0.0,7.067486847715329e-05,303.15,285.15,297.6195976882019,297.83720616211474,297.7562324660765,297.21459394837154,297.8841947051594,297.66236499398485,0.0,0.0,-0.0,-4.7606899481506945e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.16881024171696e-28,0.0,294.15,287.1414394117472,0.0008068220204181256,0.0,0.0004539033118999178,0.0,9.568813900136072e-05,0.0,9.086776786649818e-05,0.0,9.568813443636012e-05,0.0,7.067493323855818e-05,303.15,285.15,297.61954904617147,297.83702996321455,297.75707670967006,297.2146657920173,297.8839712904764,297.66245856031,0.0,0.0,-0.0,-4.7606986699577574e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.004215920797324e-28,0.0,294.15,287.14103598730975,0.0008068274521914933,0.0,0.0004539063674629695,0.0,9.568878313338641e-05,0.0,9.086837956243561e-05,0.0,9.568877858488426e-05,0.0,7.067540899247877e-05,303.15,285.15,297.6194702357455,297.8368305440447,297.7579052255681,297.21470716195944,297.883723285666,297.66252729059676,0.0,0.0,-0.0,-4.7607627616102764e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.782551690624089e-28,0.0,294.15,287.1406338058958,0.0008068291913441181,0.0,0.000453907345626147,0.0,9.568898932522908e-05,0.0,9.086857537979077e-05,0.0,9.568898479313947e-05,0.0,7.067556128528835e-05,303.15,285.15,297.6194028963634,297.8366392827013,297.75873910722265,297.2147599847314,297.8834838267724,297.66260501955827,0.0,0.0,-0.0,-4.760783275955211e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.751697258866408e-28,0.0,294.15,287.1402341098294,0.0008068269135456137,0.0,0.00045390606392812745,0.0,9.568871911196618e-05,0.0,9.08683187913354e-05,0.0,9.568871459609781e-05,0.0,7.067536170694088e-05,303.15,285.15,297.61935848245724,297.8364643278877,297.75958371920234,297.214835699302,297.8832614519525,297.6627007361604,0.0,0.0,-0.0,-4.760756385227986e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5412184682679645e-28,0.0,294.15,287.1398367116192,0.0008068223166591926,0.0,0.0004539034775555127,0.0,9.568817385807038e-05,0.0,9.086780101762083e-05,0.0,9.568816935845224e-05,0.0,7.06749589845413e-05,303.15,285.15,297.6193383811115,297.8363060269065,297.76044323534774,297.21493390431596,297.88305680945626,297.6628156714276,0.0,0.0,-0.0,-4.760702126615027e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.511920987678141e-28,0.0,294.15,287.1394404673733,0.0008068160341922426,0.0,0.0004538999429070546,0.0,9.568742869654394e-05,0.0,9.086709340677615e-05,0.0,9.568742421319301e-05,0.0,7.067440861105806e-05,303.15,285.15,297.6193304892952,297.8361560899406,297.7613102335829,297.21504340501616,297.8828610723651,297.66294025804,0.0,0.0,-0.0,-4.7606279766334334e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.4828125185562535e-28,0.0,294.15,287.13904422312737,0.0008068097517252799,0.0,0.00045389640825859313,0.0,9.568668353501706e-05,0.0,9.086638579593085e-05,0.0,9.568667906793309e-05,0.0,7.067385823757448e-05,303.15,285.15,297.6193225974901,297.8360061531856,297.7621772305582,297.2151529055549,297.88266533554867,297.6630648444675,0.0,0.0,-0.0,-4.760553827229305e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.215479040308136e-28,0.0,294.15,287.13865585529146,0.0008068747540698308,0.0,0.00045393297711367056,0.0,9.569439266191364e-05,0.0,9.087370658142539e-05,0.0,9.569438821048746e-05,0.0,7.067955217272582e-05,303.15,285.15,297.61957451839913,297.835978310312,297.76272695917834,297.2155107313135,297.88261717842624,297.6632815395258,0.0,0.0,-0.0,-4.761320942028248e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.188283053983491e-28,0.0,294.15,287.13826567141257,0.0008068344140439994,0.0,0.0004539102823090702,0.0,9.568960831508408e-05,0.0,9.086916326259097e-05,0.0,9.568960387996465e-05,0.0,7.067601847077806e-05,303.15,285.15,297.6196193655449,297.83587716268187,297.76369677497553,297.2156701190873,297.8824729065281,297.66346726576353,0.0,0.0,-0.0,-4.7608448532209636e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.161262521424623e-28,0.0,294.15,287.1378754875337,0.0008067940740180876,0.0,0.0004538875875044491,0.0,9.568482396825174e-05,0.0,9.086461994375265e-05,0.0,9.568481954943748e-05,0.0,7.067248476882822e-05,303.15,285.15,297.61966421262656,297.8357760151946,297.7646665893652,297.2158295066246,297.88232863483364,297.6636529917289,0.0,0.0,-0.0,-4.76036878821744e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,0.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.094471389904614e-28,0.0,294.15,287.1374853036548,0.0008067537339872492,0.0,0.00045386489269708065,0.0,9.568003962084186e-05,0.0,9.086007662436464e-05,0.0,9.568003521833113e-05,0.0,7.066895106645174e-05,303.15,285.15,297.61970905964415,297.83567486785023,297.7656364023474,297.2159888939254,297.8821843633428,297.66383871742204,0.0,0.0,-0.0,-4.759892746960487e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,0.0,0.27331255083522965,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.081242363482486e-28,0.0,294.15,287.1374853036548,0.0008067537339872492,0.0,0.00045386489269708065,0.0,9.568003962084186e-05,0.0,9.086007662436464e-05,0.0,9.568003521833113e-05,0.0,7.066895106645174e-05,303.15,285.15,297.61970905964415,297.83567486785023,297.7656364023474,297.2159888939254,297.8821843633428,297.66383871742204,0.0,0.0,-0.0,-4.759892746960487e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.951280286348327e-28,0.0,294.15,287.1370981749472,0.0008066639677588479,0.0,0.00045381439161064525,0.0,9.566939338414702e-05,0.0,9.084996671300019e-05,0.0,9.56693889978631e-05,0.0,7.066108779247203e-05,303.15,285.15,297.6198446958224,297.8356039760517,297.76662507838245,297.2162321154848,297.8820751512669,297.66407620340163,0.0,0.0,-0.0,-4.7588335383623994e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9257887672102053e-28,0.0,294.15,287.136711049315,0.0008065752052707881,0.0,0.00045376445521021593,0.0,9.565886618988434e-05,0.0,9.083996984720248e-05,0.0,9.56588618198188e-05,0.0,7.06533124428273e-05,303.15,285.15,297.6199804193108,297.8355331110527,297.7676137676365,297.216475415627,297.8819659706409,297.6643137368536,0.0,0.0,-0.0,-4.757786289322341e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8627771517400165e-28,0.0,294.15,287.1363425974414,0.000806168859772283,0.0,0.0004535358522494405,0.0,9.561067399089398e-05,0.0,9.079420538276662e-05,0.0,9.561066963820415e-05,0.0,7.061771784918844e-05,303.15,285.15,297.62112345733317,297.8358710748341,297.76384606421954,297.21800061899773,297.8823693139568,297.66424210586825,0.0,0.0,-0.0,-4.752993598293319e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.2778084792958431,283.15,283.15,283.149812746878,285.80677854282897,3.9682539682539675,1.6571560130293257,122074.77025497495,291.1499999999999,286.9733135045686,0.5533187286965587,0.6745,0.3112970429929528,0.1421925,0.06562506415248998,0.13502943750000002,0.062319147196053595,0.1421925,0.06562506269153044,0.10502289583333334,0.04847044867573539,297.15,293.15,297.61162502720214,297.82371720489795,297.7457627871949,297.2068807835201,297.8681542166963,297.6512280039023,0.0,2381.0760215548,402.13892640204074,9.375609219395217,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.2776939826866325,283.15,283.15,283.1498272857226,285.41867859997694,3.9682539682539675,1.5776190926394897,110637.77383452991,291.1499999999999,285.6217483149104,0.5870248989974474,0.6745,0.33026134772841187,0.1421925,0.0696229603661839,0.13502943750000002,0.06611564718431862,0.1421925,0.06962296024740133,0.10502289583333334,0.051423281212986525,297.15,293.15,297.56647063052185,297.77678535976855,297.67939763671853,297.1615858023705,297.814342624529,297.59971641078175,0.0,2254.1458631079,346.7957462063657,12.41780975709802,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.2775905852472266,283.15,283.15,283.15006248999083,285.77794153436406,3.9682539682539675,1.510438676812422,101415.7290804527,291.1499999999999,285.47493139762685,0.6171449456277356,0.6745,0.34720827138348614,0.1421925,0.07319557025075007,0.13502943750000002,0.06950828403441577,0.1421925,0.07319557024269288,0.10502289583333334,0.05406199869815744,297.15,293.15,297.5176433306445,297.728915915124,297.61317500834866,297.1148241018767,297.760592483731,297.54703016794497,0.0,2248.302098175681,304.1989394574064,15.288767991611127,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.27748358902306186,283.15,283.15,283.15012338765627,286.12935799148045,3.9682539682539675,1.4535023466961932,93914.05571719329,291.1499999999999,285.78583714669156,0.6836818381366746,0.6745,0.3846434174341492,0.1421925,0.0810873374852802,0.13502943750000002,0.07700249710046904,0.1421925,0.08108733748481135,0.10502289583333334,0.05989083107841742,297.15,293.15,297.4683042246978,297.68372438775486,297.55195282845114,297.07041002502564,297.7106343254134,297.49700515826856,0.0,2288.0426990004303,270.9445265762616,18.645674309345896,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.2773691859422052,283.15,283.15,283.1501123933269,286.43362522969977,3.9682539682539675,1.4049596479902209,87745.89812728675,291.1499999999999,286.0897239092624,0.7322090226851722,0.6745,0.4119464581811768,0.1421925,0.08684313825787689,0.13502943750000002,0.08246834474176946,0.1421925,0.08684313825786062,0.10502289583333334,0.06414204591027468,297.15,293.15,297.42082110907063,297.64009155919047,297.4941835290441,297.02751411083443,297.6629941534591,297.44912089231974,0.0,2334.1540891226114,244.5770782085044,22.37269229821876,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.27724746552451224,283.15,283.15,283.1500937026605,286.70722537045555,3.9682539682539675,1.3633531475286726,82625.83317580691,291.1499999999999,286.34731132759737,0.780513578772489,0.6745,0.4391244233367944,0.1421925,0.09257257163130804,0.13502943750000002,0.08790915326268235,0.1421925,0.09257257163130783,0.10502289583333334,0.06837378587097528,297.15,293.15,297.374341646295,297.59834266686806,297.43992900010835,296.98652425181143,297.6178319491126,297.4033939028391,0.0,2375.188121665483,223.38219167103782,26.529890654542683,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.2771191606998479,283.15,283.15,283.15007970427996,286.9623144513237,3.9682539682539675,1.327614523378121,78350.74151223025,291.1499999999999,286.5732677982048,0.8284605461760601,0.6745,0.4661013841994131,0.1421925,0.09825963094555229,0.13502943750000002,0.09330972235199132,0.1421925,0.09825963094555233,0.10502289583333334,0.07257422849599324,297.15,293.15,297.3290705890504,297.55833756605654,297.3888056322842,296.9474440558988,297.5748349662249,297.359698561903,0.0,2410.7380999265415,206.18108950171577,31.13111777657669,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.2769848154744814,283.15,283.15,283.15006539653496,287.1927062709855,3.9682539682539675,1.2969907005303905,74777.82791196619,291.1499999999999,286.7806324244395,0.876330296218268,0.6745,0.49303508954984276,0.1421925,0.1039375714912024,0.13502943750000002,0.09870163203806878,0.1421925,0.1039375714912024,0.10502289583333334,0.07676793602960906,297.15,293.15,297.28519333337607,297.5200131895115,297.33981459896734,296.9103548623326,297.53383482287137,297.31784216141176,0.0,2441.5207934027358,192.1609407509718,36.18747531656489,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.2768457608989209,283.15,283.15,283.15004464018676,287.36908558307306,3.9682539682539675,1.2704283212261167,71746.2910728823,291.1499999999999,286.9558627497255,0.9273335066401046,0.6745,0.5217312227997143,0.1421925,0.10998705248027874,0.13502943750000002,0.10444636551643031,0.1421925,0.10998705248027875,0.10502289583333334,0.0812360620683347,297.15,293.15,297.242590452258,297.4830339339615,297.2914994674154,296.87507514324204,297.4943665381242,297.2773131070002,0.0,2464.9352155126894,180.52525313109146,41.737584983940714,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.27670314937597756,283.15,283.15,283.1500295994485,287.507389241075,3.9682539682539675,1.247453219221611,69174.75948350137,291.1499999999999,287.0910497681607,0.9800189734950256,0.6745,0.5513731031570691,0.1421925,0.1162359080365623,0.13502943750000002,0.1103804299064907,0.1421925,0.11623590803656227,0.10502289583333334,0.08585144548282611,297.15,293.15,297.20101318540725,297.44699576453365,297.24353848448476,296.8413736805002,297.4559243833453,297.23776909965426,0.0,2480.936099466513,170.84630971460868,47.82187241420129,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.27655780102951105,283.15,283.15,283.150027397409,287.6424388388316,3.9682539682539675,1.2277333725394066,67005.00497524382,291.1499999999999,287.20575841221597,1.0320668222689053,0.6745,0.5806560762681324,0.1421925,0.12240910174167001,0.13502943750000002,0.11624264397248714,0.1421925,0.12240910174167001,0.10502289583333334,0.09041094531193461,297.15,293.15,297.1604709787583,297.4117885514215,297.19587613071536,296.80930979747393,297.4183495322119,297.1991589981162,0.0,2493.0504488481715,162.8186315673607,54.44674873119066,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.2764101410658758,283.15,283.15,283.15003306891856,287.7963340119119,3.9682539682539675,1.2105131075630282,65138.55412776949,291.1499999999999,287.3309434112335,1.0835078878071385,0.6745,0.6095977108874711,0.1421925,0.1285103372948358,0.13502943750000002,0.12203652483680098,0.1421925,0.1285103372948358,0.10502289583333334,0.09491729709529001,297.15,293.15,297.1210551015663,297.3774557248649,297.148824602497,296.7789984801693,297.38173091694676,297.16161296520886,0.0,2506.5127773954014,156.01659640377713,61.628996179513095,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
