,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.27625970005753325,283.15,283.15,283.1500387102202,287.96377340132864,3.9682539682539675,1.1954971843250457,63532.542660908715,291.1499999999999,287.47186479438363,1.13438333928984,0.6745,0.6382211491310384,0.1421925,0.13454449332515206,0.13502943750000002,0.12776670536362827,0.1421925,0.13454449332515206,0.10502289583333334,0.09937410417171087,297.15,293.15,297.08303616556867,297.3442129495694,297.10283577256854,296.75085303756345,297.3463518676109,297.1254579585762,0.0,2522.6318674450167,150.24140724471485,69.38855728957034,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.2761059997183138,283.15,283.15,283.15004134837227,288.1347913749962,3.9682539682539675,1.1824555243530932,62153.95239438926,291.1499999999999,287.6218640236683,1.1846787779479218,0.6745,0.6665183373658298,0.1421925,0.14050987203245485,0.13502943750000002,0.13343157328086447,0.1421925,0.14050987203245485,0.10502289583333334,0.10378011255178349,297.15,293.15,297.0466118336883,297.3122145936204,297.0582587237102,296.72522676832403,297.31240574596023,297.0909435330606,0.0,2540.779807243395,145.3420850195733,77.7417519786279,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.27594845222930753,283.15,283.15,283.15003393023625,288.2791226340356,3.9682539682539675,1.17124880964688,60981.40786527842,291.1499999999999,287.75874394453905,1.2003092959001485,0.6745,0.6753247375086762,0.1421925,0.14236636432646765,0.13502943750000002,0.1351945432700248,0.1421925,0.14236636432646765,0.10502289583333334,0.10515131143224152,297.15,293.15,297.012866090647,297.28248463200816,297.0165065798756,296.70322949062125,297.2811008129871,297.05923752122783,0.0,2558.337487478745,141.21770676274824,86.28936344834457,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.27578845185381434,283.15,283.15,283.1500156342804,288.35396032282387,3.9682539682539675,1.161323915342828,59952.30164069461,291.1499999999999,287.83785816121326,1.2013637339118697,0.6745,0.6759408610750216,0.1421925,0.14249625039052632,0.13502943750000002,0.135317886218274,0.1421925,0.1424962503905263,0.10502289583333334,0.1052472448364354,297.15,293.15,296.98307305713945,297.25639119873347,296.9792144849684,296.685537788443,297.2539491528904,297.0316331364349,0.0,2569.509320431295,137.6305162678409,94.26408483823917,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.27562698812685466,283.15,283.15,283.15000580606494,288.40106226330556,3.9682539682539675,1.1526539222056447,59060.481922495994,291.1499999999999,287.8813123666564,1.2022812440511397,0.6745,0.6764752810162156,0.1421925,0.1426089123734592,0.13502943750000002,0.13542487276245227,0.1421925,0.1426089123734592,0.10502289583333334,0.10533045659301843,297.15,293.15,296.9566352383706,297.23327538537535,296.9455864961778,296.6718679412902,297.2300824013025,297.0074894925033,0.0,2574.4217170779348,134.54676957441734,102.17165884215163,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.275464839482419,283.15,283.15,283.1500007048948,288.43071105692405,3.9682539682539675,1.145219231838098,58301.05138064758,291.1499999999999,287.9090251287747,1.2032927070999984,0.6745,0.677066070100283,0.1421925,0.14273345763192657,0.13502943750000002,0.13554314395252304,0.1421925,0.14273345763192657,0.10502289583333334,0.10542244529640685,297.15,293.15,296.9338087173908,297.21335218577315,296.9160656373392,296.66252049589275,297.2096925093266,296.98708790914446,0.0,2575.4073956473285,131.93916530902993,109.53521217267314,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.27530266505257855,283.15,283.15,283.14999904480663,288.4562239430743,3.9682539682539675,1.1386908239294755,57638.24695369683,291.1499999999999,287.9320615122088,1.204201432863264,0.6745,0.6775964416090935,0.1421925,0.14284526615789628,0.13502943750000002,0.13564932003332472,0.1421925,0.14284526615789625,0.10502289583333334,0.10550502669258587,297.15,293.15,296.91354847395826,297.1956435011855,296.8895591231628,296.65484685826067,297.1916429749347,296.96904818630037,0.0,2575.2743249162813,129.6772369768342,116.64999291000133,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.27514055797462206,283.15,283.15,283.14999866971954,288.47959353530797,3.9682539682539675,1.1329016122054825,57053.6602025606,291.1499999999999,287.95349400162263,1.205072906523293,0.6745,0.6781050887301316,0.1421925,0.14295249492847928,0.13502943750000002,0.13575114706763128,0.1421925,0.14295249492847925,0.10502289583333334,0.10558422549704655,297.15,293.15,296.89538918826844,297.1797525173969,296.8656706339631,296.64749385510953,297.1754941407888,296.9527600671054,0.0,2574.816196539928,127.69305268153119,123.47814107708903,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.27497855487126927,283.15,283.15,283.1499988375741,288.5003720527284,3.9682539682539675,1.1278840028413026,56549.3992383203,291.1499999999999,287.9728324946788,1.2058067559439036,0.6745,0.6785338673946615,0.1421925,0.14304288649298058,0.13502943750000002,0.13583698508376688,0.1421925,0.14304288649298058,0.10502289583333334,0.10565098839848536,297.15,293.15,296.8794303053187,297.1657710422526,296.8446363499602,296.64049932277345,297.161325937343,296.93833259152956,0.0,2574.2787572031443,125.9896914948802,129.23421065708823,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.2748166529870358,283.15,283.15,283.14999897028724,288.51861926029613,3.9682539682539675,1.1234869372638245,56109.342049213825,291.1499999999999,287.9894475673339,1.2063544542374458,0.6745,0.6788539248210204,0.1421925,0.14311035834709107,0.13502943750000002,0.13590105798850957,0.1421925,0.1431103583470911,0.10502289583333334,0.10570082287995189,297.15,293.15,296.8652534688363,297.1533414490858,296.82602840287063,296.6339025615613,297.1487497917954,296.92545513482986,0.0,2573.793780746178,124.50942874763075,133.52804239097028,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.27465484584431277,283.15,283.15,283.1499990704881,288.53457168023994,3.9682539682539675,1.119645418346712,55726.29069897754,291.1499999999999,288.00362269329764,1.2067754696553905,0.6745,0.6790999545233768,0.1421925,0.14316222428994108,0.13502943750000002,0.13595031114242725,0.1421925,0.14316222428994108,0.10502289583333334,0.10573913088855452,297.15,293.15,296.8526768589696,297.1423071427915,296.8096783086337,296.62773994382496,297.1375936341036,296.91399917766466,0.0,2573.3595946660857,123.22566178367137,136.82843101178813,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.2744931192147495,283.15,283.15,283.1499991863461,288.54873077343103,3.9682539682539675,1.1162652409234792,55390.32645042287,291.1499999999999,288.01588436490965,1.2070834277727327,0.6745,0.6792799993958321,0.1421925,0.1432001798578085,0.13502943750000002,0.1359863546677829,0.1421925,0.1432001798578085,0.10502289583333334,0.10576716474160891,297.15,293.15,296.8414344376106,297.132436122942,296.79526649279154,296.62199037856374,297.12761313646115,296.9037481136738,0.0,2572.9732796003923,122.10334769835845,139.2448158515231,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.27433147354090404,283.15,283.15,283.149999315723,288.5611293381825,3.9682539682539675,1.1133606134349527,55102.43978031544,291.1499999999999,288.0261978988004,1.2072636901007563,0.6745,0.6793854990175687,0.1421925,0.1432224204137222,0.13502943750000002,0.13600747483765624,0.1421925,0.1432224204137222,0.10502289583333334,0.1057835915403993,297.15,293.15,296.83157342387125,297.1237682215488,296.7829053449595,296.61671193563285,297.11884182511926,296.8947601502263,0.0,2572.654465445252,121.14435803130635,140.6604967087207,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.27416987401870624,283.15,283.15,283.1499994417358,288.5724778030593,3.9682539682539675,1.1107424455021337,54843.58777825534,291.1499999999999,288.03532510253746,1.207361847494797,0.6745,0.6794430678674769,0.1421925,0.14323455660155107,0.13502943750000002,0.13601899965518124,0.1421925,0.14323455660155107,0.10502289583333334,0.1057925552873632,297.15,293.15,296.82254917918755,297.11582829748176,296.7718539761414,296.61174030584016,297.11079939174004,296.88655423007816,0.0,2572.3820881675256,120.28423406571605,141.43197668748394,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.27400832054658253,283.15,283.15,283.1499995619524,288.58272612604526,3.9682539682539675,1.1084275674855835,54615.22894917388,291.1499999999999,288.04318561993233,1.2073693841833577,0.6745,0.6794477353820939,0.1421925,0.14323554056830004,0.13502943750000002,0.13601993405380727,0.1421925,0.14323554056830004,0.10502289583333334,0.10579328204185012,297.15,293.15,296.814413321491,297.10866046061767,296.76228095763037,296.6071103162321,297.1035284747426,296.8791987061428,0.0,2572.1622746106923,119.52712614436217,141.49238161057124,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.27384681350395385,283.15,283.15,283.1499996947925,288.5918157431759,3.9682539682539675,1.1064518885406118,54420.708354757284,291.1499999999999,288.0496872393942,1.2072849142216517,0.6745,0.6793986290556479,0.1421925,0.14322518837953327,0.13502943750000002,0.13601010336494485,0.1421925,0.14322518837953327,0.10502289583333334,0.10578563595051266,297.15,293.15,296.80727706516427,297.10235959688106,296.7544977395478,296.60289162756544,297.09712224662087,296.8728296551559,0.0,2572.011300000844,118.88346022060445,140.83542644258907,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.27368532822118796,283.15,283.15,283.1499998174304,288.6000554886424,3.9682539682539675,1.1047354169251897,54251.99040858034,291.1499999999999,288.0551756421901,1.2071205613081726,0.6745,0.679302910673301,0.1421925,0.14320500982344453,0.13502943750000002,0.1359909413199831,0.1421925,0.14320500982344453,0.10502289583333334,0.10577073213776464,297.15,293.15,296.80091502343515,297.09672675505743,296.7483206559356,296.5990261016431,297.0913802903778,296.86727376528984,0.0,2571.9241540568673,118.32611062416589,139.55382371987506,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.2735238515276299,283.15,283.15,283.1499999398566,288.6077914725892,3.9682539682539675,1.1031838405675025,54099.70599250891,291.1499999999999,288.06002247879775,1.2069026914821797,0.6745,0.6791759485081172,0.1421925,0.14317824471199475,0.13502943750000002,0.13596552452272803,0.1421925,0.14317824471199475,0.10502289583333334,0.10575096351767738,297.15,293.15,296.79505009408007,297.09152218087763,296.74321173776104,296.5953926573286,297.0860640749048,296.86224814899043,0.0,2571.881891725708,117.82379578044116,137.85762950230014,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.27336237532216917,283.15,283.15,283.15000009968594,288.61512466368055,3.9682539682539675,1.1018251446895329,53966.52822116495,291.1499999999999,288.0644509110113,1.206704983797878,0.6745,0.6790603799492503,0.1421925,0.14315388150620278,0.13502943750000002,0.13594238863318542,0.1421925,0.14315388150620278,0.10502289583333334,0.105732968936922,297.15,293.15,296.7897726250977,297.08682261866,296.73944895400524,296.59203725581244,297.08124969266566,296.85786622924826,0.0,2571.9077948211548,117.38508701045895,136.33176401287733,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.27320088433800616,283.15,283.15,283.1500003131089,288.6223623372577,3.9682539682539675,1.1006380531790205,53850.30524804606,291.1499999999999,288.0691937213497,1.206575571660396,0.6745,0.6789847449854465,0.1421925,0.14313793676996753,0.13502943750000002,0.13592724712596857,0.1421925,0.14313793676996753,0.10502289583333334,0.10572119220908668,297.15,293.15,296.78502156568226,297.0825741007028,296.73700573141133,296.5889335708346,297.07688342809286,296.8540836793448,0.0,2572.026203821203,117.00267450981505,135.35825177377092,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.27303936333686407,283.15,283.15,283.1500005202932,288.62954279255746,3.9682539682539675,1.0995743780546685,53746.27186093922,291.1499999999999,288.0741009721813,1.2064558706956312,0.6745,0.6789148663148669,0.1421925,0.1431232055277638,0.13502943750000002,0.13591325798203735,0.1421925,0.1431232055277638,0.10502289583333334,0.10571031176380682,297.15,293.15,296.7806551374918,297.07865434301266,296.73571432895864,296.58601418324014,297.0728442846106,296.8507764554628,0.0,2572.227349607103,116.66072157608444,134.46828155542863,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.27287779166752874,283.15,283.15,283.1500006622375,288.63642351196063,3.9682539682539675,1.0986413336619818,53655.097708143294,291.1499999999999,288.078964013109,1.206344930363318,0.6745,0.6788501082881577,0.1421925,0.14310955377726292,0.13502943750000002,0.13590029394953898,0.1421925,0.14310955377726295,0.10502289583333334,0.10570022862741922,297.15,293.15,296.7766894893109,297.07328670438875,296.7359631026422,296.5832906785579,297.06915309384897,296.8476766137498,0.0,2572.5014145956093,116.3613098286019,133.6472421042873,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.2727161529283548,283.15,283.15,283.15000068631355,288.6426365551657,3.9682539682539675,1.0978431390049304,53577.162073647836,291.1499999999999,288.08351849779547,1.2062447708478707,0.6745,0.6787916346995955,0.1421925,0.14309722685992912,0.13502943750000002,0.13588858801066253,0.1421925,0.14309722685992915,0.10502289583333334,0.10569112400829309,297.15,293.15,296.7731207730326,297.06482921314966,296.7382436867406,296.58077082179017,297.06581915001556,296.84455672894575,0.0,2572.815705878866,116.1055754590164,132.89993040736042,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.27255445617263235,283.15,283.15,283.1500006082045,288.6478973899975,3.9682539682539675,1.0971415067363368,53508.70155853382,291.1499999999999,288.0874691993452,1.2061536686772352,0.6745,0.6787384453885098,0.1421925,0.14308601393017892,0.13502943750000002,0.13587793994134167,0.1421925,0.14308601393017892,0.10502289583333334,0.10568284217659911,297.15,293.15,296.7698089158806,297.05374667916817,296.7428086425575,296.57839651079513,297.0627352537269,296.84149920042563,0.0,2573.096101636766,115.8810865542385,132.2101793753695,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.2723927164559457,283.15,283.15,283.15000045863457,288.65232832653976,3.9682539682539675,1.0965134197209128,53447.454216169834,291.1499999999999,288.0908716566117,1.2060703067644858,0.6745,0.6786897686966292,0.1421925,0.14307575231341063,0.13502943750000002,0.13586819526183982,0.1421925,0.1430757523134106,0.10502289583333334,0.105675262981431,297.15,293.15,296.76668369800325,297.04104160119806,296.7494646274371,296.5761312623891,297.05983751851323,296.8386317415081,0.0,2573.333025433681,115.68037271296514,131.56551495623816,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.2722309406162351,283.15,283.15,283.15000026125045,288.65549569379874,3.9682539682539675,1.0959736139880685,53394.84356856125,291.1499999999999,288.0933780827377,1.2059974534137847,0.6745,0.6786472256439501,0.1421925,0.14306678373962545,0.13502943750000002,0.1358596784872323,0.1421925,0.14306678373962545,0.10502289583333334,0.1056686388234029,297.15,293.15,296.76375635901326,297.0277654160675,296.7599143304553,296.5739971551118,297.05715110123657,296.8365168723769,0.0,2573.4655955359885,115.5080545131182,130.9783113209098,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.27206915376420854,283.15,283.15,283.15000006517255,288.65782930805,3.9682539682539675,1.0954909981276801,53347.82870568236,291.1499999999999,288.09526474855556,1.205931581083412,0.6745,0.6786087574132597,0.1421925,0.14305867418604137,0.13502943750000002,0.13585197745898656,0.1421925,0.14305867418604137,0.10502289583333334,0.10566264913476732,297.15,293.15,296.7609463235929,297.01469256788533,296.77340943589974,296.57195040811524,297.0545961737868,296.83511898185606,0.0,2573.5173702034904,115.35413667004916,130.43044754359622,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.27190736711254404,283.15,283.15,283.149999884665,288.65932738082995,3.9682539682539675,1.0950671315111495,53306.554082501796,291.1499999999999,288.0965321920856,1.2058729939877244,0.6745,0.6785745410964069,0.1421925,0.14305146098569435,0.13502943750000002,0.1358451276294566,0.1421925,0.14305146098569435,0.10502289583333334,0.10565732148957736,297.15,293.15,296.75827671910656,297.0022137892841,296.78675927587017,296.56999843368556,297.05217347709936,296.8338843390092,0.0,2573.483935081863,115.21906750219051,129.9242434334308,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.2717455998955623,283.15,283.15,283.1499997340209,288.6601318333164,3.9682539682539675,1.094694382688897,53270.27032797446,291.1499999999999,288.09728425431376,1.2058194427713858,0.6745,0.6785432713684864,0.1421925,0.14304486896080576,0.13502943750000002,0.13583886768316766,0.1421925,0.14304486896080576,0.10502289583333334,0.10565245264246374,297.15,293.15,296.7557989241657,296.9907219212725,296.7979273325632,296.5681485497197,297.0498740342063,296.8324941523855,0.0,2573.3759479746136,115.10037412785763,129.45642325531142,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.27158385704229004,283.15,283.15,283.14999967836735,288.6607129581794,3.9682539682539675,1.09436193051492,53237.919512485154,291.1499999999999,288.0978022951981,1.205768604383066,0.6745,0.6785135933410745,0.1421925,0.14303861248502703,0.13502943750000002,0.13583292638243002,0.1421925,0.14303861248502703,0.10502289583333334,0.10564783163077893,297.15,293.15,296.7534781367117,296.98015023431844,296.8073746240963,296.56639693406146,297.047681134801,296.8310162127978,0.0,2573.233400699676,114.99458066855576,129.0200517269962,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.2714221369041755,283.15,283.15,283.14999974783126,288.66150687511043,3.9682539682539675,1.094063651578325,53208.902446949156,291.1499999999999,288.09841181315625,1.2057192026051946,0.6745,0.6784847594383187,0.1421925,0.14303253396061247,0.13502943750000002,0.1358271540686123,0.1421925,0.14303253396061247,0.10502289583333334,0.10564334205336513,297.15,293.15,296.75128834932974,296.9704715238212,296.81537487309134,296.56474826026704,297.04558633384505,296.8294938680709,0.0,2573.1048397158547,114.89971671483,128.6113523347596,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.271260433674125,283.15,283.15,283.14999988649663,288.6626875917985,3.9682539682539675,1.0938021259502149,53183.46731174522,291.1499999999999,288.0993497393624,1.2056728507316374,0.6745,0.6784577015666943,0.1421925,0.143026829844362,0.13502943750000002,0.13582173730184377,0.1421925,0.14302682984436205,0.10502289583333334,0.10563912901254516,297.15,293.15,296.749234698566,296.9618476487249,296.8218882351629,296.563232693675,297.0436024474145,296.8279611447087,0.0,2573.0353308362023,114.81658436668211,128.23388631669238,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.2710987398844676,283.15,283.15,283.1500000172106,288.6641366133081,3.9682539682539675,1.0935796324803904,53161.83310495602,291.1499999999999,288.10060889204465,1.2056311960824382,0.6745,0.6784333787675982,0.1421925,0.1430217023134347,0.13502943750000002,0.13581686807444512,0.1421925,0.14302170231343472,0.10502289583333334,0.10563534183567955,297.15,293.15,296.74732351107184,296.954369784397,296.8268964392283,296.5618766372739,297.04174039784976,296.8264413539641,0.0,2573.035388431008,114.74589072681019,127.89077515059644,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21104964.0,21104964.0,288.95869181590905,287.3541081054512,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.2709370341863882,283.15,283.15,283.1500001294738,288.6657713485176,3.9682539682539675,1.0933840933485213,53142.82344343903,291.1499999999999,288.10205687682554,1.2055915535431128,0.6745,0.6784102385129841,0.1421925,0.1430168240767346,0.13502943750000002,0.1358122355828749,0.1421925,0.1430168240767346,0.10502289583333334,0.10563173878668047,297.15,293.15,296.74551904287887,296.94794660591725,296.83099417809086,296.56062399739614,297.0399763939069,296.825012043638,0.0,2573.090295777803,114.6837851962446,127.5736129866257,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.27077531521348913,283.15,283.15,283.1500002470756,288.66759866785793,3.9682539682539675,1.0932068134669457,53125.59182330273,291.1499999999999,288.1036591806816,1.205552892064875,0.6745,0.6783876764207015,0.1421925,0.14301206772342565,0.13502943750000002,0.13580771883472106,0.1421925,0.14301206772342565,0.10502289583333334,0.10562822576033863,297.15,293.15,296.74379022017365,296.9423392587127,296.8345026143489,296.5594273347138,297.0382819760799,296.82366828080575,0.0,2573.1863227310114,114.62749826843803,127.27452039923875,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.27061356741447956,283.15,283.15,283.150000373025,288.66975775361016,3.9682539682539675,1.0930537727788403,53110.71850211074,291.1499999999999,288.10553774110076,1.2055166447698646,0.6745,0.6783665187630368,0.1421925,0.14300760744138338,0.13502943750000002,0.13580348324300381,0.1421925,0.14300760744138338,0.10502289583333334,0.10562493141122518,297.15,293.15,296.7421653240309,296.93796656950246,296.8372800001523,296.5582902127319,297.0366829475727,296.8224770107981,0.0,2573.3464931012986,114.5789220830811,127.00018551947338,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.2704517761082381,283.15,283.15,283.150000470574,288.67209721988814,3.9682539682539675,1.092919855453728,53097.7054009494,291.1499999999999,288.10761601287805,1.2054828270229,0.6745,0.6783467796211156,0.1421925,0.14300344619907407,0.13502943750000002,0.13579953162665043,0.1421925,0.14300344619907407,0.10502289583333334,0.10562185793183923,297.15,293.15,296.74063242167347,296.9347054014725,296.83956129229404,296.5572248861224,297.0351666521722,296.821458130747,0.0,2573.55696243614,114.53642697605632,126.74696206308246,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.2702899445092396,283.15,283.15,283.15000056123864,288.6745909127275,3.9682539682539675,1.0927994415845232,53086.00582772965,291.1499999999999,288.1098282431518,1.2054501158560038,0.6745,0.6783276896934244,0.1421925,0.1429994218187283,0.13502943750000002,0.1357957099777282,0.1421925,0.1429994218187283,0.10502289583333334,0.10561888553823305,297.15,293.15,296.7391715497504,296.93229665668434,296.8415247249362,296.5562284757755,297.0337139277005,296.8205870669694,0.0,2573.8030742858355,114.49822574802678,126.50926766535025,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.2701280518195934,283.15,283.15,283.15000068968703,288.6774945320461,3.9682539682539675,1.0926941582338587,53075.77741230256,291.1499999999999,288.1123197819141,1.2054171567357876,0.6745,0.6783084633982982,0.1421925,0.14299536869053003,0.13502943750000002,0.13579186102914984,0.1421925,0.14299536869053003,0.10502289583333334,0.105615891911561,297.15,293.15,296.7378046304227,296.9309609166439,296.8431720528865,296.5553330372624,297.0323425140203,296.81992263024716,0.0,2574.108825244316,114.46483158506804,126.28952752761066,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.26996608977288594,283.15,283.15,283.1500008457646,288.6808607808036,3.9682539682539675,1.0926017454872294,53066.80020505324,291.1499999999999,288.11515646159694,1.20538477689207,0.6745,0.6782895726162544,0.1421925,0.1429913862924192,0.13502943750000002,0.1357880792475734,0.1421925,0.1429913862924192,0.10502289583333334,0.10561295052589044,297.15,293.15,296.7365257573165,296.9306450043876,296.84458298787973,296.5545381259272,297.03104530162364,296.81946743542693,0.0,2574.482488501396,114.43552508568268,126.08577501332447,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.26980404545932557,283.15,283.15,283.1500009512957,288.6844111661643,3.9682539682539675,1.092520015749653,53058.861404923024,291.1499999999999,288.11821121555363,1.2053546866011342,0.6745,0.6782720114022345,0.1421925,0.14298768418282018,0.13502943750000002,0.1357845636347477,0.1421925,0.14298768418282018,0.10502289583333334,0.10561021616035932,297.15,293.15,296.73530867879407,296.93142956769685,296.84582873950274,296.55380060908965,297.0272421128982,296.8187219415963,0.0,2574.9073506294194,114.40961059025437,125.89630484821978,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.2696419251792478,283.15,283.15,283.1500009683716,288.6878105579371,3.9682539682539675,1.0924469910103665,53051.76866524888,291.1499999999999,288.12125057162285,1.2053278201800153,0.6745,0.6782563247644732,0.1421925,0.1429843772558523,0.13502943750000002,0.13578142329690757,0.1421925,0.1429843772558523,0.10502289583333334,0.10560777367537257,297.15,293.15,296.7341216077634,296.9333856711549,296.84694927562464,296.55306454051095,297.0200801443457,296.81752024787994,0.0,2575.3462286159415,114.38645952512233,125.71905031778005,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.26947970395318216,283.15,283.15,283.15000085179275,288.690581000276,3.9682539682539675,1.092384623213691,53045.711387410876,291.14503987636357,288.12392829357725,1.2053063042243801,0.6745,0.6782437537982182,0.1421925,0.1429817271489298,0.13502943750000002,0.13577890669127043,0.1421925,0.14298172714892984,0.10502289583333334,0.10560581631543257,297.15,293.15,296.7329458785308,296.937265800959,296.8479313484002,296.5522617392739,297.0093337962369,296.8159477126802,0.0,2575.7467067930334,114.36668949245541,125.5576283368404,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.26931742440601364,283.15,283.15,283.1500006595935,288.69265711654475,3.9682539682539675,1.092328618843365,53040.272432214406,291.11925347935056,288.12613133732435,1.2052891612193473,0.6745,0.678233730360805,0.1421925,0.14297961409092477,0.13502943750000002,0.13577690008027604,0.1421925,0.14297961409092477,0.10502289583333334,0.10560425561799247,297.15,293.15,296.73177076823947,296.94291568596316,296.84883614605,296.5513848670684,296.9977656392076,296.81453462130577,0.0,2576.0764419040747,114.3489385379738,125.40643854275771,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.2691550931677474,283.15,283.15,283.1500004234764,288.6938085585808,3.9682539682539675,1.0922797220953295,53035.52397328953,291.0935719480519,288.127651439949,1.2052769357690962,0.6745,0.6782265766145771,0.1421925,0.14297810599743252,0.13502943750000002,0.1357754679582165,0.1421925,0.14297810599743252,0.10502289583333334,0.10560314174527949,297.15,293.15,296.7306175379967,296.9513109596293,296.8496597527135,296.5504245549466,296.9864529785233,296.81369315676193,0.0,2576.2915054906457,114.33344188373559,125.267330957717,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.2689927358035157,283.15,283.15,283.1500001964727,288.6942532849263,3.9682539682539675,1.0922364139163059,53031.31840875209,291.0680090193506,288.1286143897046,1.2052683539224185,0.6745,0.6782215498375098,0.1421925,0.14297704629395122,0.13502943750000002,0.13577446163815743,0.1421925,0.14297704629395122,0.10502289583333334,0.10560235905190021,297.15,293.15,296.729510425063,296.96243382227374,296.8504275912693,296.5494095426157,296.975945395595,296.8135453553633,0.0,2576.4042689120647,114.31971755458162,125.13824239327148,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.2688303723519725,283.15,283.15,283.1500000222972,288.6941714831394,3.9682539682539675,1.0921987080059197,53027.657004317385,291.0425784301298,288.1291316189887,1.2052622788850644,0.6745,0.6782179900813089,0.1421925,0.14297629585565086,0.13502943750000002,0.135773749003795,0.1421925,0.14297629585565086,0.10502289583333334,0.10560180478072946,297.15,293.15,296.7284753239598,296.97438255129094,296.85115349288037,296.54835844742854,296.96659098973294,296.81379216105853,0.0,2576.4256507905807,114.30776946887818,125.01981447135984,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.2686680148972778,283.15,283.15,283.1499999007263,288.69383519296423,3.9682539682539675,1.092165150881253,53024.39857094351,291.0172939172727,288.12941726782645,1.2052571998658443,0.6745,0.6782150155611744,0.1421925,0.1429756687919678,0.13502943750000002,0.1357731535289535,0.1421925,0.1429756687919678,0.10502289583333334,0.10560134163363051,297.15,293.15,296.7274862239414,296.9841626097356,296.8518570772563,296.54729145652266,296.9581696396158,296.8137934014144,0.0,2576.394325634441,114.29713672818099,124.90963194155755,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.26850566634389056,283.15,283.15,283.14999984606294,288.69340057945635,3.9682539682539675,1.092135466063766,53021.516226268956,290.99216921766225,288.12957417845786,1.2052520880773017,0.6745,0.6782120286246911,0.1421925,0.14297503911077294,0.13502943750000002,0.13577255556845955,0.1421925,0.142975039110773,0.10502289583333334,0.1056008765532463,297.15,293.15,296.72653710875306,296.9919311817399,296.85254684744655,296.54621576963393,296.9506511966748,296.81357642084964,0.0,2576.3283440572613,114.28773149330681,124.80726597855221,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.2683433299714208,283.15,283.15,283.14999988613664,288.6932317648664,3.9682539682539675,1.09210947239593,53018.99235020712,290.96721806818175,288.12985562078217,1.205245643743944,0.6745,0.6782082694452634,0.1421925,0.14297424663172068,0.13502943750000002,0.13577180301118216,0.1421925,0.14297424663172068,0.10502289583333334,0.10560029123091946,297.15,293.15,296.7256186257613,296.9979920951019,296.8532367837252,296.54514263676776,296.9440657291557,296.8132111741024,0.0,2576.2714741101513,114.27949617056366,124.71267655336992,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.2681809967588102,283.15,283.15,283.149999999225,288.6935157926988,3.9682539682539675,1.0920861385258436,53016.726780509925,290.94245420571417,288.13042689565026,1.2052374579339695,0.6745,0.6782034981865165,0.1421925,0.14297324079449406,0.13502943750000002,0.1357708478438215,0.1421925,0.14297324079449406,0.10502289583333334,0.10559954832297228,297.15,293.15,296.7247214651991,297.002942382855,296.8539357866156,296.54407548463826,296.938215539281,296.8127781317178,0.0,2576.25771874648,114.27210386069615,124.62389891162354,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.268018658531851,283.15,283.15,283.15000014609683,288.69426457651565,3.9682539682539675,1.0920653680159518,53014.71013743128,290.9178913671428,288.1313439727982,1.2052287261527854,0.6745,0.6781984037836635,0.1421925,0.14297216683470507,0.13502943750000002,0.13576982798562784,0.1421925,0.14297216683470507,0.10502289583333334,0.10559875509993276,297.15,293.15,296.72384175011905,297.0068927276429,296.85464627381697,296.54301429234613,296.9330980392745,296.8122986166399,0.0,2576.3016011349964,114.26552390519004,124.54096058521112,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.2678562973974043,283.15,283.15,283.15000026592793,288.69543829926045,3.9682539682539675,1.0920476628229097,53012.99114130577,290.8935432893506,288.132630839653,1.2052200441201935,0.6745,0.6781933369560278,0.1421925,0.14297109868809485,0.13502943750000002,0.13576881364776935,0.1421925,0.14297109868809485,0.10502289583333334,0.10559796617048728,297.15,293.15,296.72298301310093,297.0097682200017,296.8553796841324,296.54196917886566,296.92895106705066,296.81181023263025,0.0,2576.4186553287336,114.25991521926947,124.46542707210786,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.2676939002318289,283.15,283.15,283.15000038022436,288.69695741838024,3.9682539682539675,1.0920321042266563,53011.480581139156,290.86942370922065,288.1341695188195,1.2052101761419403,0.6745,0.6781875839525253,0.1421925,0.1429698858875752,0.13502943750000002,0.1357676619430594,0.1421925,0.1429698858875752,0.10502289583333334,0.1055970704001573,297.15,293.15,296.72214644269565,297.011996777335,296.8561404664256,296.540946002708,296.9256292865401,296.81137179514093,0.0,2576.590855705996,114.2549866870575,124.39536372000013,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.26753145872995693,283.15,283.15,283.1500004827756,288.6987519612745,3.9682539682539675,1.0920182913437313,53010.13952762779,290.8455463636363,288.1359198500364,1.2052001371967895,0.6745,0.6781817291948388,0.1421925,0.14296865163608166,0.13502943750000002,0.13576648986798578,0.1421925,0.14296865163608166,0.10502289583333334,0.10559615878621118,297.15,293.15,296.721330671453,297.0137531543379,296.8569264139842,296.5399403946683,296.92308277558044,296.81100668200475,0.0,2576.80893187192,114.25061126647607,124.33002347952412,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.26736897078693583,283.15,283.15,283.1500005748286,288.70080740256907,3.9682539682539675,1.0920061120527413,53008.957088982745,290.82192498948046,288.1378698886275,1.2051897992015586,0.6745,0.6781756995544637,0.1421925,0.14296738051726915,0.13502943750000002,0.13576528278281427,0.1421925,0.14296738051726915,0.10502289583333334,0.10559521994218893,297.15,293.15,296.7205370519528,297.01508442622674,296.85773997252653,296.5389509714817,296.92125416265236,296.810713316968,0.0,2577.070320098202,114.2467534006861,124.26916695231392,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.2672064226524482,283.15,283.15,283.1500006847504,288.7032288765568,3.9682539682539675,1.0919953400606417,53007.91129034787,290.7985733236363,288.14006532074904,1.2051778532349737,0.6745,0.6781687382379138,0.1421925,0.14296591299020692,0.13502943750000002,0.1357638891836179,0.1421925,0.14296591299020692,0.10502289583333334,0.10559413603170281,297.15,293.15,296.7197719853556,297.01610549641407,296.8585869048749,296.53794914988003,296.9200805001426,296.81049880733343,0.0,2577.3810163240796,114.24334137744444,124.21232156414433,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.2670437946146169,283.15,283.15,283.15000081607565,288.7061380022784,3.9682539682539675,1.0919859251164938,53006.99724913458,290.7755051029869,288.1426001316383,1.2051643409635575,0.6745,0.6781608642126435,0.1421925,0.14296425305345634,0.13502943750000002,0.1357623128675273,0.1421925,0.14296425305345634,0.10502289583333334,0.10559291000807677,297.15,293.15,296.71903995713836,297.0168616862805,296.8594719594626,296.5369074887792,296.9195858527776,296.8103733888877,0.0,2577.7569773717337,114.24035925376432,124.15948856042212,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.26688108370285923,283.15,283.15,283.15000094139447,288.7094148199748,3.9682539682539675,1.0919775685274287,53006.18596395495,290.7527340644155,288.1454150366474,1.205150131438589,0.6745,0.6781525819073498,0.1421925,0.14296250704649494,0.13502943750000002,0.13576065481708247,0.1421925,0.14296250704649494,0.10502289583333334,0.10559162041328639,297.15,293.15,296.71833782321664,297.0174355375695,296.8603914913373,296.53582570578203,296.9196666327139,296.8103314381239,0.0,2578.189255127571,114.23771240052379,124.10995906332911,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.26671827723304914,283.15,283.15,283.15000103285877,288.71290637416297,3.9682539682539675,1.0919701924126544,53005.46987160621,290.7302739448051,288.1484184592377,1.2051361589644052,0.6745,0.6781444345152411,0.1421925,0.14296078948081306,0.13502943750000002,0.13575902377516474,0.1421925,0.14296078948081306,0.10502289583333334,0.10559035182512813,297.15,293.15,296.71765312116474,297.01785788393136,296.86134492957046,296.5337776364045,296.92032618917494,296.81019195204925,0.0,2578.665261782335,114.2353761349663,124.06369474146476,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
