,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.26655537613145924,283.15,283.15,283.1500010755365,288.7164164052714,3.9682539682539675,1.0919636410199707,53004.833849472576,290.7081384810389,288.1514697021465,1.2051230904929542,0.6745,0.6781368115013902,0.1421925,0.14295918246020967,0.13502943750000002,0.13575749770952747,0.1421925,0.14295918246020967,0.10502289583333334,0.10558916488518802,297.15,293.15,296.7169372808203,297.01816171405994,296.86232291974676,296.52857232712046,296.9215154167099,296.8095019316915,0.0,2579.1611210652904,114.2333011133889,124.0203752786304,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.26639238298819706,283.15,283.15,283.1500010664041,288.7197812514426,3.9682539682539675,1.0919578082865684,53004.2675994116,290.6863414099999,288.1544436450856,1.2051113780663745,0.6745,0.6781299775148304,0.1421925,0.14295774177580067,0.13502943750000002,0.13575612960076386,0.1421925,0.14295774177580062,0.10502289583333334,0.10558810080059412,297.15,293.15,296.7161573859184,297.01836629795815,296.8633160439763,296.520739517381,296.9232096938163,296.80835778781005,0.0,2579.654087324041,114.2314537336641,123.9798069845822,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.26622928643058386,283.15,283.15,283.15000100155066,288.7228054092414,3.9682539682539675,1.091952725581079,53003.77416559419,290.6648964685713,288.1571914462403,1.205101985418063,0.6745,0.6781244923292263,0.1421925,0.1429565854344307,0.13502943750000002,0.1357550315110282,0.1421925,0.1429565854344307,0.10502289583333334,0.10558724673079972,297.15,293.15,296.7152824163167,297.0184691578531,296.8643158790017,296.5110679864952,296.9255326862988,296.8069336251931,0.0,2580.11690583117,114.22984392359821,123.94235498037152,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.26606610545518106,283.15,283.15,283.15000089704625,288.72539864500175,3.9682539682539675,1.0919482419349291,53003.338890926214,290.6438173936363,288.1596328606187,1.2050947102192233,0.6745,0.6781202416330572,0.1421925,0.14295568933789246,0.13502943750000002,0.13575418055607977,0.1421925,0.14295568933789246,0.10502289583333334,0.10558658487695095,297.15,293.15,296.7143237381226,297.0184910507523,296.865311499331,296.5007659845841,296.92859897384227,296.8054982493265,0.0,2580.530710254929,114.22842386191915,123.90761075777732,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.265902853939637,283.15,283.15,283.1500007663108,288.7275130267569,3.9682539682539675,1.0919442765305354,53002.953928923,290.6231179220779,288.1617229672025,1.2050897024877114,0.6745,0.6781173120158053,0.1421925,0.14295507174026298,0.13502943750000002,0.13575359407043172,0.1421925,0.14295507174026298,0.10502289583333334,0.10558612872144692,297.15,293.15,296.7132993984556,297.01844262889256,296.8662958945712,296.4905561282438,296.93262089887213,296.80424298980705,0.0,2580.8839378569405,114.2271679476612,123.87540067031634,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.26573954485911383,283.15,283.15,283.1500006249297,288.72914916498627,3.9682539682539675,1.0919407707239266,53002.61358590028,290.6028117907792,288.1634511683594,1.2050867644400387,0.6745,0.6781155893295634,0.1421925,0.14295470857782644,0.13502943750000002,0.13575324920259743,0.1421925,0.14295470857782644,0.10502289583333334,0.10558586049090911,297.15,293.15,296.71223603638936,297.01833460395187,296.8672681540918,296.4808969995687,296.9378117550127,296.80330950980294,0.0,2581.1714337277303,114.22605760383315,123.84559796515266,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.26557619911056496,283.15,283.15,283.15000047598494,288.7303704106028,3.9682539682539675,1.0919376061628954,53002.30637187004,290.5829127366233,288.16486638279497,1.2050856624785942,0.6745,0.6781149366075364,0.1421925,0.14295457097637823,0.13502943750000002,0.13575311853293376,0.1421925,0.14295457097637823,0.10502289583333334,0.10558575885894848,297.15,293.15,296.7111640006129,297.01818414105026,296.8682288476907,296.4719645118397,296.9443167094041,296.8027716421195,0.0,2581.4004022429963,114.22505534396062,123.8177282829766,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.2654128268159314,283.15,283.15,283.15000032868807,288.7312899747501,3.9682539682539675,1.091934702205167,53002.02445786388,290.5634344964934,288.16604776265586,1.2050857696089352,0.6745,0.6781149892816825,0.1421925,0.14295458208070516,0.13502943750000002,0.1357531290778712,0.1421925,0.14295458208070516,0.10502289583333334,0.10558576706056651,297.15,293.15,296.7100913516853,297.0180027487255,296.8691814702544,296.46361253068363,296.9518115359586,296.8025399274615,0.0,2581.585067953323,114.22413562585379,123.79134934525302,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.26524941914401606,283.15,283.15,283.15000022501937,288.73181848535205,3.9682539682539675,1.0919322486849108,53001.78627256892,290.5443908072727,288.1668789506996,1.205086485176197,0.6745,0.6781154040049644,0.1421925,0.14295466950923036,0.13502943750000002,0.13575321210211358,0.1421925,0.14295466950923036,0.10502289583333334,0.10558583163497724,297.15,293.15,296.7090623347737,297.0177802506977,296.8701281561334,296.4564095394814,296.96084141551853,296.802844339321,0.0,2581.6985748711613,114.22335857049893,123.76764763862529,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.26508599098725744,283.15,283.15,283.1500001562024,288.73214741032007,3.9682539682539675,1.091930130806122,53001.58067144267,290.52579540584406,288.16752510728935,1.205088059705715,0.6745,0.6781163173562111,0.1421925,0.14295486205437072,0.13502943750000002,0.13575339494763633,0.1421925,0.14295486205437072,0.10502289583333334,0.10558597384816158,297.15,293.15,296.7080800238658,297.0175340723332,296.87107554425984,296.45010045567034,296.96972110337055,296.80330223989995,0.0,2581.769979255311,114.22268781909985,123.74606816341833,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.26492255329432607,283.15,283.15,283.1500001083124,288.73238861201264,3.9682539682539675,1.0919282435898212,53001.39746308944,290.5076620290908,288.1680883369671,1.2050897453423182,0.6745,0.6781172970829423,0.1421925,0.14295506859224055,0.13502943750000002,0.13575359108099347,0.1421925,0.14295506859224055,0.10502289583333334,0.10558612639632828,297.15,293.15,296.70712930746606,297.0172793805791,296.87202884718744,296.44444405662034,296.9766121921862,296.80349875680787,0.0,2581.8212847318955,114.22209012279919,123.72604043164587,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.26475910785939716,283.15,283.15,283.1500000804253,288.73260593409475,3.9682539682539675,1.0919265633713688,53001.23435006803,290.490004413896,288.1686106943657,1.2050911721687367,0.6745,0.6781181275446413,0.1421925,0.14295524366329346,0.13502943750000002,0.13575375733270004,0.1421925,0.1429552436632934,0.10502289583333334,0.10558625570321117,297.15,293.15,296.7062027934832,297.0170216688292,296.87299097844283,296.4393897816324,296.9819379615191,296.8035086367814,0.0,2581.862142943152,114.22155798609445,123.70744503009448,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.2645956534569234,283.15,283.15,283.15000007608097,288.73283742081594,3.9682539682539675,1.0919251240282288,53001.09462105075,290.47283629714275,288.16911402629427,1.2050922938884594,0.6745,0.6781187808480975,0.1421925,0.1429553813873137,0.13502943750000002,0.13575388811876116,0.1421925,0.1429553813873137,0.10502289583333334,0.10558635742570312,297.15,293.15,296.7053018264527,297.0167645121485,296.87396761582005,296.4350220219867,296.98561821134496,296.8033348375506,0.0,2581.896978531991,114.22110213755874,123.69056244760579,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.26443219035874965,283.15,283.15,283.15000009077886,288.7331705840674,3.9682539682539675,1.0919238434096024,53000.97030089784,290.4561714157142,288.1696670887023,1.20509273017785,0.6745,0.6781190359126336,0.1421925,0.14295543515790532,0.13502943750000002,0.13575393918061562,0.1421925,0.14295543515790532,0.10502289583333334,0.10558639714047882,297.15,293.15,296.7044177694066,297.0165129532701,296.874957986429,296.43112146050936,296.9884155835188,296.80308515062677,0.0,2581.9401804393815,114.22069655903404,123.6748418520796,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.2642687137459925,283.15,283.15,283.1500001144497,288.7336157679771,3.9682539682539675,1.0919226993133413,53000.859234213945,290.44002350649345,288.1702857347162,1.205092648150478,0.6745,0.6781189889836948,0.1421925,0.14295542526473543,0.13502943750000002,0.13575392978582212,0.1421925,0.1429554252647354,0.10502289583333334,0.10558638983341721,297.15,293.15,296.703551071515,297.0162697776289,296.87596304880594,296.4276362024692,296.9905739834657,296.80279881677694,0.0,2581.9966890575356,114.22033421865355,123.66017412601515,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.2641052254840542,283.15,283.15,283.1500001490068,288.734179257287,3.9682539682539675,1.0919216860751049,53000.760871074745,290.42440630636355,288.17097494317136,1.2050920297219418,0.6745,0.6781186294250445,0.1421925,0.14295534946556063,0.13502943750000002,0.13575385780509228,0.1421925,0.14295534946556063,0.10502289583333334,0.1055863338484051,297.15,293.15,296.7027006953649,297.01603498017096,296.8769835201174,296.4245422431095,296.9921108380937,296.8024744553713,0.0,2582.066759633491,114.22001332222796,123.64650421322769,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.2639417199308296,283.15,283.15,283.1500001793172,288.7348324877281,3.9682539682539675,1.0919207933147037,53000.674203758244,290.40933355220767,288.1717256010426,1.2050912463497818,0.6745,0.6781181725631907,0.1421925,0.14295525315373092,0.13502943750000002,0.13575376634504907,0.1421925,0.14295525315373092,0.10502289583333334,0.10558626271281595,297.15,293.15,296.7018681264227,297.0158107901645,296.8780202084719,296.4218168952427,296.993184153598,296.80214003477994,0.0,2582.151351541929,114.21973058208866,123.63382864501237,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.2637781931865345,283.15,283.15,283.1500001993788,288.73552490532154,3.9682539682539675,1.0919200109028622,53000.59824890783,290.39481898090906,288.17250048681274,1.2050904290136786,0.6745,0.6781176955102908,0.1421925,0.14295515258539215,0.13502943750000002,0.13575367084292198,0.1421925,0.14295515258539215,0.10502289583333334,0.10558618843338374,297.15,293.15,296.7010555551871,297.01559907259167,296.8790737534313,296.41943538975545,296.9939029696497,296.80181334812306,0.0,2582.245281200918,114.21948279008025,123.62213028579193,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.26361464944448104,283.15,283.15,283.1500002120973,288.7362318086995,3.9682539682539675,1.0919193066971875,53000.529886189615,290.3808763293506,288.17328053586164,1.205089601273336,0.6745,0.6781172122190774,0.1421925,0.1429550507019439,0.13502943750000002,0.13575357409193503,0.1421925,0.1429550507019439,0.10502289583333334,0.10558611318261613,297.15,293.15,296.7002592665043,297.0153978471,296.880140958714,296.41730047397107,296.9943948615677,296.80149868157145,0.0,2582.343966666433,114.21925976648728,123.61114968953562,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.26345108695968955,283.15,283.15,283.1500002182266,288.73693779069333,3.9682539682539675,1.0919186775055898,53000.468805708224,290.3675193344155,288.1740513246382,1.2050887710889013,0.6745,0.6781167275324571,0.1421925,0.1429549485243275,0.13502943750000002,0.1357534770615989,0.1421925,0.1429549485243275,0.10502289583333334,0.10558603771457695,297.15,293.15,296.6994811996134,297.0152084808397,296.8812226252719,296.41540723565737,296.99469743978625,296.80120339623375,0.0,2582.4448970225317,114.2190605002728,123.60088957845036,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.26328750426594294,283.15,283.15,283.15000021930007,288.73763424472463,3.9682539682539675,1.0919181208413773,53000.41476604878,290.35476173298696,288.174803454432,1.2050879448322696,0.6745,0.6781162451543297,0.1421925,0.14295484683336845,0.13502943750000002,0.13575338049340438,0.1421925,0.14295484683336845,0.10502289583333334,0.1055859626059812,297.15,293.15,296.6987230884033,297.0150320484557,296.8823191965827,296.4137508582259,296.99483897668824,296.8009328336712,0.0,2582.5462952544367,114.21888420381558,123.59135547665169,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.2631238985482282,283.15,283.15,283.150000217212,288.7383127944553,3.9682539682539675,1.091917635451737,53000.36764558061,290.34261726194796,288.17552678918474,1.2050871259706606,0.6745,0.6781157671285756,0.1421925,0.14295474605994066,0.13502943750000002,0.13575328479651974,0.1421925,0.14295474605994066,0.10502289583333334,0.1055858881750709,297.15,293.15,296.697988736324,297.01487114131334,296.8834327478098,296.41233214997095,296.99485084190866,296.80069512346535,0.0,2582.6462667230003,114.21873048027797,123.58258093131316,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.2629602758064407,283.15,283.15,283.15000021340245,288.73897747392783,3.9682539682539675,1.0919171999859223,53000.32537161611,290.3310996581817,288.17622848905614,1.2050863197827688,0.6745,0.6781152965300812,0.1421925,0.1429546468522662,0.13502943750000002,0.13575319058651233,0.1421925,0.1429546468522662,0.10502289583333334,0.10558581490062073,297.15,293.15,296.69727239890733,297.014722233554,296.8845595768464,296.41107947947273,296.994779493813,296.8004826365187,0.0,2582.744857157455,114.21859256779814,123.57435197526353,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.2627966324708944,283.15,283.15,283.15000020830564,288.7396214694128,3.9682539682539675,1.0919168180452141,53000.288293752936,290.3202226585713,288.1768997487453,1.205085506866899,0.6745,0.6781148221188417,0.1421925,0.14295454684082046,0.13502943750000002,0.13575309561322427,0.1421925,0.14295454684082046,0.10502289583333334,0.10558574103250777,297.15,293.15,296.6965785227842,297.0145882544625,296.88570191465885,296.4100127959555,296.9946356631449,296.8003034302012,0.0,2582.840909616523,114.21847160686643,123.56674067841922,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.26263296890866733,283.15,283.15,283.1500002024605,288.74024297252816,3.9682539682539675,1.0919164831100459,53000.25577908248,290.30999999999995,288.17753799979084,1.2050846839987093,0.6745,0.6781143419741396,0.1421925,0.14295444562069357,0.13502943750000002,0.13575299949214337,0.1421925,0.14295444562069357,0.10502289583333334,0.10558566627166707,297.15,293.15,296.69590734804405,297.0144694046358,296.88685930074956,296.4091169348119,296.9944405114335,296.800158699935,0.0,2582.933961581184,114.21836553269732,123.5597021102362,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4281.583726248531,0.2382829826843589,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,1.0,1.0,3.0,0.26263296890866733,283.15,283.15,283.1500002024605,288.74024297252816,3.9682539682539675,1.0919164831100459,53000.25577908248,290.30999999999995,288.17753799979084,1.2050846839987093,0.6745,0.6781143419741396,0.1421925,0.14295444562069357,0.13502943750000002,0.13575299949214337,0.1421925,0.14295444562069357,0.10502289583333334,0.10558566627166707,297.15,293.15,296.69590734804405,297.0144694046358,296.88685930074956,296.4091169348119,296.9944405114335,296.800158699935,0.0,2582.933961581184,114.21836553269732,123.5597021102362,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,1.0,1.0,3.0,0.262469290171163,283.15,283.15,283.15000019658794,288.74084871499457,3.9682539682539675,1.091916180515881,53000.2264040045,290.30040383999994,288.17815365656793,1.2050838440688119,0.6745,0.6781138519549872,0.1421925,0.14295434231891696,0.13502943750000002,0.13575290139427754,0.1421925,0.14295434231891696,0.10502289583333334,0.105585589973327,297.15,293.15,296.6952540956962,297.01436273798197,296.88802902980325,296.40834570447106,296.99421616857626,296.8000415473058,0.0,2583.024745181074,114.21826970099929,123.55307412984187,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,1.0,1.0,3.0,0.2623055859706237,283.15,283.15,283.15000019151694,288.74143283601825,3.9682539682539675,1.0919159263383738,53000.20172909979,290.2913892654545,288.17874117443057,1.2050829870170296,0.6745,0.6781133519995062,0.1421925,0.1429542369224459,0.13502943750000002,0.13575280130723918,0.1421925,0.1429542369224459,0.10502289583333334,0.10558551212785271,297.15,293.15,296.69463134768455,297.0142769500345,296.88921911281426,296.4077748252379,296.99395835186095,296.79997211752647,0.0,2583.112109540085,114.21818920291821,123.54709454450284,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,1.0,1.0,3.0,0.26214186851826216,283.15,283.15,283.15000018716927,288.74200968552225,3.9682539682539675,1.091915693718615,53000.17914697138,290.2829444072727,288.179320435173,1.2050821033513408,0.6745,0.6781128365978322,0.1421925,0.14295412826973644,0.13502943750000002,0.1357526981279981,0.1421925,0.14295412826973644,0.10502289583333334,0.10558543187733185,297.15,293.15,296.694024940865,297.01420243489423,296.89041974637837,296.4073075742121,296.99369110061707,296.7999291593934,0.0,2583.1981688397495,114.21811553221444,123.54142242019516,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.262087291539593,283.15,283.15,283.8898612675699,287.6399975584302,3.9682539682539675,1.0919154757128258,53000.15798353392,290.2750573963636,288.0600367681024,0.5655706370641161,0.6745,0.3181976186489318,0.1421925,0.06707978486247332,0.13502943750000002,0.06370058630097078,0.1421925,0.0670797848624733,0.10502289583333334,0.049544900456310596,297.15,293.15,296.7102551992081,297.0310410726173,296.91678809734975,296.4228615178616,297.0131135826379,296.81881189393494,6399.133219214616,1511.0739628523113,114.21804648978504,11.292910708384726,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.2620872914509286,283.15,283.15,283.37350655510994,286.9567317129101,3.9682539682539675,1.0919152769643878,53000.138689554005,290.2677163636363,287.1601817648538,0.5773009444973392,0.6745,0.3247909561726114,0.1421925,0.06846973763613647,0.13502943750000002,0.06502051907646385,0.1421925,0.06846973763613645,0.10502289583333334,0.05057151483724966,297.15,293.15,296.74478784480436,297.06528071147767,296.9663331473921,296.4552156154067,297.05171296880224,296.8566660575766,5841.473888408313,1511.0739634266522,114.21798354618251,11.850176013523546,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.26208729136472325,283.15,283.15,283.21574159232205,286.8789224130146,3.9682539682539675,1.0919151023980576,53000.12174311286,290.2609094399999,286.5863950418103,0.5956852201499266,0.6745,0.3351341701116712,0.1421925,0.07065020827813759,0.13502943750000002,0.06709114674159863,0.1421925,0.07065020827813757,0.10502289583333334,0.052182003021243366,297.15,293.15,296.7713861388139,297.09097895562354,297.001804921343,296.4796324933047,297.07978900255483,296.88471830232805,5703.541216044114,1511.0739639311114,114.21792826106908,12.85793099578834,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.26208729127928154,283.15,283.15,283.1693428654083,286.84224837263605,3.9682539682539675,1.091914949204502,53000.106871486874,290.2546247563635,286.462244283644,0.6163306963352893,0.6745,0.3467498309142205,0.1421925,0.07309892562234291,0.13502943750000002,0.06941650796377656,0.1421925,0.07309892562234292,0.10502289583333334,0.05399061730515957,297.15,293.15,296.7930083740242,297.1114374954026,297.02885772924276,296.49926920867875,297.1015288144349,296.9068203243566,5662.010229793722,1511.0739643738082,114.21787974472271,14.056712636073781,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.26208729119406426,283.15,283.15,283.15566433943843,286.872968335801,3.9682539682539675,1.0919148146769844,53000.09381191223,290.2488504436363,286.456717609821,0.6553713335437817,0.6745,0.36871509874179625,0.1421925,0.0777294613459494,0.13502943750000002,0.07381377669512484,0.1421925,0.0777294613459494,0.10502289583333334,0.057410715207319336,297.15,293.15,296.8100040289461,297.12720859490344,297.0487687316763,296.51461038969364,297.11777215599574,296.92367278024307,5663.199007739384,1511.073964762564,114.21783713991536,16.523431719526755,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.26208729110891404,283.15,283.15,283.1517575356943,286.9950471916108,3.9682539682539675,1.0919146969766922,53000.08238588134,290.2435746327272,286.5152507984304,0.7040005795004112,0.6745,0.3960753986212362,0.1421925,0.08349733301475186,0.13502943750000002,0.07929108715109534,0.1421925,0.08349733301475186,0.10502289583333334,0.06167084556196306,297.15,293.15,296.82193158147356,297.13800386151377,297.06148399723537,296.52534416870657,297.1283346656913,296.93501965492413,5695.049713528105,1511.073965102693,114.21779986429168,19.970202230896216,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.26208729102378137,283.15,283.15,283.15041287032193,287.1678895182932,3.9682539682539675,1.0919145932043033,53000.07231193525,290.2387854545454,286.63904686908774,0.7613448920831312,0.6745,0.4283393123434407,0.1421925,0.09029894391459554,0.13502943750000002,0.08575006138602165,0.1421925,0.09029894391459554,0.10502289583333334,0.06669449218912796,297.15,293.15,296.8292208383454,297.14435928510653,297.0680786063284,296.5319698253872,297.13394248730657,296.9415142084949,5742.429374422625,1511.0739654025729,114.21776699963475,24.615181640667032,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.2620872909386558,283.15,283.15,283.1501231397378,287.36442184006864,3.9682539682539675,1.0919145023794685,53000.06349490391,290.2344710399999,286.8106808142257,0.8125710609259406,0.6745,0.45716127754206276,0.1421925,0.09637495175226057,0.13502943750000002,0.091519985401462,0.1421925,0.09637495175226057,0.10502289583333334,0.07118221086780378,297.15,293.15,296.8323392255935,297.1468002966001,297.06950414857926,296.53500594375623,297.13526689925413,296.9437833027566,5796.705929731026,1511.0739656650373,114.21773823546614,29.310864499168428,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.26208729085353166,283.15,283.15,283.1500245611772,287.5443190391489,3.9682539682539675,1.091914422337297,53000.055724625185,290.2306195199999,286.9841372562485,0.8599915093981902,0.6745,0.4838421277426153,0.1421925,0.10199958747078107,0.13502943750000002,0.09686127553430465,0.1421925,0.10199958747078107,0.10502289583333334,0.0753365476377925,297.15,293.15,296.832623340431,297.146679844853,297.0678367980871,296.5357734188721,297.13389557833864,296.9433617961164,5847.021403708836,1511.073965896342,114.2177128861642,34.177152532358804,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.262087290768408,283.15,283.15,283.1500015430628,287.71076354722817,3.9682539682539675,1.0919143520715602,53000.0489034169,290.2272190254544,287.1460226179694,0.9087237110048881,0.6745,0.5112608766026456,0.1421925,0.10777978086926863,0.13502943750000002,0.10235028700283477,0.1421925,0.10777978086926863,0.10502289583333334,0.07960577877998248,297.15,293.15,296.83037413840236,297.14429299633866,297.0635187749239,296.5345821596101,297.1301653071119,296.9405866752774,5894.639740310954,1511.073966099395,114.2176906330556,39.52035791143118,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.2620872906832845,283.15,283.15,283.14999915759597,287.8734292169874,3.9682539682539675,1.0919142910465403,53000.04297927284,290.22425768727265,287.30062976705113,0.9605454541649981,0.6745,0.5404169007869689,0.1421925,0.11392621225374512,0.13502943750000002,0.10818708692180502,0.1421925,0.11392621225374512,0.10502289583333334,0.08414551205029254,297.15,293.15,296.82555441806414,297.13960763811184,297.05654121716105,296.53145479298377,297.1240367166057,296.9354389565853,5942.2142981682255,1511.0739662757442,114.21767130647773,45.39876516766562,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.26208729059816105,283.15,283.15,283.14999918767603,288.0373962128729,3.9682539682539675,1.091914237018011,53000.037734329526,290.22172363636355,287.45569486480093,1.0123763635516652,0.6745,0.5695778841887276,0.1421925,0.1200736890993412,0.13502943750000002,0.11402487963594325,0.1421925,0.1200736890993412,0.10502289583333334,0.08868601749462224,297.15,293.15,296.8187858346515,297.13319748840036,297.04763671465236,296.526938477398,297.1150486325729,296.92832142953506,5990.973371855034,1511.0739664318755,114.21765419568504,51.81283120017291,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.26208729051303753,283.15,283.15,283.14999919820184,288.2022444652885,3.9682539682539675,1.091914189358582,53000.033107681375,290.21960500363633,287.61122275752484,1.063711779697637,0.6745,0.5984600794237765,0.1421925,0.12616239413412209,0.13502943750000002,0.11980686121689782,0.1421925,0.12616239413412209,0.10502289583333334,0.09318311427980909,297.15,293.15,296.81035007178735,297.1253547100966,297.0372259723496,296.52134322736015,297.10185619663577,296.91922603564586,6040.643325322826,1511.073966569601,114.21763910198278,58.77653901883472,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.26208729042791407,283.15,283.15,283.1499992002374,288.36252333168557,3.9682539682539675,1.0919141477385743,53000.02906732407,290.2178899199999,287.7627186442346,1.1145424779020465,0.6745,0.6270583248862189,0.1421925,0.13219123923110998,0.13502943750000002,0.12553199835296977,0.1421925,0.13219123923110998,0.10502289583333334,0.0976359987189762,297.15,293.15,296.8004129474186,297.1162514082534,297.0255519537775,296.5148710787126,297.0850717005512,296.90843181774267,6089.379527635608,1511.0739666898742,114.21762592096142,66.30732270563604,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107448.0,21107448.0,289.9278612363636,287.8745909374803,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.2620872903427905,283.15,283.15,283.1499992000743,288.5119385066279,3.9682539682539675,1.0919141114499673,53000.025544524775,290.21656651636357,287.90571676106515,1.1648852854501845,0.6745,0.6553821222947345,0.1421925,0.1381622274638903,0.13502943750000002,0.13120219321128843,0.1421925,0.1381622274638903,0.10502289583333334,0.10204615027544633,297.15,293.15,296.7892102437428,297.10610485917596,297.01288025833617,296.507776837485,297.0658388596029,296.8963622116686,6135.369466450278,1511.0739667947405,114.21761442839092,74.42199478684738,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.262087290257667,283.15,283.15,283.1499992000112,288.64803989615353,3.9682539682539675,1.0919140792888145,53000.02242240764,290.2156229236363,288.0398706081677,1.199778646006335,0.6745,0.6750165815968124,0.1421925,0.14230140145100778,0.13502943750000002,0.1351328529520985,0.1421925,0.14230140145100778,0.10502289583333334,0.1051033300738544,297.15,293.15,296.7773418013801,297.0954568630384,296.9998940288852,296.5006681558302,297.0457372617109,296.88381962216897,6177.543149260637,1511.0739668876795,114.21760424298238,83.08594157227562,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.26208729017254356,283.15,283.15,283.14999919999144,288.73386578138184,3.9682539682539675,1.0919140509900291,53000.01967523864,290.2150472727272,288.1360603448738,1.200840353728838,0.6745,0.6756327496369611,0.1421925,0.14243129689066503,0.13502943750000002,0.13525620480364298,0.1421925,0.14243129689066503,0.10502289583333334,0.10519927040283344,297.15,293.15,296.7663639274949,297.0858185869125,296.9887625181526,296.49511367970223,297.02673542093316,296.8725588266391,6202.4586237571275,1511.073966969457,114.21759528078249,91.44933656029781,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.2620872900874201,283.15,283.15,283.1499991999976,288.7490181837037,3.9682539682539675,1.0919140265113454,53000.01729891478,290.21482769454536,288.16364917423124,1.2019434826515776,0.6745,0.6762787281512258,0.1421925,0.1425674767274176,0.13502943750000002,0.13538552447068267,0.1421925,0.1425674767274176,0.10502289583333334,0.10529985236608654,297.15,293.15,296.75734110032573,297.0781906489082,296.9807869238997,296.4922932434249,297.01024596546597,296.8637715764049,6205.617175075236,1511.0739670401952,114.21758752840582,99.09480226655991,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.2620872900022966,283.15,283.15,283.14999919999974,288.7518168408438,3.9682539682539675,1.091914004699484,53000.01518147881,290.2149523199999,288.1721751427798,1.202916850244076,0.6745,0.67684676161824,0.1421925,0.14268722483528776,0.13502943750000002,0.13549924017050788,0.1421925,0.14268722483528776,0.10502289583333334,0.10538829791039502,297.15,293.15,296.74925459508336,297.0714602448599,296.97411305167077,296.49158338444335,296.99532734309287,296.8563477238301,6206.372230385977,1511.0739671032263,114.21758062060974,106.70514259518417,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.2620872899171731,283.15,283.15,283.14999919999974,288.75298421016436,3.9682539682539675,1.091913985483058,53000.01331600064,290.2154092799999,288.1787590292353,1.2038522503651763,0.6745,0.6773926244239487,0.1421925,0.14280229910808348,0.13502943750000002,0.13560851748349081,0.1421925,0.14280229910808348,0.10502289583333334,0.10547329137604844,297.15,293.15,296.742094759187,297.06555759969683,296.9685851529516,296.49365805560086,296.98200370829994,296.8503798551473,6206.722982171288,1511.073967158758,114.21757453478567,114.01229501537375,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.26208728983204954,283.15,283.15,283.1499991999998,288.75313518278307,3.9682539682539675,1.091913968805456,53000.01169698464,290.21618670545445,288.1836977460783,1.2044976970769254,0.6745,0.6777705704187572,0.1421925,0.14288197455043605,0.13502943750000002,0.13568417921082127,0.1421925,0.14288197455043605,0.10502289583333334,0.10553213938619432,297.15,293.15,296.7358773376884,297.0604664930757,296.9641509649367,296.49887815291356,296.9702609674495,296.8459267832128,6206.765758531069,1511.0739672069528,114.21756925300504,119.04946325434202,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.2620872897469261,283.15,283.15,283.1499992000001,288.7522703598188,3.9682539682539675,1.0919139541012959,53000.01026954496,290.2172727272727,288.18565372568446,1.2047106534261283,0.6745,0.6778957975245177,0.1421925,0.14290837389103778,0.13502943750000002,0.13570924866323136,0.1421925,0.14290837389103778,0.10502289583333334,0.10555163784917994,297.15,293.15,296.73045107259367,297.0560149860247,296.96053512584683,296.5066202371475,296.959778130401,296.84267991040275,6206.452248058854,1511.0739672494449,114.21756459621166,120.66865996263668,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.26208728966180267,283.15,283.15,283.14999920000025,288.75015831549786,3.9682539682539675,1.0919139414005186,53000.00903658825,290.2186554763636,288.1845712522149,1.2046326566118215,0.6745,0.6778509162735945,0.1421925,0.14289891239767694,0.13502943750000002,0.13570026380027145,0.1421925,0.14289891239767694,0.10502289583333334,0.10554464962243335,297.15,293.15,296.72585211587,297.0522187534924,296.95771386139603,296.5140519536688,296.9506150605179,296.840090348989,6205.748334624677,1511.073967286147,114.2175605738879,119.98913324922695,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.2620872895766791,283.15,283.15,283.14999920000014,288.7473902206472,3.9682539682539675,1.091913930138015,53000.00794325519,290.2203230836363,288.181780256367,1.204423316649053,0.6745,0.6777287565224931,0.1421925,0.14287315969136336,0.13502943750000002,0.13567580840742288,0.1421925,0.14287315969136336,0.10502289583333334,0.1055256287613289,297.15,293.15,296.7218229136029,297.0488974003077,296.95544498839075,296.52014368250536,296.9424360929939,296.8377490155601,6204.852235633206,1511.0739673186933,114.21755700706393,118.27403284440076,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.2620872894915556,283.15,283.15,283.1499991999999,288.7448824775595,3.9682539682539675,1.0919139203372863,53000.00699182728,290.2222636799999,288.1797407394685,1.2044626429915044,0.6745,0.6777512131927576,0.1421925,0.14287789382047614,0.13502943750000002,0.13568030405094242,0.1421925,0.14287789382047614,0.10502289583333334,0.10552912537295521,297.15,293.15,296.71834264528394,297.04605460014466,296.9537140040531,296.52497636946055,296.9352932801526,296.83567617981896,6204.074906106203,1511.0739673470155,114.21755390318273,118.52812105635469,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.26208728940643206,283.15,283.15,283.1499992,288.7430904945939,3.9682539682539675,1.091913911668783,53000.00615031272,290.22446539636354,288.17861372432077,1.2045105310875108,0.6745,0.6777791410206017,0.1421925,0.142883781333687,0.13502943750000002,0.13568589497590072,0.1421925,0.142883781333687,0.10502289583333334,0.10553347387014501,297.15,293.15,296.7152726292237,297.043586970228,296.95239330743146,296.52890402885475,296.92900598754545,296.83383258465665,6203.52893953543,1511.0739673720657,114.21755115787643,118.87619099791743,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.2620872893213086,283.15,283.15,283.1499991999999,288.7419061476361,3.9682539682539675,1.0919139039430192,53000.00540031673,290.2269163636363,288.17800869212823,1.2045541929117662,0.6745,0.6778046379342388,0.1421925,0.14288915638171126,0.13502943750000002,0.1356909992515218,0.1421925,0.14288915638171126,0.10502289583333334,0.10553744386229476,297.15,293.15,296.7125363895497,297.04143332276817,296.951410191381,296.5321203288801,296.9234718772575,296.83219442196736,6203.172785423035,1511.0739673943915,114.21754871113468,119.20490146280734,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.2620872892361851,283.15,283.15,283.14999919999997,288.7412639608025,3.9682539682539675,1.0919138973006428,53000.00475549302,290.22960471272717,288.17785389494776,1.2045937194781795,0.6745,0.6778277136824495,0.1421925,0.142894021019706,0.13502943750000002,0.1356956188294325,0.1421925,0.142894021019706,0.10502289583333334,0.1055410368673364,297.15,293.15,296.71017460854983,297.0396386859792,296.9508071164386,296.5345831752722,296.9188444971043,296.83080961666883,6202.979082750912,1511.0739674135864,114.21754660750072,119.5064597604393,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.2620872891510616,283.15,283.15,283.14999919999985,288.7408912841001,3.9682539682539675,1.0919138913216204,53000.0041750659,290.23251857454534,288.1778845471195,1.2046293479086103,0.6745,0.6778485204353832,0.1421925,0.142898407326921,0.13502943750000002,0.13569978417286443,0.1421925,0.142898407326921,0.10502289583333334,0.10554427657889458,297.15,293.15,296.70804125189085,297.0380676994317,296.9504349971152,296.5366468372488,296.91491231663116,296.8296206204636,6202.87211912848,1511.0739674308645,114.21754471395032,119.79040206999547,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.2620872890659381,283.15,283.15,283.1499991999999,288.740907451835,3.9682539682539675,1.0919138860444397,53000.00366277166,290.2356460799999,288.1781686713675,1.2046611469164794,0.6745,0.6778670895317094,0.1421925,0.14290232190991486,0.13502943750000002,0.13570350155556543,0.1421925,0.14290232190991486,0.10502289583333334,0.1055471678765509,297.15,293.15,296.706148624522,297.0367327394692,296.95030238526215,296.5383336250019,296.91187006744065,296.8286774883392,6202.8899585040745,1511.0739674461147,114.2175430426724,120.05463401405736,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
