,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.2620872889808145,283.15,283.15,283.1499992,288.74132366748967,3.9682539682539675,1.091913881495777,53000.003221199964,290.2389753599999,288.1787351574984,1.2046891412429221,0.6745,0.6778834363487011,0.1421925,0.14290576801039684,0.13502943750000002,0.13570677405594098,0.1421925,0.14290576801039684,0.10502289583333334,0.10554971315462076,297.15,293.15,296.70450648321116,297.03564251535863,296.9504160764282,296.53965365833915,296.90979373070763,296.82800249280893,6203.032691324694,1511.0739674592594,114.2175416021155,120.29768749930723,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.262087288895691,283.15,283.15,283.14999920000014,288.74221868843705,3.9682539682539675,1.0919138775540347,53000.00283854641,290.24249454545446,288.1796119810528,1.204711802242311,0.6745,0.67789668086131,0.1421925,0.14290856010877956,0.13502943750000002,0.1357094255001034,0.1421925,0.14290856010877956,0.10502289583333334,0.10555177538896932,297.15,293.15,296.70308268230207,297.03476279205296,296.9507371298958,296.54072746340864,296.9086219698338,296.82758640749864,6203.332921521904,1511.0739674706497,114.21754035376978,120.52135803777657,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.2620872888105675,283.15,283.15,283.14999920000014,288.74365451533674,3.9682539682539675,1.0919138740160605,53000.002495089604,290.24619176727265,288.18082974506115,1.204730002652369,0.6745,0.6779073256205479,0.1421925,0.1429108041487024,0.13502943750000002,0.13571155649469524,0.1421925,0.1429108041487024,0.10502289583333334,0.10555343282920743,297.15,293.15,296.70181116172324,297.0340273907433,296.951199042493,296.5416613378261,296.9081380417607,296.82736739490923,6203.81101871708,1511.073967480874,114.21753923329697,120.7312188772195,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.26208728872544396,283.15,283.15,283.1499992000002,288.7457849868365,3.9682539682539675,1.091913870910981,53000.00219365698,290.25005515636354,288.18252326626083,1.2047437033209893,0.6745,0.6779153427308845,0.1421925,0.1429124942494608,0.13502943750000002,0.13571316145525733,0.1421925,0.1429124942494608,0.10502289583333334,0.10555468113186682,297.15,293.15,296.70070750487736,297.0334484969222,296.95181317629044,296.54245856682957,296.9084844815204,296.827382445288,6204.51091258747,1511.073967489847,114.21753824992139,120.92556684001254,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.2620872886403204,283.15,283.15,283.14999920000014,288.74834154251084,3.9682539682539675,1.0919138682196141,53000.00193238648,290.2540728436363,288.18460062409906,1.204755675576401,0.6745,0.6779223398198343,0.1421925,0.14291396931776396,0.13502943750000002,0.1357145622157985,0.1421925,0.14291396931776396,0.10502289583333334,0.10555577061228774,297.15,293.15,296.6997484314586,297.0308235783846,296.9525677246211,296.5431393401767,296.90973903784686,296.82720362249756,6205.331395240986,1511.0739674976244,114.21753739756831,121.1043714924599,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.2620872885551969,283.15,283.15,283.14999920000014,288.7506918420048,3.9682539682539675,1.0919138658560943,53000.00170294242,290.25823295999993,288.18662959685855,1.204767716449433,0.6745,0.6779293713549952,0.1421925,0.14291545164773187,0.13502943750000002,0.13571596987219217,0.1421925,0.14291545164773187,0.10502289583333334,0.10555686545614948,297.15,293.15,296.698846154061,297.023772480533,296.9534228552609,296.54374330036455,296.9119174047745,296.8263404389988,6206.070726287557,1511.0739675044545,114.21753664904386,121.27001008861814,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.2620872884700734,283.15,283.15,283.14999920000014,288.75256258656884,3.9682539682539675,1.091913863725904,53000.00149614946,290.26252363636354,288.1883770150597,1.2047812693819664,0.6745,0.6779372777439162,0.1421925,0.14291711840711904,0.13502943750000002,0.13571755266722355,0.1421925,0.14291711840711904,0.10502289583333334,0.10555809651895165,297.15,293.15,296.6979612421582,297.0146168478398,296.95433650940544,296.5442990289964,296.9150829856392,296.8252593228078,6206.6471180518265,1511.0739675106101,114.21753597441497,121.42596435201632,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.26208728838494993,283.15,283.15,283.1499992000001,288.75363358521065,3.9682539682539675,1.0919138618952469,53000.00131843425,290.26693300363627,288.1896112328627,1.20479726864841,0.6745,0.6779466032879523,0.1421925,0.14291908434102615,0.13502943750000002,0.1357194195656158,0.1421925,0.14291908434102615,0.10502289583333334,0.10555954855103451,297.15,293.15,296.6970873064503,297.00339471431386,296.95531629770863,296.5447996816359,296.9197734068799,296.8240742813977,6206.958561052584,1511.0739675159007,114.21753539464756,121.5691792691172,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.26208728829982647,283.15,283.15,283.14999920000014,288.75365104499883,3.9682539682539675,1.0919138602969136,53000.00116327242,290.27144919272723,288.19008922110874,1.2048160662670386,0.6745,0.6779575621697284,0.1421925,0.14292139460165906,0.13502943750000002,0.1357216134449959,0.1421925,0.14292139460165915,0.10502289583333334,0.10556125490166347,297.15,293.15,296.69623860683384,296.99240965432955,296.9563260823836,296.5453070602642,296.9273174455393,296.82351976987013,6206.933542775714,1511.0739675205193,114.21753488845704,121.70180377561229,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.26208728821470295,283.15,283.15,283.14999919999997,288.75280173830384,3.9682539682539675,1.0919138588793553,53000.00102565979,290.2760603345454,288.1899220475943,1.2048376716762177,0.6745,0.6779701524519613,0.1421925,0.14292404878061601,0.13502943750000002,0.13572413391753535,0.1421925,0.14292404878061604,0.10502289583333334,0.1055632152691942,297.15,293.15,296.6954297295336,296.98201635896953,296.95735236991146,296.54584591536985,296.9378754832046,296.82370397139783,6206.633911256344,1511.073967524616,114.21753443951782,121.82594409103284,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.2620872881295795,283.15,283.15,283.1499992,288.75120099483786,3.9682539682539675,1.0919138576333112,53000.000904697226,290.28075455999993,288.18915739757585,1.2048601860044486,0.6745,0.6779832796146138,0.1421925,0.14292681614025346,0.13502943750000002,0.13572676186918686,0.1421925,0.14292681614025346,0.10502289583333334,0.1055652592315898,297.15,293.15,296.69469880552384,296.9725191319217,296.9583963633483,296.5464545957541,296.94991850250693,296.824397479811,6206.102528353639,1511.0739675282166,114.21753404489695,121.94149451571758,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.26208728804445597,283.15,283.15,283.1499992000001,288.74924137427587,3.9682539682539675,1.0919138565241902,53000.00079702679,290.28551999999996,288.18805334757525,1.2048817392876703,0.6745,0.6779958531089071,0.1421925,0.14292946678011603,0.13502943750000002,0.1357292789809168,0.1421925,0.14292946678011603,0.10502289583333334,0.1055672169851575,297.15,293.15,296.6940274474458,296.9638752741765,296.9594585075721,296.54710251413474,296.9599575269629,296.8248842540585,6205.467845270132,1511.0739675314217,114.21753369363944,122.04972103846278,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.2620872879593325,283.15,283.15,283.14999919999997,288.7473565842069,3.9682539682539675,1.0919138555265795,53000.00070018147,290.29034478545447,288.1869000679584,1.2049001605351772,0.6745,0.6780066098506289,0.1421925,0.14293173442725804,0.13502943750000002,0.13573143239349503,0.1421925,0.14293173442725804,0.10502289583333334,0.10556889186160724,297.15,293.15,296.69339963563596,296.95604336109693,296.96054216046366,296.5477694165815,296.9679688598338,296.82514468672235,6204.871760146165,1511.0739675343043,114.21753337769712,122.15150733939194,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.26208728787420904,283.15,283.15,283.1499991999999,288.7457955420468,3.9682539682539675,1.091913854653529,53000.000615428144,290.2952170472726,288.18586819341033,1.2049147198594412,0.6745,0.6780151192733257,0.1421925,0.1429335283132281,0.13502943750000002,0.13573313591100458,0.1421925,0.1429335283132281,0.10502289583333334,0.10557021681967023,297.15,293.15,296.6928152835476,296.9491823268953,296.9616517177913,296.548448156709,296.97385315616594,296.8251901282219,6204.393451360059,1511.0739675368277,114.21753310120289,122.24579384176494,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.2620872877890856,283.15,283.15,283.1499992000001,288.74477925226444,3.9682539682539675,1.0919138539099993,53000.000543248316,290.30012491636353,288.1852288546735,1.2049273952715343,0.6745,0.678022518361802,0.1421925,0.14293508812773986,0.13502943750000002,0.13573461714859536,0.1421925,0.14293508812773986,0.10502289583333334,0.10557136889335196,297.15,293.15,296.69226082103984,296.94342829308664,296.9627861661603,296.5491179049002,296.9778705089847,296.82509273883437,6204.083797181592,1511.0739675389761,114.21753286572786,122.3317766880283,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.26208728770396206,283.15,283.15,283.1499992000001,288.74395850874765,3.9682539682539675,1.0919138532482053,53000.00047900318,290.30505652363627,288.1847782589784,1.2049393633552101,0.6745,0.6780295032394837,0.1421925,0.14293656062176469,0.13502943750000002,0.13573601546453956,0.1421925,0.14293656062176469,0.10502289583333334,0.10557245647241965,297.15,293.15,296.6917228205111,296.9384881001514,296.9639369806979,296.5497855091619,296.98097072845746,296.82498082779597,6203.829002288288,1511.0739675408888,114.21753265613835,122.41214243753598,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.26208728761883854,283.15,283.15,283.1499992000002,288.74328426053427,3.9682539682539675,1.09191385265261,53000.000421184464,290.30999999999995,288.18444743286295,1.2049502671286971,0.6745,0.678035868342924,0.1421925,0.1429379024601204,0.13502943750000002,0.1357372897066999,0.1421925,0.1429379024601204,0.10502289583333334,0.1055734475496555,297.15,293.15,296.6912013892492,296.9343129881412,296.96510256793795,296.5504424205868,296.9834044390379,296.8248927609906,6203.619015574225,1511.07396754261,114.217532467514,122.48774116985986,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.262087287533715,283.15,283.15,283.1499992000001,288.7430767041728,3.9682539682539675,1.0919138521377256,53000.00037120085,290.31494347636357,288.1843744022584,1.2049565878720654,0.6745,0.6780395738177056,0.1421925,0.1429386836176043,0.13502943750000002,0.13573803151274208,0.1421925,0.1429386836176043,0.10502289583333334,0.1055740245099105,297.15,293.15,296.69071242964304,296.931248284998,296.96629490360215,296.55102133759664,296.9851183348103,296.8248790581301,6203.571060663659,1511.0739675440977,114.21753230445059,122.55703520551319,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.2620872874485915,283.15,283.15,283.1499992000001,288.7432244885119,3.9682539682539675,1.0919138516886104,53000.00032760203,290.31987508363625,288.1845890397936,1.2049628256315146,0.6745,0.678043215928818,0.1421925,0.1429394514172846,0.13502943750000002,0.13573876063389081,0.1421925,0.1429394514172846,0.10502289583333334,0.1055745916041373,297.15,293.15,296.69025266417526,296.929319745464,296.9675043065907,296.5515227448955,296.98636735966244,296.82499336415754,6203.627023029474,1511.0739675453956,114.21753216221636,122.6209126249871,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.26208728736346804,283.15,283.15,283.1499992000001,288.7435075529418,3.9682539682539675,1.091913851284213,53000.00028834422,290.32478295272716,288.1849363260178,1.2049684639799305,0.6745,0.6780465098727951,0.1421925,0.14294014581925488,0.13502943750000002,0.13573942005479875,0.1421925,0.14294014581925488,0.10502289583333334,0.1055751044870657,297.15,293.15,296.68981890434316,296.9281925711284,296.96872829222673,296.5519884454816,296.9873362679471,296.8252128962254,6203.721156799801,1511.0739675465643,114.21753203414409,122.68096486649972,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.2620872872783445,283.15,283.15,283.1499992000001,288.7441053749658,3.9682539682539675,1.0919138509323634,53000.00025418762,290.32965521454537,288.1854834162635,1.2049713871457028,0.6745,0.6780482276444517,0.1421925,0.14294050794563928,0.13502943750000002,0.13573976393877285,0.1421925,0.14294050794563926,0.10502289583333334,0.1055753719523789,297.15,293.15,296.6894310256194,296.9281194019219,296.9699774535414,296.5524402968886,296.9880310294508,296.8255998414844,6203.920622467458,1511.0739675475809,114.21753192271366,122.7360998361479,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.262087287193221,283.15,283.15,283.1499992000006,288.7451364087722,3.9682539682539675,1.0919138506237553,53000.000224228774,290.3344799999999,288.18629231940764,1.204971389972192,0.6745,0.6780482456689275,0.1421925,0.1429405117454099,0.13502943750000002,0.1357397675471269,0.1421925,0.1429405117454099,0.10502289583333334,0.1055753747588765,297.15,293.15,296.68909100516703,296.92898789782964,296.9712520495134,296.5528959827806,296.9885353119193,296.826152449442,6204.265032240256,1511.0739675484729,114.21753182497775,122.78690179474492,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.2620872871080975,283.15,283.15,283.14999920000116,288.74659930964805,3.9682539682539675,1.0919138503475327,53000.00019741384,290.3392454399999,288.1874067720532,1.204969798203355,0.6745,0.6780473289360626,0.1421925,0.14294031848738484,0.13502943750000002,0.13573958402463163,0.1421925,0.14294031848738484,0.10502289583333334,0.10557523201915794,297.15,293.15,296.6887940398745,296.9307158257076,296.97217522153414,296.5533711792053,296.9889286162048,296.82679697650525,6204.7455140430375,1511.0739675492712,114.2175317374983,122.8342296591947,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.262087287022974,283.15,283.15,283.14999920000076,288.74820989091194,3.9682539682539675,1.0919138501014243,53000.000173522276,290.34393966545446,288.18869713829537,1.2049687287798336,0.6745,0.6780467076340179,0.1421925,0.14294018750963688,0.13502943750000002,0.13573945964499395,0.1421925,0.1429401875096369,0.10502289583333334,0.10557513527943974,297.15,293.15,296.6885131989523,296.9333890512463,296.96983094981186,296.5538659020351,296.98922838362034,296.82696549713313,6205.2602372441825,1511.073967549982,114.217531659556,122.8783349001121,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.26208728693785055,283.15,283.15,283.1499992000003,288.749410960507,3.9682539682539675,1.0919138498937988,53000.00015336659,290.34855080727266,288.1898181727017,1.2049706651222896,0.6745,0.6780478286879882,0.1421925,0.14294042384094405,0.13502943750000002,0.13573968407091982,0.1421925,0.1429404238409441,0.10502289583333334,0.10557530983293764,297.15,293.15,296.68820274934023,296.93764693399595,296.96279565371583,296.5543792669614,296.98941719162093,296.82648835912687,6205.6254919990715,1511.073967550582,114.21753159380131,122.91830548876632,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.262087286852727,283.15,283.15,283.1499992000002,288.7499164492209,3.9682539682539675,1.0919138497087875,53000.00013540621,290.35306699636357,288.19049080072085,1.2049757620288604,0.6745,0.6780507897184794,0.1421925,0.14294104806085228,0.13502943750000002,0.13574027684524398,0.1421925,0.14294104806085228,0.10502289583333334,0.10557577087963421,297.15,293.15,296.6878604142633,296.94351154102935,296.95451728270086,296.5548940781644,296.9895430683657,296.8260652769047,6205.761773037786,1511.0739675511165,114.21753153520845,122.955869073423,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.26208728676760346,283.15,283.15,283.1499992000003,288.74958287065806,3.9682539682539675,1.0919138495453649,53000.0001195416,290.3574763636363,288.1905739848646,1.20498437845645,0.6745,0.6780558012552504,0.1421925,0.14294210455150064,0.13502943750000002,0.13574128011431916,0.1421925,0.14294210455150064,0.10502289583333334,0.10557655120002601,297.15,293.15,296.687506248377,296.95158234739836,296.94616568454364,296.5554007711675,296.98961006944916,296.82605302418716,6205.628486015251,1511.073967551589,114.21753148345263,122.99113631843295,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.26208728668248,283.15,283.15,283.1499992000001,288.7484663592202,3.9682539682539675,1.0919138494011966,53000.00010554615,290.3617670399999,288.1900692105112,1.2049957907348448,0.6745,0.67806244445527,0.1421925,0.1429435050158725,0.13502943750000002,0.13574261002916252,0.1421925,0.14294350501587244,0.10502289583333334,0.10557758557823753,297.15,293.15,296.6871783190668,296.9623349099851,296.938502469534,296.5558907021225,296.98962966760064,296.8267072136618,6205.248784875205,1511.0739675520056,114.2175314377947,123.02430769574181,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.2620872865973565,283.15,283.15,283.1499991999991,288.7467638484759,3.9682539682539675,1.0919138492740375,53000.000093201874,290.36592715636357,288.1890892411785,1.2050088349892718,0.6745,0.6780700428082634,0.1421925,0.14294510683767828,0.13502943750000002,0.13574413115789585,0.1421925,0.14294510683767828,0.10502289583333334,0.10557876867836347,297.15,293.15,296.68691492824155,296.9756133440606,296.9317820486372,296.55635848340785,296.98961857484676,296.8280574758388,6204.689327525223,1511.0739675523732,114.2175313975235,123.05552245991397,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.262087286512233,283.15,283.15,283.149999199999,288.7446850671878,3.9682539682539675,1.0919138491626312,53000.00008238689,290.36994484363623,288.1877753211942,1.2050219859741933,0.6745,0.6780777088219492,0.1421925,0.1429467229231505,0.13502943750000002,0.13574566583175182,0.1421925,0.1429467229231505,0.10502289583333334,0.10557996231358475,297.15,293.15,296.68670608337777,296.9868262939961,296.9260785355624,296.55679667231806,296.9895905783881,296.82919963272855,6204.017700504418,1511.073967552695,114.21753136224136,123.08475191684549,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.26208728642710943,283.15,283.15,283.14999919999957,288.74253223719313,3.9682539682539675,1.0919138490632547,53000.00007273967,290.3738082327272,288.18634314948935,1.2050338621172274,0.6745,0.6780846369708634,0.1421925,0.14294818345808674,0.13502943750000002,0.13574705279105623,0.1421925,0.14294818345808674,0.10502289583333334,0.10558104105971039,297.15,293.15,296.6865246425998,296.9961085943639,296.9212243637775,296.55720271972194,296.9895564817922,296.83012336045107,6203.3310864547475,1511.0739675529821,114.21753133076884,123.11227866604627,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.2620872863419859,283.15,283.15,283.1499991999998,288.74061280878897,3.9682539682539675,1.091913848976289,53000.00006429729,290.37750545454537,288.1850029680175,1.205043331443199,0.6745,0.6780901657735913,0.1421925,0.1429493489944572,0.13502943750000002,0.1357481596125868,0.1421925,0.1429493489944572,0.10502289583333334,0.10558190192090088,297.15,293.15,296.6863622945257,297.00356756365744,296.91730113551154,296.55756381701354,296.9895219837082,296.8308633588833,6202.728813865716,1511.0739675532336,114.21753130322688,123.1378220730672,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.26208728625686245,283.15,283.15,283.14999919999974,288.7391311779994,3.9682539682539675,1.0919138488991376,53000.00005680765,290.3810246399999,288.18392654951333,1.2050500453713868,0.6745,0.6780940908079802,0.1421925,0.14295017643767785,0.13502943750000002,0.13574894537268423,0.1421925,0.14295017643767785,0.10502289583333334,0.10558251306764328,297.15,293.15,296.68621123202576,297.0097200283549,296.9141594542215,296.5578795611657,296.9894929982845,296.83149265481046,6202.272531295333,1511.0739675534567,114.21753127879316,123.16159635839729,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.2620872861717389,283.15,283.15,283.1499991999999,288.73812702581046,3.9682539682539675,1.091913848830601,53000.00005015428,290.3843539199999,288.18317867562035,1.2050547138387664,0.6745,0.6780968216595304,0.1421925,0.14295075213316943,0.13502943750000002,0.13574949206704853,0.1421925,0.14295075213316943,0.10502289583333334,0.10558293827437108,297.15,293.15,296.6860660828643,297.0148232631965,296.9117312896637,296.55814506569595,296.9894707250295,296.83204728529,6201.969321226082,1511.0739675536545,114.21753125708766,123.18371504457856,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.2620872860866154,283.15,283.15,283.1499992,288.7375208383876,3.9682539682539675,1.0919138487705342,53000.000044323155,290.38748142545444,288.1827425562384,1.2050584090367837,0.6745,0.6780989805762276,0.1421925,0.14295120725809524,0.13502943750000002,0.13574992426468713,0.1421925,0.14295120725809524,0.10502289583333334,0.10558327442808997,297.15,293.15,296.6859227868043,297.0189882349651,296.91006737876614,296.55834810270983,296.9894540848339,296.83255611761587,6201.787920563583,1511.0739675538282,114.21753123806454,123.20416179212533,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.2620872860014919,283.15,283.15,283.14999920000014,288.7373053903785,3.9682539682539675,1.0919138487175548,53000.00003918004,290.3903952872726,288.18258594856627,1.205060072758983,0.6745,0.6780999590150203,0.1421925,0.1429514135244526,0.13502943750000002,0.13575012014020943,0.1421925,0.1429514135244526,0.10502289583333334,0.10558342677571846,297.15,293.15,296.68578612934857,297.0224521499148,296.90917220600056,296.5584925476782,296.9894482014992,296.8330702468883,6201.731810645153,1511.0739675539814,114.21753122128591,123.22301932600104,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.26208728591636843,283.15,283.15,283.1499992000002,288.73744239210936,3.9682539682539675,1.0919138486706852,53000.000034630066,290.3930836363636,288.18268811017475,1.205060477565601,0.6745,0.678100201810032,0.1421925,0.14295146470848477,0.13502943750000002,0.1357501687458045,0.1421925,0.14295146470848477,0.10502289583333334,0.10558346458007017,297.15,293.15,296.68565786610634,297.02537790683726,296.90905641408864,296.5585729004708,296.9894533423078,296.8336236859622,6201.786595378956,1511.0739675541167,114.21753120644237,123.24041031260788,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.2620872858312449,283.15,283.15,283.14999920000014,288.73789006906276,3.9682539682539675,1.091913848629364,53000.00003061874,290.39553460363624,288.1830212107965,1.2050597764869988,0.6745,0.678099798506788,0.1421925,0.1429513796874373,0.13502943750000002,0.13575008800776123,0.1421925,0.1429513796874373,0.10502289583333334,0.10558340178381431,297.15,293.15,296.6855378075148,297.0278270807003,296.90963392959833,296.5585915958608,296.9894677942261,296.83421164158005,6201.938715327385,1511.073967554236,114.21753119335611,123.25644934485291,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.26208728574612145,283.15,283.15,283.1499991999994,288.73870279927894,3.9682539682539675,1.091913848592811,53000.00002707029,290.3977363199999,288.1836062568761,1.205057204086235,0.6745,0.6780983073438447,0.1421925,0.14295106533282376,0.13502943750000002,0.13574978948901628,0.1421925,0.14295106533282376,0.10502289583333334,0.10558316960256822,297.15,293.15,296.68543169989266,297.02992840355364,296.9108311116358,296.55851793887945,296.9894962516024,296.83484108111287,6202.209008153808,1511.0739675543416,114.21753118177988,123.2711357844996,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.2620872856609979,283.15,283.15,283.1499991999988,288.73992373751395,3.9682539682539675,1.0919138485604767,53000.00002393138,290.39967691636355,288.1844755221053,1.2050528314877418,0.6745,0.6780957670191088,0.1421925,0.14295052980261622,0.13502943750000002,0.13574928093657723,0.1421925,0.14295052980261622,0.10502289583333334,0.1055827740617823,297.15,293.15,296.68534172704614,297.03175352704045,296.9126064859092,296.55833557669223,296.98954048070715,296.835515559479,6202.610402065631,1511.073967554435,114.21753117153968,123.28451279343902,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.2620872855758744,283.15,283.15,283.1499991999991,288.74148266734585,3.9682539682539675,1.0919138485316642,53000.00002113427,290.4013445236363,288.1855960018355,1.2050473426485881,0.6745,0.678092574147645,0.1421925,0.1429498567079155,0.13502943750000002,0.13574864174956794,0.1421925,0.1429498567079155,0.10502289583333334,0.10558227691633063,297.15,293.15,296.6852674491206,297.033369769929,296.91489535620985,296.55805075074215,296.989598940777,296.83623645335575,6203.117694074545,1511.0739675545183,114.21753116241457,123.29674546133117,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.26208728549075094,283.15,283.15,283.1499991999996,288.74328413399854,3.9682539682539675,1.0919138485066024,53000.00001870142,290.4027272727272,288.18692222354207,1.205041539483728,0.6745,0.6780891944594811,0.1421925,0.14294914423006638,0.13502943750000002,0.13574796516336823,0.1421925,0.14294914423006638,0.10502289583333334,0.10558175068261975,297.15,293.15,296.6852037393838,297.03478565237987,296.9177841028033,296.5571739265682,296.98967182470335,296.8369238491677,6203.696988925615,1511.073967554591,114.21753115447765,123.30774535277075,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.2620872854056275,283.15,283.15,283.14999919999997,288.74512678048984,3.9682539682539675,1.0919138484843134,53000.00001653761,290.4038132945454,288.188309482592,1.2050360946791896,0.6745,0.678086021264683,0.1421925,0.14294847528343732,0.13502943750000002,0.13574732991546806,0.1421925,0.14294847528343727,0.10502289583333334,0.10558125660091962,297.15,293.15,296.6851234661759,297.0360667291325,296.92117037266695,296.55456150144875,296.9897526622851,296.8373349463418,6204.284455129391,1511.073967554655,114.21753114741871,123.31783771173968,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.262087285320504,283.15,283.15,283.1499992,288.7468792444948,3.9682539682539675,1.0919138484643873,53000.000014603254,290.40459071999993,288.18965973181594,1.2050314692114417,0.6745,0.6780833238274341,0.1421925,0.14294790663207177,0.13502943750000002,0.13574678991037628,0.1421925,0.1429479066320718,0.10502289583333334,0.10558083659695934,297.15,293.15,296.6849944161111,297.03723817392347,296.9250863517449,296.54941710098456,296.989833847658,296.8373139780844,6204.838808919558,1511.0739675547127,114.2175311411082,123.32717729183716,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.26208728523538055,283.15,283.15,283.1499992000001,288.7483563265269,3.9682539682539675,1.0919138484472244,53000.00001293712,290.4050476799999,288.1908375604996,1.2050285697946967,0.6745,0.6780816294366205,0.1421925,0.1429475494346429,0.13502943750000002,0.13574645070705757,0.1421925,0.1429475494346429,0.10502289583333334,0.10558057277215589,297.15,293.15,296.6847775226879,297.03828442006466,296.92983866213945,296.54217075717463,296.9899020428993,296.8369946809932,6205.300992843604,1511.0739675547625,114.21753113567264,123.33567593249784,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.2620872851502571,283.15,283.15,283.1499992000001,288.74952176522135,3.9682539682539675,1.0919138484320026,53000.00001145946,290.4051723054544,288.19179967574087,1.2050271288075283,0.6745,0.6780807848659268,0.1421925,0.14294737138924876,0.13502943750000002,0.13574628163084454,0.1421925,0.14294737138924876,0.10502289583333334,0.10558044126843463,297.15,293.15,296.68449261327874,297.0392450664933,296.9354616085008,296.53411480116324,296.98995263780904,296.83665334544907,6205.661962019872,1511.0739675548066,114.21753113085194,123.34361394526407,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.26208728506513357,283.15,283.15,283.14999920000014,288.75039677401946,3.9682539682539675,1.0919138484181328,53000.000010113,290.40495272727264,288.19255702487106,1.2050271259241305,0.6745,0.6780807774699105,0.1421925,0.14294736983008188,0.13502943750000002,0.13574628015022197,0.1421925,0.14294736983008188,0.10502289583333334,0.10558044011683931,297.15,293.15,296.68416717497735,297.04014674140336,296.9419269029995,296.5259010313004,296.9899869414585,296.8364257584278,6205.928911527608,1511.0739675548466,114.21753112645936,123.35120140317262,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.2620872849800101,283.15,283.15,283.1499992,288.75087023317076,3.9682539682539675,1.0919138484062063,53000.00000895519,290.4043770763636,288.19301244283685,1.2050287042898316,0.6745,0.678081692768568,0.1421925,0.1429475627857592,0.13502943750000002,0.13574646338560054,0.1421925,0.1429475627857592,0.10502289583333334,0.10558058263324488,297.15,293.15,296.683796608087,297.04096691498575,296.94965791622985,296.51771054974057,296.9899961047401,296.83642561875666,6206.068692776644,1511.0739675548812,114.2175311226822,123.3582587918815,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.26208728489488664,283.15,283.15,283.1499992,288.75106665807493,3.9682539682539675,1.0919138483956128,53000.000007926836,290.40343348363626,288.19324829445776,1.2050312802294876,0.6745,0.6780831904631859,0.1421925,0.14294787851732624,0.13502943750000002,0.13574676321193382,0.1421925,0.14294787851732624,0.10502289583333334,0.10558081583150408,297.15,293.15,296.68341666482496,297.0417359704977,296.95844749709823,296.5098988296315,296.98998802764316,296.83669739793913,6206.121962961449,1511.0739675549116,114.21753111932739,123.36495528328054,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.2620872848097632,283.15,283.15,283.1499991999999,288.7510330880074,3.9682539682539675,1.0919138483862083,53000.00000701385,290.4021100799999,288.1932978236662,1.2050346942478023,0.6745,0.6780851772424407,0.1421925,0.14294829735366307,0.13502943750000002,0.13574716094905054,0.1421925,0.14294829735366307,0.10502289583333334,0.10558112518259487,297.15,293.15,296.68304674831154,297.04246407630137,296.9682103178216,296.50262365236483,296.989967247657,296.8372624084913,6206.1036476846675,1511.0739675549387,114.21753111634894,123.37132977726843,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.2620872847246397,283.15,283.15,283.1499991999999,288.75080784912336,3.9682539682539675,1.0919138483779613,53000.00000621326,290.40039499636356,288.1931861493395,1.2050386374083173,0.6745,0.6780874736469619,0.1421925,0.14294878146263243,0.13502943750000002,0.13574762067063803,0.1421925,0.14294878146263248,0.10502289583333334,0.1055814827438296,297.15,293.15,296.68269833645354,297.04315857195877,296.97786140014296,296.49605569766226,296.9899382169951,296.8379424446425,6206.026220656903,1511.0739675549628,114.21753111373711,123.37736926197587,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.26208728463951625,283.15,283.15,283.1499992,288.75044221025587,3.9682539682539675,1.091913848370682,53000.00000550662,290.3982763636363,288.1929549067628,1.2050427728519635,0.6745,0.6780898832176122,0.1421925,0.14294928942834736,0.13502943750000002,0.13574810304716808,0.1421925,0.14294928942834736,0.10502289583333334,0.10558185792557519,297.15,293.15,296.6823554023831,297.0438283042628,296.9856330555602,296.4901703379663,296.9899035338465,296.8383781268038,6205.905396873979,1511.0739675549837,114.21753111143174,123.38310119411744,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.2620872845543928,283.15,283.15,283.1499992000001,288.75000996466406,3.9682539682539675,1.0919138483642812,53000.00000488525,290.39574231272724,288.1926537383012,1.2050466956108572,0.6745,0.6780921701157864,0.1421925,0.14294977153326752,0.13502943750000002,0.13574856086566192,0.1421925,0.14294977153326752,0.10502289583333334,0.10558221400662594,297.15,293.15,296.6820094255034,297.0444795822456,296.9918606604982,296.4849684583419,296.9898658419258,296.83863679370296,6205.7655484718425,1511.0739675550024,114.21753110940466,123.38850773953023,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.2620872844692693,283.15,283.15,283.14999920000014,288.74958661749906,3.9682539682539675,1.0919138483584243,53000.00000431668,290.39278097454536,288.1923434639802,1.2050502566960788,0.6745,0.6780942471223977,0.1421925,0.14295020939058786,0.13502943750000002,0.13574897666556468,0.1421925,0.1429502093905879,0.10502289583333334,0.1055825374065503,297.15,293.15,296.6816605144012,297.0451214427694,296.997246145777,296.4802161943127,296.9898271881474,296.83881429708157,6205.630259657264,1511.0739675550192,114.21753110754973,123.39367937974579,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.2620872843841458,283.15,283.15,283.1499992000001,288.74921965850905,3.9682539682539675,1.0919138483534487,53000.00000383367,290.3893804799999,288.19205166512177,1.205053228357743,0.6745,0.6780959810809939,0.1421925,0.14295057492936875,0.13502943750000002,0.135749323790033,0.1421925,0.14295057492936875,0.10502289583333334,0.10558280739224792,297.15,293.15,296.68130462406504,297.0457490557105,297.0013942853601,296.4762013388237,296.9897864356004,296.8388871479119,6205.51520373031,1511.0739675550337,114.21753110597403,123.39844455136866,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.26208728429902234,283.15,283.15,283.1499992000002,288.74893797148655,3.9682539682539675,1.0919138483489719,53000.000003399036,290.38552895999993,288.19181152878343,1.2050557150102714,0.6745,0.6780974325030061,0.1421925,0.1429508809061285,0.13502943750000002,0.13574961435296537,0.1421925,0.1429508809061285,0.10502289583333334,0.10558303338563976,297.15,293.15,296.68094617112394,297.04637156982074,297.00496236052277,296.4726223794464,296.9897463721058,296.8389297706039,6205.428303030253,1511.0739675550465,114.21753110455614,123.40293878034501,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.2620872842138988,283.15,283.15,283.1499992000004,288.7487546107698,3.9682539682539675,1.0919138483449549,53000.0000030091,290.3812145454545,288.19163470435194,1.2050576870980023,0.6745,0.6780985842935777,0.1421925,0.14295112371707125,0.13502943750000002,0.13574984493210995,0.1421925,0.14295112371707125,0.10502289583333334,0.10558321272497442,297.15,293.15,296.6805867927274,297.0469908526769,297.00804216791215,296.46945383056465,296.98970797973703,296.8389563247236,6205.373483954364,1511.073967555058,114.21753110328406,123.4071643768686,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.26208728412877536,283.15,283.15,283.14999920000025,288.7486993630945,3.9682539682539675,1.0919138483414137,53000.00000266533,290.3764253672727,288.19154497466167,1.2050591029794424,0.6745,0.6780994118595262,0.1421925,0.14295129817766591,0.13502943750000002,0.1357500106041107,0.1421925,0.14295129817766591,0.10502289583333334,0.10558334158097499,297.15,293.15,296.6802294010286,297.04760843559836,297.0106870276882,296.4667213831861,296.9896719245562,296.8389836344115,6205.359913450308,1511.073967555068,114.21753110216257,123.41108388688836,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.2620872840436519,283.15,283.15,283.1499992000002,288.7487601001802,3.9682539682539675,1.0919138483383308,53000.000002366025,290.37114955636355,288.19154119721424,1.205060187784616,0.6745,0.6781000456202944,0.1421925,0.14295143178185873,0.13502943750000002,0.13575013747788392,0.1421925,0.1429514317818587,0.10502289583333334,0.1055834402605764,297.15,293.15,296.6798771741167,297.04822672622385,297.0129688948879,296.4644114205711,296.98964002174256,296.83902484750837,6205.382544731413,1511.0739675550774,114.21753110118608,123.41469725460051,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
