,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.2620872839585284,283.15,283.15,283.14999920000014,288.7489033196924,3.9682539682539675,1.0919138483356308,53000.000002103916,290.36537524363627,288.19160041856026,1.2050610926250924,0.6745,0.6781005740394516,0.1421925,0.14295154317880607,0.13502943750000002,0.13575024326311974,0.1421925,0.14295154317880607,0.10502289583333334,0.10558352253798203,297.15,293.15,296.6795341179205,297.0488488272555,297.0150006555208,296.4624612527961,296.98961435573824,296.83909184184625,6205.4306439643115,1511.0739675550851,114.217531100331,123.41803898833086,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.26208728387340485,283.15,283.15,283.14999920000014,288.7490908215099,3.9682539682539675,1.0919138483331465,53000.00000186276,290.35909055999997,288.19169307901194,1.2050618983614019,0.6745,0.678101044458099,0.1421925,0.1429516423485667,0.13502943750000002,0.13575033743712323,0.1421925,0.1429516423485667,0.10502289583333334,0.10558359578442919,297.15,293.15,296.67919733864784,297.0494733754697,297.01689976440105,296.460716447539,296.9895921760054,296.8391758204126,6205.492455875819,1511.0739675550922,114.21753109954432,123.42122318590309,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.2620872837882814,283.15,283.15,283.14999920000014,288.74934189142124,3.9682539682539675,1.091913848331033,53000.00000165764,290.35228363636355,288.1918330792535,1.2050625775817227,0.6745,0.6781014409585411,0.1421925,0.14295172593550384,0.13502943750000002,0.13575041681330066,0.1421925,0.14295172593550384,0.10502289583333334,0.10558365752145606,297.15,293.15,296.67887685474943,297.0501060165051,297.0186119183405,296.45932490396,296.9895795157294,296.83929984185687,6205.573915818084,1511.0739675550979,114.21753109887513,123.42411961964609,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.26208728370315787,283.15,283.15,283.1499992000001,288.7496212718313,3.9682539682539675,1.0919138483290853,53000.00000146852,290.3449426036363,288.19199348884104,1.2050632029925816,0.6745,0.6781018059952418,0.1421925,0.1429518028895158,0.13502943750000002,0.13575048989069183,0.1421925,0.1429518028895158,0.10502289583333334,0.105583714359427,297.15,293.15,296.6785652129598,297.0507434997533,297.02024936296556,296.4580917912748,296.98957228965537,296.8394444313218,6205.664196462369,1511.073967555104,114.21753109825812,123.42688219285647,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.26208728361803435,283.15,283.15,283.14999920000014,288.749954837615,3.9682539682539675,1.0919138483274347,53000.000001308275,290.3370555927272,288.19219087223513,1.2050637055316118,0.6745,0.6781020993947606,0.1421925,0.1429518647415708,0.13502943750000002,0.1357505486268994,0.1421925,0.1429518647415708,0.10502289583333334,0.10558376004314399,297.15,293.15,296.67827333075616,297.05139242483193,297.0217707845283,296.45714732072264,296.9895772709406,296.83963222635595,6205.771614243612,1511.0739675551085,114.21753109773539,123.42938867939117,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.2620872835329109,283.15,283.15,283.1499992000002,288.75031551956505,3.9682539682539675,1.0919138483259123,53000.000001160486,290.3286107345454,288.19240616380233,1.2050641496491066,0.6745,0.6781023587727663,0.1421925,0.14295191942149232,0.13502943750000002,0.13575060055227553,0.1421925,0.14295191942149232,0.10502289583333334,0.10558380042954763,297.15,293.15,296.6779926024972,297.0520479577625,297.0232523249212,296.45632866532134,296.9895887506125,296.8398420602229,6205.887645277088,1511.0739675551133,114.2175310972532,123.4317748885093,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.26208728344778737,283.15,283.15,283.14999920000014,288.75071955851814,3.9682539682539675,1.091913848324592,53000.00000103231,290.31959615999995,288.1926502081652,1.2050645208533903,0.6745,0.6781025755427292,0.1421925,0.1429519651191394,0.13502943750000002,0.1357506439478666,0.1421925,0.1429519651191394,0.10502289583333334,0.10558383418167402,297.15,293.15,296.67773038738574,297.05271521475703,297.02467387423775,296.4557111948118,296.98961209899863,296.8400885540382,6206.017420713207,1511.073967555117,114.21753109683507,123.43396826737776,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.26208728336266385,283.15,283.15,283.14999920000025,288.7511620850446,3.9682539682539675,1.0919138483234183,53000.0000009184,290.30999999999995,288.19291801241536,1.2050648224193965,0.6745,0.678102751717015,0.1421925,0.14295200225874224,0.13502943750000002,0.1357506792165318,0.1421925,0.14295200225874224,0.10502289583333334,0.10558386161285808,297.15,293.15,296.6774852981577,297.05339438828344,297.026062001081,296.45524113130017,296.9896473297527,296.840366029715,6206.159452450858,1511.0739675551201,114.21753109646347,123.43600771851729,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,8533.355364115278,0.25522095201797024,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,2.0,1.0,4.0,0.26208728336266385,283.15,283.15,283.14999920000025,288.7511620850446,3.9682539682539675,1.0919138483234183,53000.0000009184,290.30999999999995,288.19291801241536,1.2050648224193965,0.6745,0.678102751717015,0.1421925,0.14295200225874224,0.13502943750000002,0.1357506792165318,0.1421925,0.14295200225874224,0.10502289583333334,0.10558386161285808,297.15,293.15,296.6774852981577,297.05339438828344,297.026062001081,296.45524113130017,296.9896473297527,296.840366029715,6206.159452450858,1511.0739675551201,114.21753109646347,123.43600771851729,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,2.0,1.0,4.0,0.2620872832775404,283.15,283.15,283.1499992000004,288.75166265592674,3.9682539682539675,1.0919138483223423,53000.00000081392,290.29981119999997,288.1932278813464,1.205065079232106,0.6745,0.6781029017948544,0.1421925,0.14295203389690855,0.13502943750000002,0.13575070926089985,0.1421925,0.14295203389690855,0.10502289583333334,0.10558388498069989,297.15,293.15,296.67798650483377,297.05479968412135,297.02813768862137,296.4555873819353,296.9904038243556,296.8413830167735,6206.320896413957,1511.0739675551235,114.21753109612261,123.43794530387692,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,2.0,1.0,4.0,0.2620872831924169,283.15,283.15,283.1499992000003,288.7522759087518,3.9682539682539675,1.0919138483214372,53000.00000072608,290.28903489292924,288.19363008991934,1.2050653212383644,0.6745,0.6781030430656728,0.1421925,0.1429520636784517,0.13502943750000002,0.13575073754217362,0.1421925,0.1429520636784517,0.10502289583333334,0.10558390697724615,297.15,293.15,296.6793325084877,297.05700649842544,297.0309496687942,296.4568618774229,296.9919520378576,296.8432205181976,6206.518497237862,1511.0739675551263,114.217531095836,123.43969349579434,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,2.0,1.0,4.0,0.26208728310729346,283.15,283.15,283.14999920000025,288.75292841720386,3.9682539682539675,1.0919138483205868,53000.000000643486,290.277683490909,288.1940654038988,1.2050655596286841,0.6745,0.6781031821924891,0.1421925,0.1429520930080141,0.13502943750000002,0.13575076539423547,0.1421925,0.1429520930080141,0.10502289583333334,0.10558392863996094,297.15,293.15,296.6809516536934,297.0594700391818,297.0339970517732,296.4584271559136,296.99375330058825,296.84531984023005,6206.7286201782545,1511.0739675551283,114.21753109556664,123.44137883396716,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.2620569538099136,283.15,283.15,283.1514597277811,287.559388630439,3.9682539682539675,1.0919138483198139,53000.000000568456,290.26576940606054,288.0255391066366,0.5679415089275455,0.6745,0.3195295735056118,0.1421925,0.06736057654662224,0.13502943750000002,0.06396723287631974,0.1421925,0.06736057654662224,0.10502289583333334,0.04975229223713758,297.15,293.15,296.69933830484274,297.0785778280223,297.0618323459619,296.4755308475436,297.01479264576705,296.8660143944275,0.0,2072.978869075164,114.21753109532185,11.357605816939854,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.2619664880363323,283.15,283.15,283.1501049206475,286.6227136131707,3.9682539682539675,1.0919138483190975,53000.000000498956,290.25330505050493,286.9359980833902,0.5774847889099362,0.6745,0.32489423785010213,0.1421925,0.06849151062342573,0.13502943750000002,0.06504119523186139,0.1421925,0.06849151062342573,0.10502289583333334,0.05058759629144775,297.15,293.15,296.7362023930493,297.1152135254377,297.1126828781098,296.50925595399934,297.05506947370753,296.9056848448608,0.0,2204.346482805525,114.21753109509513,11.863978309322901,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.2618676523061097,283.15,283.15,283.150044800952,286.6463817625657,3.9682539682539675,1.09191384831847,53000.00000043801,290.2403028363636,286.3457398180255,0.5958415656371585,0.6745,0.3352221485898891,0.1421925,0.07066875517178325,0.13502943750000002,0.0671087593204361,0.1421925,0.07066875517178325,0.10502289583333334,0.05219570169367251,297.15,293.15,296.7655860179991,297.14371639986166,297.14948156785806,296.53544664115213,297.08532182118074,296.93591048961036,0.0,2226.9022377277884,114.21753109489634,12.872535699402269,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.26176603419669753,283.15,283.15,283.15004048378097,286.7210988113792,3.9682539682539675,1.0919138483179194,53000.00000038458,290.2267751757575,286.3057659928452,0.6165718871262829,0.6745,0.3468855327863363,0.1421925,0.07312753316637677,0.13502943750000002,0.06944367437958013,0.1421925,0.07312753316637677,0.10502289583333334,0.05401174673967344,297.15,293.15,296.7907358615626,297.1677129308889,297.1786431483235,296.55755611773174,297.11009518932707,296.9609486495668,0.0,2241.7801131694805,114.2175310947219,14.077024611363969,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.26166197286647863,283.15,283.15,283.1500516437956,286.8291508267482,3.9682539682539675,1.0919138483174355,53000.000000337604,290.212734480808,286.37289126401026,0.6555658175001555,0.6745,0.3688245178224622,0.1421925,0.07775252816971158,0.13502943750000002,0.07383568150893371,0.1421925,0.07775252816971158,0.10502289583333334,0.05742775228472623,297.15,293.15,296.8119791581375,297.18774578640966,297.2015519455553,296.5760322649412,297.1302018724293,296.9815022054946,0.0,2258.299294697329,114.21753109456868,16.53927510107023,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.26155474694682,283.15,283.15,283.15006858289865,286.9841359335865,3.9682539682539675,1.0919138483170105,53000.000000296335,290.1981931636363,286.48484378718774,0.7041374213940081,0.6745,0.396152389097047,0.1421925,0.08351356350879442,0.13502943750000002,0.07930650002083821,0.1421925,0.08351356350879442,0.10502289583333334,0.06168283334954083,297.15,293.15,296.82879427975564,297.2034454563017,297.2180735267083,296.5904578975719,297.1453421273923,296.99722265754593,0.0,2280.8060520760573,114.21753109443414,19.981621172492748,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.26144329693070417,283.15,283.15,283.15008152659476,287.1723123296394,3.9682539682539675,1.0919138483166377,53000.00000026013,290.1831636363636,286.63733197981674,0.7615743412115903,0.6745,0.4284684057114926,0.1421925,0.0903261583085714,0.13502943750000002,0.08577590483283118,0.1421925,0.0903261583085714,0.10502289583333334,0.0667145926477576,297.15,293.15,296.8412598202659,297.2150065594219,297.2288300420527,296.6009765296127,297.1558406983217,297.00838272993497,0.0,2309.424618109972,114.21753109431596,24.625290740820123,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.26132662265719764,283.15,283.15,283.15008447165263,287.37404895647614,3.9682539682539675,1.0919138483163109,53000.00000022841,290.167658311111,286.8187945835321,0.8130103372235729,0.6745,0.45740843135701187,0.1421925,0.09642705467121113,0.13502943750000002,0.09156946359361702,0.1421925,0.09642705467121113,0.10502289583333334,0.07122069390614656,297.15,293.15,296.8497931352297,297.22291887600227,297.2347781580013,296.608036608395,297.16233176939994,297.01557170940566,0.0,2342.1929295594764,114.21753109421248,29.338683127366163,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.26120448483710174,283.15,283.15,283.15007656511193,287.5563919124566,3.9682539682539675,1.0919138483160236,53000.000000200525,290.1516895999999,286.99674670256115,0.860490927272733,0.6745,0.4841231154438361,0.1421925,0.102058822969233,0.13502943750000002,0.09691752699648444,0.1421925,0.102058822969233,0.10502289583333334,0.07538029877504346,297.15,293.15,296.8556215526423,297.22842166340996,297.23783632401734,296.6128084968592,297.1662659961808,297.02019080662194,0.0,2374.2654399682206,114.21753109412145,34.19177818721621,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.2610770156963694,283.15,283.15,283.1500689019682,287.72413788993396,3.9682539682539675,1.0919138483157704,53000.00000017596,290.13526991515147,287.16012839372996,0.9092538353882674,0.6745,0.5115591035005338,0.1421925,0.10784265059229008,0.13502943750000002,0.10240998961257414,0.1421925,0.10784265059229008,0.10502289583333334,0.07965221414311313,297.15,293.15,296.8590477867397,297.23181240551963,297.23845063203765,296.61556974407705,297.16798487663993,297.02257308900283,0.0,2403.9974003106668,114.2175310940414,39.541168212815755,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.2609440690476375,283.15,283.15,283.15006429234893,287.8875961516607,3.9682539682539675,1.0919138483155513,53000.00000015466,290.1184116686868,287.3155184247389,0.9614682231744978,0.6745,0.5409360605109682,0.1421925,0.1140356572041599,0.13502943750000002,0.10829101849408712,0.1421925,0.1140356572041599,0.10502289583333334,0.08422634771762308,297.15,293.15,296.85997796237166,297.2330084216517,297.23653824190615,296.6162412265837,297.1674034136107,297.0226338532248,0.0,2431.5983757613217,114.21753109397186,45.42695076491151,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.26080649082399376,283.15,283.15,283.1500615902149,288.05187291706346,3.9682539682539675,1.0919138483153572,53000.00000013586,290.1011272727272,287.471127524622,1.013543404673085,0.6745,0.570234476289202,0.1421925,0.12021210640437711,0.13502943750000002,0.11415632405698703,0.1421925,0.12021210640437711,0.10502289583333334,0.08878825204432292,297.15,293.15,296.8589926316504,297.2325380976772,297.23277386944676,296.6153287756463,297.16509536711885,297.0209457483079,0.0,2458.2668331566642,114.21753109391051,51.8506160601322,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.26066418971288513,283.15,283.15,283.15005947037184,288.2178135296571,3.9682539682539675,1.0919138483151862,53000.00000011921,290.08342913939384,287.62770809691426,1.0651348650702641,0.6745,0.5992607278608024,0.1421925,0.1263311802021455,0.13502943750000002,0.11996714454986573,0.1421925,0.1263311802021455,0.10502289583333334,0.09330777909433967,297.15,293.15,296.8564367821485,297.23072839194214,297.22761185083584,296.6131507414197,297.1614281241347,297.0178711780962,0.0,2484.498381072637,114.21753109385624,58.82726728601091,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.2605169216919364,283.15,283.15,283.1500567981359,288.38012216907975,3.9682539682539675,1.0919138483150361,53000.00000010466,290.065329680808,287.7808053468108,1.1161885992645901,0.6745,0.6279844570765536,0.1421925,0.13238647874404424,0.13502943750000002,0.12571740251710845,0.1421925,0.13238647874404424,0.10502289583333334,0.09778020195775074,297.15,293.15,296.85246963338767,297.2277300252557,297.2212626595833,296.6098556575378,297.15657148653753,297.01357789246043,0.0,2510.077921671148,114.21753109380874,66.37493167080353,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.26036444115379176,283.15,283.15,283.15005208869485,288.53037520406673,3.9682539682539675,1.091913848314907,53000.000000092085,290.04684130909084,287.9243972063739,1.16671693317827,0.6745,0.656412645408982,0.1421925,0.13837947380625154,0.13502943750000002,0.131408495592975,0.1421925,0.13837947380625154,0.10502289583333334,0.10220660768342481,297.15,293.15,296.84725251243987,297.22369034675773,297.2139185880869,296.60558868610536,297.1506871270701,297.008227452092,0.0,2534.095473618464,114.21753109376775,74.5081745689243,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.26020810144059575,283.15,283.15,283.1500467040024,288.66929486574116,3.9682539682539675,1.0919138483147905,53000.00000008079,290.0279764363636,288.06115192215054,1.1998181502581886,0.6745,0.6750392024462782,0.1421925,0.14230617019101915,0.13502943750000002,0.13513738146296458,0.1421925,0.14230617019101915,0.10502289583333334,0.10510685224897243,297.15,293.15,296.841464239851,297.2192146306161,297.20630067582994,296.60091998388134,297.1444177099768,297.002463448031,0.0,2556.405036651537,114.217531093731,83.20983773331034,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.2600479806133646,283.15,283.15,283.15002995249574,288.75169617105786,3.9682539682539675,1.0919138483146889,53000.0000000709,290.0087474747474,288.15547195368873,1.2009860239136256,0.6745,0.6757182179826794,0.1421925,0.1424493146189802,0.13502943750000002,0.13527331487428257,0.1421925,0.1424493146189802,0.10502289583333334,0.10521257823555312,297.15,293.15,296.836858302266,297.2160218118964,297.20092166409427,296.59741561532167,297.1397319819652,296.9981898751087,0.0,2573.7236106988717,114.21753109369868,91.45946349233998,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.2598850425367869,283.15,283.15,283.1500122408981,288.7665784853499,3.9682539682539675,1.0919138483146005,53000.0000000624,289.98916683636355,288.1804177791613,1.201987757644955,0.6745,0.6763045565379736,0.1421925,0.1425729216538559,0.13502943750000002,0.13539069510453602,0.1421925,0.1425729216538559,0.10502289583333334,0.10530387397019468,297.15,293.15,296.8342449197967,297.21484873791235,297.19861336054976,296.59573838969015,297.1373936153301,296.99616780465584,0.0,2582.283707110368,114.21753109367094,99.18905712020528,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.2597211496578939,283.15,283.15,283.1500041407422,288.7722490017875,3.9682539682539675,1.0919138483145219,53000.000000054715,289.9692469333333,288.1911778783279,1.2029557371149209,0.6745,0.6768694421030114,0.1421925,0.14269200614711997,0.13502943750000002,0.1355037806198791,0.1421925,0.14269200614711997,0.10502289583333334,0.1053918293710171,297.15,293.15,296.83264039158655,297.21465171160526,297.1976547306131,296.5949314980209,297.1361453640545,296.99520473917613,0.0,2586.166938380726,114.21753109364587,106.78502688327771,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.25955675017819774,283.15,283.15,283.15000136258334,288.7760256870874,3.9682539682539675,1.0919138483144533,53000.00000004808,289.9490001777777,288.19944494867855,1.20388426661628,0.6745,0.6774113208091388,0.1421925,0.14280624052506072,0.13502943750000002,0.13561226034839152,0.1421925,0.14280624052506072,0.10502289583333334,0.10547620249319342,297.15,293.15,296.8319822730522,297.2153514005948,297.19787721251714,296.59492850375904,297.1358810376836,296.9952040855214,0.0,2587.771968605607,114.21753109362413,114.08350365505652,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.25939206953418603,283.15,283.15,283.1500010464161,288.77935775760363,3.9682539682539675,1.091913848314393,53000.00000004226,289.92843898181815,288.20658184857825,1.2045233644965008,0.6745,0.677785581333803,0.1421925,0.14288513902714123,0.13502943750000002,0.13568718427444618,0.1421925,0.14288513902714123,0.10502289583333334,0.10553447665790257,297.15,293.15,296.8322458292326,297.21690952384216,297.1991805929891,296.59570008038554,297.1365441971185,296.9961160447136,0.0,2588.3655976189307,114.21753109360517,119.13062613638311,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.25922727931311,283.15,283.15,283.15000088403093,288.78205071668634,3.9682539682539675,1.0919138483143394,53000.00000003702,289.90757575757567,288.21098263075794,1.204730701554848,0.6745,0.6779075242952696,0.1421925,0.14291084603166065,0.13502943750000002,0.13571159626776552,0.1421925,0.14291084603166065,0.10502289583333334,0.10555346376381765,297.15,293.15,296.83324515775973,297.2191400673133,297.20128621359805,296.59708217809606,297.1379206504264,296.99773485343866,0.0,2588.8136742838265,114.21753109358815,120.775163651601,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.25906239979825485,283.15,283.15,283.1500006478411,288.78379517326283,3.9682539682539675,1.0919138483142934,53000.00000003254,289.8864229171716,288.21259091526315,1.204643083896433,0.6745,0.677857040045248,0.1421925,0.14290020336046544,0.13502943750000002,0.13570148972976256,0.1421925,0.14290020336046544,0.10502289583333334,0.10554560312314866,297.15,293.15,296.8350354615719,297.22208394278033,297.204207931056,296.59911395885706,297.1400426780273,297.00009679445856,0.0,2589.1513356107644,114.21753109357358,120.09201290330134,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.25889746884501996,283.15,283.15,283.1500004377586,288.7849256822079,3.9682539682539675,1.0919138483142532,53000.00000002864,289.8649928727272,288.2125815877265,1.2044251246147608,0.6745,0.6777298525222556,0.1421925,0.1428733907409501,0.13502943750000002,0.13567602781769927,0.1421925,0.1428733907409501,0.10502289583333334,0.10552579941376611,297.15,293.15,296.83739430427613,297.2255354497957,297.2076890366063,296.60160907457254,297.1426887260319,297.00298331825655,0.0,2589.391656366213,114.21753109356077,118.37364355367728,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.258732493699223,283.15,283.15,283.15000039635424,288.7860701105121,3.9682539682539675,1.091913848314218,53000.00000002526,289.84329803636354,288.2132130262419,1.2044574657545402,0.6745,0.6777482289518795,0.1421925,0.1428772647075465,0.13502943750000002,0.13567970663008674,0.1421925,0.1428772647075465,0.10502289583333334,0.10552866071228971,297.15,293.15,296.84033254907405,297.2295003548787,297.21171739335,296.6045746298222,297.145859423013,297.0063968700276,0.0,2589.5769048111088,114.21753109354972,118.61990206250861,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.258567481659923,283.15,283.15,283.1500004271947,288.78745988622444,3.9682539682539675,1.0919138483141864,53000.00000002218,289.8213508202019,288.21446529347185,1.2045010102721012,0.6745,0.6777736147666659,0.1421925,0.14288261633463178,0.13502943750000002,0.13568478866461767,0.1421925,0.14288261633463178,0.10502289583333334,0.10553261340581373,297.15,293.15,296.84372794362827,297.23386891124744,297.21616592977574,296.6079114578458,297.14943987522264,297.010222823544,0.0,2589.7701959658584,114.21753109353972,118.96075539053638,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.25840243264529583,283.15,283.15,283.15000046598084,288.7889816732477,3.9682539682539675,1.091913848314159,53000.0000000195,289.7991636363636,288.21590523469894,1.204542096942833,0.6745,0.6777976033335309,0.1421925,0.1428876734054901,0.13502943750000002,0.1356895909814304,0.1421925,0.1428876734054901,0.10502289583333334,0.10553634854111256,297.15,293.15,296.8475119414554,297.23858021996557,297.2209662041095,296.6115639421907,297.1533669440306,297.0143978503504,0.0,2589.9788354073266,114.21753109353102,119.28273579197358,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.25823732167674507,283.15,283.15,283.1500004934645,288.79060767358146,3.9682539682539675,1.0919138483141353,53000.00000001723,289.7767488969696,288.2174367949232,1.2045792316649624,0.6745,0.677819283391754,0.1421925,0.14289224381568863,0.13502943750000002,0.13569393115350875,0.1421925,0.14289224381568863,0.10502289583333334,0.10553972423050681,297.15,293.15,296.851822257852,297.24375535134845,297.2262332961148,296.61564469120856,297.1577606830202,297.0190432559088,0.0,2590.206312277864,114.21753109352346,119.57353289605534,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.2580721666106001,283.15,283.15,283.15000051243356,288.7922674719826,3.9682539682539675,1.091913848314115,53000.00000001525,289.75411901414134,288.21898066725464,1.2046140050435217,0.6745,0.6778395822608967,0.1421925,0.14289652305505196,0.13502943750000002,0.13569799482271885,0.1421925,0.14289652305505196,0.10502289583333334,0.10554288486211469,297.15,293.15,296.85643719916493,297.24919908850507,297.23176547974316,296.61997390345897,297.16242328918895,297.02395979201225,0.0,2590.4418496695243,114.21753109351704,119.84567175380008,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.25790696292419046,283.15,283.15,283.1500005247909,288.79396092322844,3.9682539682539675,1.091913848314096,53000.00000001339,289.73128639999993,288.22053874366543,1.2046463435603365,0.6745,0.6778584584019298,0.1421925,0.14290050236666627,0.13502943750000002,0.13570177367328354,0.1421925,0.14290050236666627,0.10502289583333334,0.10554582396810944,297.15,293.15,296.86136030492634,297.2549148839528,297.2375643761623,296.6245548861536,297.1673577589084,297.0291504420207,0.0,2590.6846781472927,114.21753109351098,120.098588602147,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.25774171164317106,283.15,283.15,283.1500005346572,288.7956807502238,3.9682539682539675,1.0919138483140798,53000.000000011816,289.70826346666655,288.22211091147983,1.2046765369227757,0.6745,0.6778760832760282,0.1421925,0.14290421789655544,0.13502943750000002,0.1357053020303414,0.1421925,0.14290421789655544,0.10502289583333334,0.1055485682458211,297.15,293.15,296.86654674422033,297.2608634388943,297.24358832032095,296.629351504233,297.172524056691,297.03457481287194,0.0,2590.9322711779196,114.21753109350587,120.33460375831838,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.25757641310969165,283.15,283.15,283.15000054264283,288.797421217094,3.9682539682539675,1.0919138483140653,53000.00000001042,289.68506262626255,288.22369189094235,1.204704756460038,0.6745,0.6778925560470159,0.1421925,0.142907690549615,0.13502943750000002,0.1357085997456869,0.1421925,0.142907690549615,0.10502289583333334,0.10555113313553426,297.15,293.15,296.87196821939784,297.26701998441234,297.2498111123682,296.6343410885559,297.17789697903635,297.0402074767541,0.0,2591.18348390378,114.21753109350132,120.55505194020718,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.25741105540218834,283.15,283.15,283.150000549734,288.7991865408012,3.9682539682539675,1.091913848314053,53000.0000000092,289.661696290909,288.22528266001655,1.2047307652466213,0.6745,0.677907738305439,0.1421925,0.14291089114751093,0.13502943750000002,0.13571163911086828,0.1421925,0.14291089114751093,0.10502289583333334,0.10555349708623088,297.15,293.15,296.8776448030281,297.2734033489706,297.25624878428187,296.6395412534742,297.1834947094167,297.0460665798343,0.0,2591.4386051528886,114.21753109349736,120.75805671930068,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.2572456461290022,283.15,283.15,283.15000055653684,288.8009725611404,3.9682539682539675,1.0919138483140418,53000.00000000815,289.63817687272723,288.2268824595689,1.204755007101979,0.6745,0.6779218891394191,0.1421925,0.14291387430905386,0.13502943750000002,0.13571447199322925,0.1421925,0.14291387430905386,0.10502289583333334,0.10555570043917833,297.15,293.15,296.88352089433545,297.27996469295726,297.26285363472044,296.64490692888586,297.189268498384,297.0521029298566,0.0,2591.6968694645648,114.2175310934939,120.94711892852847,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.2570801830171777,283.15,283.15,283.1500005626877,288.8027788017833,3.9682539682539675,1.0919138483140323,53000.00000000722,289.6145167838383,288.22849187618726,1.2047775566340113,0.6745,0.6779350521032991,0.1421925,0.14291664921600938,0.13502943750000002,0.13571710711199655,0.1421925,0.14291664921600938,0.10502289583333334,0.10555774997599732,297.15,293.15,296.8895837354608,297.2866930635658,297.2696135995269,296.6504285588518,297.1952070999547,297.05830521147203,0.0,2591.958163040208,114.21753109349089,121.12282458589888,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.25691467812590535,283.15,283.15,283.1500005687619,288.80460043578046,3.9682539682539675,1.0919138483140234,53000.000000006345,289.5907284363636,288.2301088224689,1.2047988612936908,0.6745,0.6779474883766692,0.1421925,0.14291927092809417,0.13502943750000002,0.13571959675320894,0.1421925,0.14291927092809417,0.10502289583333334,0.10555968636360696,297.15,293.15,296.8957828749244,297.293543647844,297.27648667559845,296.65606438761756,297.20126620473474,297.06462875814384,0.0,2592.22173647072,114.21753109348806,121.28870208991059,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.2567491252709374,283.15,283.15,283.1500005745205,288.8064378677595,3.9682539682539675,1.0919138483140154,53000.00000000559,289.56682424242416,288.2317332674011,1.2048188876105144,0.6745,0.6779591784365605,0.1421925,0.1429217353296377,0.13502943750000002,0.13572193700852617,0.1421925,0.1429217353296377,0.10502289583333334,0.10556150656218705,297.15,293.15,296.90212009188156,297.30051867332793,297.28347410018455,296.66181698620767,297.2074478264768,297.07107553561576,0.0,2592.487674924301,114.21753109348556,121.44448868432947,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.2565835014945237,283.15,283.15,283.1500005797808,288.80829780143,3.9682539682539675,1.091913848314009,53000.00000000495,289.5428166141413,288.23336911746236,1.204837054852139,0.6745,0.6779697833478948,0.1421925,0.1429239709691557,0.13502943750000002,0.1357240600258905,0.1421925,0.1429239709691557,0.10502289583333334,0.10556315779791484,297.15,293.15,296.90865550117593,297.307672388019,297.29062462893023,296.6677377110333,297.21380511222947,297.0776990682776,0.0,2592.7570089292813,114.21753109348352,121.58560285495831,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.25641782222380366,283.15,283.15,283.15000058467865,288.8101724061987,3.9682539682539675,1.091913848314003,53000.000000004366,289.5187179636363,288.23501308235717,1.2048539668538176,0.6745,0.6779796554834848,0.1421925,0.14292605213096427,0.13502943750000002,0.1357260363474852,0.1421925,0.14292605213096427,0.10502289583333334,0.10556469493693293,297.15,293.15,296.91532280973183,297.31494606654604,297.29788352392274,296.6737720965691,297.22028000959557,297.08444090127307,0.0,2593.0286290214335,114.21753109348161,121.71681300729539,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.25625209156301565,283.15,283.15,283.1500005887872,288.8120599264737,3.9682539682539675,1.0919138483139976,53000.00000000384,289.4945407030302,288.2366646909546,1.2048697922517428,0.6745,0.6779888932992956,0.1421925,0.142927999570734,0.13502943750000002,0.1357278856833972,0.1421925,0.142927999570734,0.10502289583333334,0.10556613330930893,297.15,293.15,296.9221045306162,297.3223241659106,297.3052364588078,296.67990582484794,297.22685719815354,297.09128563566725,0.0,2593.302198675871,114.2175310934799,121.83944762952538,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.2560863100469671,283.15,283.15,283.1500005929672,288.81395965826147,3.9682539682539675,1.0919138483139927,53000.000000003376,289.47029724444434,288.23832385788546,1.204884604986145,0.6745,0.6779975399945142,0.1421925,0.14292982239535945,0.13502943750000002,0.1357296166817539,0.1421925,0.14292982239535945,0.10502289583333334,0.10556747964136416,297.15,293.15,296.92899240362766,297.3297993148495,297.312675995616,296.68613247388527,297.23352930866554,297.0982258993288,0.0,2593.5775898000097,114.21753109347839,121.95408869831287,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.25592045924411383,283.15,283.15,283.1500005967226,288.815874141761,3.9682539682539675,1.0919138483139887,53000.00000000297,289.4459999999999,288.2399925241782,1.2048981996691766,0.6745,0.6780054756786643,0.1421925,0.14293149533052404,0.13502943750000002,0.13573120534145292,0.1421925,0.14293149533052404,0.10502289583333334,0.10556871526557449,297.15,293.15,296.9360087376865,297.3373925858149,297.32021986350134,296.69247357177454,297.2403166773006,297.10528228721563,0.0,2593.8551674944993,114.21753109347708,122.05911984776866,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.2557545711666174,283.15,283.15,283.15000060033776,288.8177964377779,3.9682539682539675,1.091913848313985,53000.00000000262,289.42166138181807,288.24166621444317,1.204911153778259,0.6745,0.6780130374046903,0.1421925,0.14293308943093613,0.13502943750000002,0.13573271913776397,0.1421925,0.14293308943093613,0.10502289583333334,0.10556989266270532,297.15,293.15,296.9430930356982,297.3450484159628,297.32781899273306,296.69887538012745,297.2471650864809,297.1124001822005,0.0,2594.13392247364,114.21753109347593,122.15909748077804,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.25558862310698915,283.15,283.15,283.15000060364326,288.81973009730257,3.9682539682539675,1.091913848313982,53000.00000000233,289.3972938020201,288.2433473976917,1.2049231523767234,0.6745,0.678020041367702,0.1421925,0.14293456594837206,0.13502943750000002,0.13573412127443668,0.1421925,0.14293456594837206,0.10502289583333334,0.10557098321345075,297.15,293.15,296.95027982805226,297.3527988493977,297.3355012414546,296.7053698377831,297.2541056980487,297.1196110909473,0.0,2594.4143798444347,114.217531093475,122.25153872530129,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.2554226054421467,283.15,283.15,283.15000060653995,288.8216752783291,3.9682539682539675,1.091913848313979,53000.00000000204,289.3729096727272,288.24503724191044,1.2049341690579707,0.6745,0.6780264721464327,0.1421925,0.14293592163184823,0.13502943750000002,0.13573540866425834,0.1421925,0.14293592163184823,0.10502289583333334,0.10557198451664539,297.15,293.15,296.9575738414784,297.3606487125162,297.3432697031412,296.71196317169,297.2611429376908,297.1269196733033,0.0,2594.696555323699,114.21753109347404,122.33623858207838,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.2552565381812313,283.15,283.15,283.1500006092855,288.8236281567182,3.9682539682539675,1.0919138483139765,53000.000000001746,289.34852140606057,288.24673323543493,1.2049445315126215,0.6745,0.6780325210133678,0.1421925,0.14293719680384473,0.13502943750000002,0.1357366195984314,0.1421925,0.14293719680384473,0.10502289583333334,0.10557292635433554,297.15,293.15,296.9649407715282,297.3685664117099,297.3510969516203,296.7186244130903,297.2682460608549,297.1342949217607,0.0,2594.9798820179385,114.21753109347316,122.41578163173065,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.2550904282703835,283.15,283.15,283.15000061188215,288.825587325895,3.9682539682539675,1.0919138483139748,53000.00000000163,289.3241414141413,288.2484343861526,1.204954356335884,0.6745,0.6780382560304874,0.1421925,0.1429384058126243,0.13502943750000002,0.13573776770241322,0.1421925,0.1429384058126243,0.10502289583333334,0.10557381932409918,297.15,293.15,296.9723688126968,297.3765409803176,297.3589734388092,296.7253429753403,297.2754044118666,297.1417261238061,0.0,2595.264149774477,114.2175310934727,122.49108837171235,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.2549242472892663,283.15,283.15,283.1500006141975,288.8275564287919,3.9682539682539675,1.0919138483139728,53000.0000000014,289.2997821090908,288.25014429256987,1.2049633311061785,0.6745,0.6780434948468892,0.1421925,0.14293951021648077,0.13502943750000002,0.1357388164710298,0.1421925,0.14293951021648077,0.10502289583333334,0.1055746350330232,297.15,293.15,296.97989382845225,297.38460583403264,297.3669270105294,296.73215357549066,297.28265024512064,297.1492460987251,0.0,2595.549869380099,114.21753109347199,122.55969983674508,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
