,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.2547579993366952,283.15,283.15,283.1500006162824,288.82953344687894,3.9682539682539675,1.0919138483139714,53000.00000000128,289.2754559030302,288.2518624220854,1.2049716258962933,0.6745,0.6780483367253279,0.1421925,0.1429405309411656,0.13502943750000002,0.13573978577588086,0.1421925,0.1429405309411656,0.10502289583333334,0.10557538893679624,297.15,293.15,296.9875022552206,297.3927486617909,297.3749469891117,296.7390453015809,297.2899715624256,297.15684295402593,0.0,2595.83674159284,114.2175310934716,122.62296101695738,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.2545916971599971,283.15,283.15,283.1500006182555,288.8315166015713,3.9682539682539675,1.0919138483139696,53000.000000001106,289.2511752080807,288.2535873087636,1.204979399635291,0.6745,0.6780528744371181,0.1421925,0.14294148754395838,0.13502943750000002,0.13574069418903217,0.1421925,0.14294148754395838,0.10502289583333334,0.10557609548035839,297.15,293.15,296.99517650663245,297.40095308754434,297.38301946802227,296.7460014863145,297.29735251939485,297.16450061358177,0.0,2596.1245083021035,114.21753109347104,122.68212361874134,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.25442534752092283,283.15,283.15,283.150000620198,288.83350518168925,3.9682539682539675,1.0919138483139692,53000.00000000105,289.22695243636355,288.2553183022175,1.2049867218354682,0.6745,0.6780571485558701,0.1421925,0.14294238857825137,0.13502943750000002,0.13574154983299197,0.1421925,0.14294238857825137,0.10502289583333334,0.10557676098121598,297.15,293.15,297.00290713693215,297.40921026932665,297.391136301028,296.7530130961207,297.3047844705762,297.1722102547967,0.0,2596.4130772950093,114.21753109347087,122.73773299175258,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.25425892454249194,283.15,283.15,283.1500006216241,288.835500565733,3.9682539682539675,1.0919138483139672,53000.00000000087,289.20279999999997,288.25705845035253,1.2049934385245997,0.6745,0.6780610692199402,0.1421925,0.14294321510015767,0.13502943750000002,0.13574233471818697,0.1421925,0.14294321510015767,0.10502289583333334,0.10557737144747877,297.15,293.15,297.01071992644995,297.41754403757056,297.3993170767699,296.7601074330886,297.3122904756411,297.179995789904,0.0,2596.7026090143922,114.21753109347027,122.78859140527366,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.2540924623817946,283.15,283.15,283.15000062317966,288.83749942843934,3.9682539682539675,1.0919138483139659,53000.00000000076,289.17873031111105,288.2588034303592,1.2049998401057531,0.6745,0.6780648059377369,0.1421925,0.14294400284403502,0.13502943750000002,0.13574308277882768,0.1421925,0.14294400284403502,0.10502289583333334,0.10557795327242155,297.15,293.15,297.0185763115908,297.42591840978923,297.4075318106589,296.76724582838636,297.31983576313183,297.18782162471143,0.0,2596.9926602952532,114.21753109346987,122.83697855663597,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.25392593953220693,283.15,283.15,283.1500006245247,288.83950271165014,3.9682539682539675,1.0919138483139645,53000.00000000064,289.1547557818181,288.26055534132877,1.2050057972807724,0.6745,0.6780682832370092,0.1421925,0.14294473589944912,0.13502943750000002,0.1357437789059808,0.1421925,0.14294473589944912,0.10502289583333334,0.10557849470465173,297.15,293.15,297.02649836283206,297.434353650919,297.4157972116282,296.77445150109975,297.327439997046,297.195708144705,0.0,2597.2833600533613,114.21753109346949,122.88188427182325,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.2537593396277045,283.15,283.15,283.1500006256803,288.8415115084601,3.9682539682539675,1.091913848313964,53000.00000000058,289.1308888242424,288.2623168293846,1.2050112335183747,0.6745,0.6780714564428372,0.1421925,0.14294540484840343,0.13502943750000002,0.13574441415608907,0.1421925,0.14294540484840343,0.10502289583333334,0.10557898878806928,297.15,293.15,297.03450034269656,297.44286297666287,297.424123538751,296.78173997714725,297.3351159020824,297.203668547468,0.0,2597.574839824588,114.21753109346932,122.92271037512987,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.2535926875131473,283.15,283.15,283.1500006269449,288.8435241900269,3.9682539682539675,1.0919138483139632,53000.000000000466,289.107141850505,288.2640851753629,1.2050163392766913,0.6745,0.6780744367229994,0.1421925,0.1429460331263678,0.13502943750000002,0.13574501078404147,0.1421925,0.1429460331263678,0.10502289583333334,0.10557945283203225,297.15,293.15,297.0425550907324,297.4514213748929,297.43249030339314,296.78908335308495,297.3428392866231,297.2116778817453,0.0,2597.866865759212,114.21753109346896,122.96094459699037,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.2534259765694732,283.15,283.15,283.15000062756883,288.84554005177057,3.9682539682539675,1.0919138483139628,53000.000000000466,289.08352727272717,288.26586121180696,1.2050211053623914,0.6745,0.6780772187314147,0.1421925,0.14294661960632568,0.13502943750000002,0.13574556771959584,0.1421925,0.14294661960632568,0.10502289583333334,0.10557988600413011,297.15,293.15,297.05066912957454,297.4600343624117,297.440902218833,296.7964891743247,297.3506156222222,297.21974210147323,0.0,2598.1593249823927,114.21753109346892,122.99653598392469,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.2532592056218462,283.15,283.15,283.1500006285814,288.8475592158802,3.9682539682539675,1.0919138483139619,53000.00000000035,289.0600575030302,288.2676454647692,1.2050255451907348,0.6745,0.6780798102898516,0.1421925,0.14294716593719753,0.13502943750000002,0.13574608652860698,0.1421925,0.14294716593719753,0.10502289583333334,0.10558028952224988,297.15,293.15,297.05884115775604,297.46870054330105,297.4493569430299,296.803956832995,297.3584434731914,297.22785979005465,0.0,2598.4522482754483,114.21753109346858,123.02958509765796,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.2530923658754688,283.15,283.15,283.15000062923434,288.84958096614974,3.9682539682539675,1.0919138483139619,53000.00000000035,289.0367449535352,288.269438654809,1.20502965385115,0.6745,0.678082208533109,0.1421925,0.1429476715149653,0.13502943750000002,0.1357465666374847,0.1421925,0.1429476715149653,0.10502289583333334,0.10558066294026588,297.15,293.15,297.0670794654642,297.47742709410977,297.4578608423684,296.8114957928159,297.36632995592373,297.2360386301364,0.0,2598.7455271451304,114.21753109346858,123.06006285216827,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.25292547892831796,283.15,283.15,283.15000063007267,288.8516047626755,3.9682539682539675,1.0919138483139614,53000.00000000035,289.0136020363635,288.27123816868493,1.2050335366699048,0.6745,0.6780844749368612,0.1421925,0.14294814929942123,0.13502943750000002,0.13574702035316122,0.1421925,0.14294814929942123,0.10502289583333334,0.1055810158302365,297.15,293.15,297.07536298011996,297.48619491445254,297.46639837778713,296.8190833150518,297.3742565117337,297.244259219829,0.0,2599.039105383053,114.2175310934684,123.08878250494377,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.25275853811620247,283.15,283.15,283.15000063032227,288.8536305633042,3.9682539682539675,1.091913848313961,53000.00000000029,288.99064116363627,288.273045097211,1.2050371760028524,0.6745,0.6780865992157302,0.1421925,0.1429485971222872,0.13502943750000002,0.13574744561658714,0.1421925,0.1429485971222872,0.10502289583333334,0.10558134659067887,297.15,293.15,297.0836970406736,297.4950085802782,297.4749726919753,296.8267256698623,297.3822275848531,297.2525263135285,0.0,2599.3329451650347,114.21753109346822,123.11561844298669,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.2525915151331156,283.15,283.15,283.1500006305009,288.85565780449616,3.9682539682539675,1.0919138483139605,53000.00000000023,288.9678747474747,288.27486328042045,1.2050404986385903,0.6745,0.6780885386308162,0.1421925,0.14294900597370247,0.13502943750000002,0.1357478338717808,0.1421925,0.14294900597370247,0.10502289583333334,0.10558164856694063,297.15,293.15,297.0921079432651,297.5038910171872,297.4836024115079,296.8344523453325,297.3902656426105,297.2608638719807,0.0,2599.626961043923,114.21753109346805,123.14001741521618,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.25242444647793477,283.15,283.15,283.15000063068396,288.8576858200027,3.9682539682539675,1.0919138483139605,53000.00000000023,288.9453151999999,288.27668775632003,1.2050436497278199,0.6745,0.6780903779056937,0.1421925,0.14294939371438894,0.13502943750000002,0.13574820207971572,0.1421925,0.14294939371438894,0.10502289583333334,0.10558193495089004,297.15,293.15,297.10056155118724,297.5128116458979,297.4922630257572,296.84222589138847,297.3983409237869,297.2692406076036,0.0,2599.9210861345628,114.21753109346805,123.1630953511904,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.252257338523709,283.15,283.15,283.1500015921972,288.8619396840182,3.9682539682539675,1.0919138483139605,53000.00000000023,288.92297493333325,288.27895372963064,1.2180527869760631,0.6745,0.6779103085881604,0.21065569507857854,0.15623696187572117,0.13502943750000002,0.13571215366065342,0.1421925,0.1429114329932127,0.10502289583333334,0.10555389729161933,297.15,293.15,297.10908074844286,297.5206375884647,297.50098309882065,296.8500765134214,297.4064796680167,297.2774515234333,0.0,2600.2746811448883,114.21753109346805,123.54115899698482,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.25208987552927037,283.15,283.15,283.1500206203217,288.93773655240165,3.9682539682539675,1.0919138483139605,53000.00000000023,288.9008663595959,288.3302348745903,1.2866289733788467,0.6745,0.6770198855899697,0.21098330768132945,0.19913854354627825,0.19928222667624843,0.16256182769145333,0.1421925,0.14272372139622203,0.10502289583333334,0.10541525414590162,297.15,293.15,297.11787695549657,297.51003005801084,297.5038929152384,296.85848913951435,297.41507739215615,297.2810732920833,0.0,2604.9053378627077,114.21753109346805,126.33683784534163,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.2519204492339659,283.15,283.15,283.1500358768906,289.08008738542145,3.9682539682539675,1.09191384831396,53000.000000000175,288.879001890909,288.4615348206567,1.326340556573934,0.6745,0.6765894525487216,0.21068457078358716,0.209341894037065,0.1985163993261001,0.19262793707245246,0.1421925,0.1426329810697318,0.10502289583333334,0.10534823365004659,297.15,293.15,297.1269674222357,297.492283340365,297.4801582596288,296.86797144554157,297.4246757497661,297.27841124350743,0.0,2619.326942313999,114.21753109346788,129.2045957242466,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.251747828376702,283.15,283.15,283.15002541603735,289.163718146822,3.9682539682539675,1.0919138483139599,53000.000000000175,288.8573939393939,288.549340964171,1.332322920683344,0.6745,0.6766217286755218,0.21070081211942188,0.21057642120413153,0.19758767773108854,0.19733298498493826,0.1421925,0.1426397852552915,0.10502289583333334,0.10535325919830878,297.15,293.15,297.1361058538574,297.4790752027304,297.4553294816903,296.87816613621226,297.43499148310224,297.27673363151854,0.0,2634.4244564342653,114.21753109346787,131.06742494696985,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.251572577627195,283.15,283.15,283.1500129141352,289.1888673397157,3.9682539682539675,1.0919138483139594,53000.00000000012,288.8360549171717,288.5763233006617,1.3331584993761654,0.6745,0.6767153848670744,0.2111111674268542,0.21099468774939142,0.1973157420676393,0.1976288729953841,0.1421925,0.14265952907740764,0.10502289583333334,0.10536784191802648,297.15,293.15,297.14495626023376,297.4712137876478,297.43996964645754,296.8883776312879,297.44524510077423,297.2779524852803,0.0,2642.4752485319505,114.21753109346768,132.61498120922246,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.2513963370149843,283.15,283.15,283.15000547387206,289.19943917486125,3.9682539682539675,1.0919138483139594,53000.00000000012,288.8149972363635,288.5881192629842,1.3337468909074155,0.6745,0.6768056908398118,0.21173853974815005,0.21147124743896106,0.1974301110391154,0.19762379163769858,0.1421925,0.14267856663415854,0.10502289583333334,0.10538190299255266,297.15,293.15,297.15356976873795,297.4662505157572,297.4300636864162,296.8983897822227,297.4552163010427,297.28069801083535,0.0,2646.7906692057527,114.21753109346768,134.06490906167107,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.2512195206978303,283.15,283.15,283.1500018666277,289.2046322710941,3.9682539682539675,1.0919138483139594,53000.00000000012,288.7942333090908,288.5940352679681,1.3347046040772759,0.6745,0.6768845769562909,0.21255771799350454,0.21213415798464952,0.1978702975566375,0.197816597176489,0.1421925,0.14269519675145645,0.10502289583333334,0.10539418594050477,297.15,293.15,297.16199283942535,297.46379737502303,297.4246879678458,296.90815289254357,297.46485655703805,297.2846975263751,0.0,2648.856291371635,114.21753109346768,135.43706012575362,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.251042314186951,283.15,283.15,283.1500011197108,289.2084693198596,3.9682539682539675,1.0919138483139594,53000.00000000012,288.7737755474747,288.59822207732117,1.336176316742532,0.6745,0.6769496157043231,0.21356041838949527,0.21301145004757202,0.1985982630029035,0.19832706161157743,0.1421925,0.14270890768130015,0.10502289583333334,0.10540431278655325,297.15,293.15,297.1702832952993,297.463679583924,297.4232346121886,296.9176487456385,297.47415470735905,297.2898001888819,0.0,2649.695626225094,114.21753109346768,136.73133043901336,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.25086491618921763,283.15,283.15,283.15000131256545,289.21319846217796,3.9682539682539675,1.0919138483139585,53000.00000000006,288.7536363636363,288.6031350260534,1.3380165959253294,0.6745,0.6770047588561156,0.21468121151062047,0.21403696867924563,0.19949101629218652,0.1990707423791912,0.1421925,0.14272053250355551,0.10502289583333334,0.10541289884064757,297.15,293.15,297.1785396533011,297.46500081214975,297.4239516645772,296.9269659990761,297.48323389839607,297.29553840550005,0.0,2650.3042005777916,114.21753109346747,137.97177436223998,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.25068737647051414,283.15,283.15,283.1500015754409,289.2190661008036,3.9682539682539675,1.0919138483139585,53000.00000000006,288.7338281696969,288.60911429673536,1.3400913508844157,0.6745,0.6770530116687805,0.21588215559029994,0.2151622082672564,0.2004802229614513,0.1999581420462254,0.1421925,0.14273070476162056,0.10502289583333334,0.10542041203578201,297.15,293.15,297.18682168441813,297.46723709750364,297.4258639153278,296.93617317349066,297.49218439789684,297.30165605372747,0.0,2651.030321646304,114.21753109346747,139.17104622241936,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.25050963481305044,283.15,283.15,283.1500018081377,289.2258165759122,3.9682539682539675,1.0919138483139585,53000.00000000006,288.7143633777777,288.61591445315776,1.3423636062254147,0.6745,0.6770947077879775,0.21715982884924206,0.21637924879440693,0.20155295154630032,0.20095977312041427,0.1421925,0.14273949479190806,0.10502289583333334,0.10542690432219133,297.15,293.15,297.1951673458502,297.47029057041163,297.42874158248395,296.9452973915803,297.501042133393,297.3081078047439,0.0,2651.8877632010604,114.21753109346747,140.32544396162874,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.25033170148692596,283.15,283.15,283.1500019969823,289.2330763896715,3.9682539682539675,1.0919138483139585,53000.00000000006,288.69525439999995,288.6231853042708,1.3447604601650527,0.6745,0.6771318851876152,0.21849037398591153,0.21765809896011307,0.20267850760925113,0.20203007171696558,0.1421925,0.1427473322231875,0.10502289583333334,0.10543269302222025,297.15,293.15,297.203581136595,297.47386163252963,297.43217645899267,296.95438268533303,297.50985831519046,297.31477204572815,0.0,2652.831377113133,114.21753109346747,141.44735814733252,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.2501535767367725,283.15,283.15,283.1500021460305,289.2407052785006,3.9682539682539675,1.0919138483139585,53000.00000000006,288.67651364848473,288.63079690683844,1.3472537947379375,0.6745,0.6771653279393222,0.2198642517409547,0.2189868467434266,0.20384486863846754,0.20315181424180528,0.1421925,0.14275438234694152,0.10502289583333334,0.10543790021959444,297.15,293.15,297.2120665047674,297.47782710219724,297.4360061565083,296.9634500820493,297.51865615892933,297.32160120089037,0.0,2653.8399841305863,114.21753109346747,142.54160159121756,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.24997528199945881,283.15,283.15,283.15000561440684,289.2587600631068,3.9682539682539675,1.0919138483139585,53000.00000000006,288.65815353535345,288.6438880715683,1.3735856577169439,0.6745,0.6768486873223305,0.22127908905154256,0.22028196442592077,0.20505050820139234,0.20424413626161894,0.1421925,0.1426876307962646,0.1561133426087002,0.1297523961456141,297.15,293.15,297.22068002319963,297.4821826954439,297.4402348511433,296.97259105611084,297.5212468013559,297.32738708545077,0.0,2655.2724509268814,114.21753109346747,144.29401139866746,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.24979632355901263,283.15,283.15,283.1500136284805,289.3172225364553,3.9682539682539675,1.0919138483139585,53000.00000000006,288.6401864727272,288.6982632935981,1.3977332531885716,0.6745,0.6766115081004455,0.22276742696710328,0.22165288226038607,0.206336689935539,0.2054116793181571,0.1421925,0.1426376306383582,0.15586791397870725,0.1516313935212235,297.15,293.15,297.22948820834637,297.48726476668753,297.4453329441243,296.9818315380713,297.502627442644,297.3293089799747,0.0,2660.3531249174184,114.21753109346747,146.7494547983639,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.24961614555217249,283.15,283.15,283.1500100105504,289.3515731358032,3.9682539682539675,1.0919138483139585,53000.00000000006,288.62262487272716,288.73737252193604,1.4044709487908134,0.6745,0.67662586353241,0.22432162201755323,0.2231464783136186,0.20769191400872242,0.20670463290074192,0.1421925,0.14264065693155256,0.15550290482842727,0.15556610204368163,297.15,293.15,297.23838646294894,297.49294971378737,297.4511159026333,296.99095522108547,297.4827980295961,297.33124106601025,0.0,2666.1960975738702,114.21753109346747,148.6797974390398,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.24943501133776763,283.15,283.15,283.1500038752027,289.3586993310229,3.9682539682539675,1.0919138483139585,53000.00000000006,288.6054811474746,288.7478605272026,1.4076036139134038,0.6745,0.6766864447248709,0.22590433823544986,0.22470514565746622,0.2090633484466588,0.20806093217541594,0.1421925,0.14265342815647322,0.15543234886174329,0.1557153464685273,297.15,293.15,297.2471987329344,297.4987579600884,297.45687883290435,296.99980173495703,297.4685929280768,297.33424603779224,0.0,2669.436563620226,114.21753109346747,150.40994828006373,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.24925344463819693,283.15,283.15,283.1500005543267,289.35499372171034,3.9682539682539675,1.0919138483139585,53000.00000000006,288.58876770909086,288.74733356619936,1.4106564473342271,0.6745,0.676756713016243,0.22749586253667448,0.2262947654150331,0.21042414692203804,0.20943402245562254,0.1421925,0.14266824153530336,0.1556766917734811,0.15572599675678753,297.15,293.15,297.2558467462071,297.5044107841333,297.46224652384717,297.0083461953236,297.46017990479515,297.33820603086133,0.0,2670.1952931397045,114.21753109346747,152.27664674155005,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.24907187280299503,283.15,283.15,283.14999902966264,289.34853591377487,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5724969696969,288.74456680632215,1.4139886188869972,0.6745,0.676839648431959,0.2290908726703728,0.22789584528016976,0.21177320794535834,0.2108021146741487,0.1421925,0.14268572529230736,0.15612634521897303,0.1559952175243547,297.15,293.15,297.2643707683357,297.5098662772829,297.46723814474205,297.01670706667375,297.4554708868343,297.3427306287737,0.0,2669.8939552360634,114.21753109346747,154.41832796672676,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.24889042111228815,283.15,283.15,283.1499980941504,289.34063610486413,3.9682539682539675,1.091913848313958,53000.0,288.55668134141405,288.74081477086963,1.4174905183390965,0.6745,0.676926701042342,0.23068860067129182,0.2295012374026591,0.21311531327099895,0.21216297049192073,0.1421925,0.14270407700216933,0.1566943194712424,0.15643250330772793,297.15,293.15,297.2728214362742,297.5151705180571,297.47197292954917,297.024977333395,297.45285464544156,297.3475593725434,0.0,2669.160152988432,114.2175310934673,156.6779881357281,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.24870919568869684,283.15,283.15,283.14999741567374,289.33065709576374,3.9682539682539675,1.091913848313958,53000.0,288.5413332363635,288.73557285391104,1.421148710954995,0.6745,0.6770185390688832,0.23228976541532376,0.2311112185980863,0.21445084911553353,0.2135163900561688,0.1421925,0.14272343753380604,0.15737362850259717,0.15702355735122864,297.15,293.15,297.2811987350044,297.5202960329725,297.4764277235668,297.0331738743068,297.4521653109796,297.35265233536603,0.0,2668.033473822047,114.2175310934673,159.06408743502445,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.2485282800880808,283.15,283.15,283.1499967951846,289.3183381123604,3.9682539682539675,1.091913848313958,53000.0,288.5264650666666,288.72856571948125,1.424923987661637,0.6745,0.6771154648338348,0.23389410288936324,0.23272557345440079,0.21578096482910544,0.21486409242944202,0.1421925,0.14274387062028918,0.15813579567662256,0.15772731460795741,297.15,293.15,297.28951010965284,297.52524407420447,297.4806259764826,297.04132123331965,297.4528622036359,297.3579127194591,0.0,2666.5565834449944,114.2175310934673,161.5723344434991,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.24834766986517742,283.15,283.15,283.14999610512876,289.30386704801043,3.9682539682539675,1.091913848313958,53000.0,288.5120892444444,288.71992620688906,1.4287647111576418,0.6745,0.6772165888702015,0.23550047490797346,0.23434305028453878,0.21710729023130088,0.21620835054789708,0.1421925,0.14276518875155833,0.15894309499091197,0.1584921159793731,297.15,293.15,297.29777381229184,297.53005466783253,297.4846386045113,297.04944345916107,297.45427410583983,297.3632369299273,0.0,2664.804483570353,114.2175310934673,164.1762929974525,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.2481674620826927,283.15,283.15,283.14999531894983,289.28669171390464,3.9682539682539675,1.091913848313958,53000.0,288.49821818181806,288.7092203744965,1.4326636908295198,0.6745,0.6773222989108726,0.23710844543741094,0.23596356627262888,0.21842900897262368,0.21754890793421794,0.1421925,0.14278747366624792,0.15978973347235054,0.15931068294490555,297.15,293.15,297.30598198873986,297.5347077370484,297.488445175238,297.0575395676968,297.45627805549935,297.36859050484446,0.0,2662.7092717074147,114.2175310934673,166.8813225919641,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.2479879551117194,283.15,283.15,283.14999455593534,289.2659746690309,3.9682539682539675,1.091913848313958,53000.0,288.484864290909,288.69562130560604,1.4366270589658308,0.6745,0.6774343528324132,0.2387176806009196,0.23758755381062827,0.219743303167023,0.21888368987650894,0.1421925,0.14281109594532676,0.16067959412919514,0.1601888112883788,297.15,293.15,297.3140998075348,297.539121969858,297.49194958372675,297.0655940104798,297.45887986791433,297.3739290479027,0.0,2660.1072877883853,114.2175310934673,169.71787626887087,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.2478089937976454,283.15,283.15,283.14999383285533,289.2431664301061,3.9682539682539675,1.091913848313958,53000.0,288.47203998383833,288.68034823591825,1.4406148602862776,0.6745,0.6775506045674136,0.24032689839807497,0.239212824158343,0.22105247035581696,0.2202144365943503,0.1421925,0.14283560317264932,0.1615853252709234,0.16108939728394484,297.15,293.15,297.32215418076015,297.54338338334196,297.4952680566566,297.0736184203277,297.4616495436116,297.37921471693966,0.0,2657.19916462058,114.2175310934673,172.64173843333273,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.2476307599477814,283.15,283.15,283.14999307589704,289.21765520071807,3.9682539682539675,1.091913848313958,53000.0,288.45975767272716,288.6629529567767,1.4446230785943568,0.6745,0.6776714440869432,0.24193535047242598,0.24083886003873925,0.22235481071386415,0.2215397587397271,0.1421925,0.14286107755868446,0.1625046309873465,0.1620099166624774,297.15,293.15,297.33013138369125,297.5474596235471,297.4983633936832,297.0816025364091,297.4645247673608,297.3844163409383,0.0,2653.9092640436274,114.2175310934673,175.65953554256487,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.2474532261624168,283.15,283.15,283.14999234441603,289.1899514186585,3.9682539682539675,1.091913848313958,53000.0,288.4480297696969,288.64378282597806,1.4486430027037056,0.6745,0.6777962630195906,0.24354252825733141,0.24246493894675403,0.22365065324990227,0.22285982933522394,0.1421925,0.14288739085161323,0.16343194443064696,0.16294288799213907,297.15,293.15,297.33806239190983,297.55137320698645,297.50126461932894,297.0895477650298,297.46742627123257,297.3895348508975,0.0,2650.2942971575444,114.2175310934673,178.7594751551182,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.2472764274651221,283.15,283.15,283.1499916688629,289.1603878573338,3.9682539682539675,1.091913848313958,53000.0,288.4368686868686,288.6231225130521,1.4526699808502836,0.6745,0.677924822450059,0.24514823087802265,0.24409060547339803,0.2249400335136607,0.22417441393052823,0.1421925,0.14291449268529283,0.16436457971721943,0.1638846204239353,297.15,293.15,297.34596355782656,297.555130788721,297.5039814427884,297.09745452844527,297.4703119565375,297.39456845486376,0.0,2646.3905125288243,114.2175310934673,181.93715636823163,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.2471003698924578,283.15,283.15,283.14999099624754,289.12908852503705,3.9682539682539675,1.091913848313958,53000.0,288.42628683636354,288.60109227405627,1.4567006233225912,0.6745,0.6780567964631654,0.24675234750631844,0.24571560105616375,0.2262230777747505,0.2254835634293021,0.1421925,0.1429423143529854,0.16530043029351932,0.16483231611973914,297.15,293.15,297.353832653633,297.5587427403326,297.5065261867577,297.10532539033557,297.47315309915973,297.3995160140437,0.0,2642.217659541631,114.2175310934673,185.18732190930274,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.24692515886448804,283.15,283.15,283.1499906487605,289.09724020344294,3.9682539682539675,1.091913848313958,53000.0,288.41629663030295,288.57833287550983,1.4607327874920846,0.6745,0.6781922769166912,0.24835507209471058,0.24733976019479254,0.2274997108962294,0.22678674661833667,0.1421925,0.1429708752193871,0.16623850571716708,0.1657844115502153,297.15,293.15,297.36166654438637,297.56220526831885,297.5088959331521,297.1131605725066,297.47592632831504,297.4043709293358,0.0,2637.846748630787,114.2175310934673,188.5107121345798,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.246751015496254,283.15,283.15,283.1499906446062,289.0659293873102,3.9682539682539675,1.091913848313958,53000.0,288.406910480808,288.5559408814595,1.4647663760631455,0.6745,0.6783315837161985,0.24995778431272808,0.24896352956406928,0.22877075110117642,0.22808351954499165,0.1421925,0.14300024272433737,0.16717914688089758,0.1667404579993624,297.15,293.15,297.36946496990885,297.5655093544003,297.51108600222517,297.12096332755607,297.4786148621176,297.4091277032416,0.0,2633.4104574942744,114.2175310934673,191.91348304007983,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.24657773756282983,283.15,283.15,283.1499907022482,289.03512126268714,3.9682539682539675,1.091913848313958,53000.0,288.3981407999999,288.5340463231797,1.4688036382376468,0.6745,0.6784738513592674,0.25156237416834937,0.2505884821369411,0.23003952491499746,0.2293770669539132,0.1421925,0.1430302344097889,0.16812171840120035,0.16769892631541838,297.15,293.15,297.37724817537804,297.5687143999531,297.51316672979453,297.1287559343616,297.48123585765296,297.4138242194281,0.0,2629.0023743687766,114.2175310934673,195.38271784748332,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.24640524733154465,283.15,283.15,283.1499908369853,289.0050331876655,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5127413078344,1.4728395543916464,0.6745,0.6786188328312618,0.2531632000185502,0.2522130017694917,0.2313011785818729,0.23066645795422616,0.1421925,0.14306079820216336,0.16906125292563307,0.16865762154212652,297.15,293.15,297.38494405822547,297.5717647583405,297.5150861194748,297.13646830030393,297.48371791169075,297.41839622960714,0.0,2624.654354004188,114.2175310934673,198.9133803626159,296.81858656558234,296.85294892168514,297.138997728133,297.4558417046777,296.837258121705,2937.785265460271,4265.16649387929,0.2225668397751343,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,1.0,1.0,3.0,0.24640524733154465,283.15,283.15,283.1499908369853,289.0050331876655,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5127413078344,1.4728395543916464,0.6745,0.6786188328312618,0.2531632000185502,0.2522130017694917,0.2313011785818729,0.23066645795422616,0.1421925,0.14306079820216336,0.16906125292563307,0.16865762154212652,297.15,293.15,297.38494405822547,297.5717647583405,297.5150861194748,297.13646830030393,297.48371791169075,297.41839622960714,0.0,2624.654354004188,114.2175310934673,198.9133803626159,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,2.0,1.0,1.0,3.0,0.24623373167889154,283.15,283.15,283.14999118892865,288.9765404122001,3.9682539682539675,1.091913848313958,53000.0,288.3824330057142,288.4926256855042,1.4768504588632496,0.6745,0.6787671652913101,0.2547380229913329,0.25382842712176484,0.23253436286177626,0.23194285802788395,0.1421925,0.14309206842206762,0.1699808226492569,0.16960965079885307,297.15,293.15,297.39225362172,297.5743667631308,297.5165578861692,297.1438090526031,297.48576384272695,297.42255023327,0.0,2620.4496968968,114.2175310934673,202.50901583525126,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,2.0,1.0,1.0,3.0,0.24606292430171953,283.15,283.15,283.14999160304427,288.94944479540766,3.9682539682539675,1.091913848313958,53000.0,288.3753693155555,288.4736899355148,1.4807977297768378,0.6745,0.6789187619282356,0.2562741551196698,0.2554200496835115,0.23372907870077425,0.23319413005679748,0.1421925,0.14312402676868885,0.17087060038578755,0.17054331589020708,297.15,293.15,297.3990124489028,297.5764140170189,297.5174902441992,297.15061986766597,297.4872534676508,297.42615800908754,0.0,2616.4089827704493,114.2175310934673,206.1564445164306,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,2.0,1.0,1.0,3.0,0.24589290212714618,283.15,283.15,283.1499920589821,288.9240462380459,3.9682539682539675,1.091913848313958,53000.0,288.3687982019047,288.4561088831015,1.4846483498474778,0.6745,0.6790740053881723,0.2577720196718783,0.2569754166216138,0.23488653991868716,0.23440911776266196,0.1421925,0.14315675390831384,0.1717303125165449,0.17144877836671488,297.15,293.15,297.40518818181454,297.5779215290582,297.51791423929564,297.1568809104312,297.4881954774008,297.42922006760006,0.0,2612.584606301004,114.2175310934673,209.85167711926107,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,2.0,2.0,1.0,4.0,0.2458363786025713,283.15,283.15,283.9150365497104,287.86828224779646,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.23195041645596,0.5884145813211366,0.6745,0.3310500335457767,0.1421925,0.0697892062354311,0.13502943750000002,0.06627351837255852,0.1421925,0.06978922445508949,0.10502289583333334,0.05154606908467569,297.15,293.15,297.42526406524973,297.63033917691814,297.5893121567978,297.1761823334741,297.5390530992839,297.4720301663448,6497.616933816686,1511.0739675551479,114.21753109346731,12.428219712683926,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,2.0,2.0,1.0,4.0,0.24583637851378226,283.15,283.15,283.3804907530939,286.87108679171143,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,287.1981844162708,0.612781385187011,0.6745,0.3447529204914443,0.1421925,0.07267795222637706,0.13502943750000002,0.06901674144385014,0.1421925,0.07267795351664891,0.10502289583333334,0.05367968773579419,297.15,293.15,297.46733223467595,297.7189611234183,297.7064788046285,297.2150680795442,297.6257895794432,297.5467259643421,5826.352222286566,1511.0739675551479,114.21753109346731,13.811697727478158,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,2.0,2.0,1.0,4.0,0.24583637842755413,283.15,283.15,283.2193956280998,287.004682332014,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,286.57349783810247,0.6496845536587582,0.6745,0.3655155720739752,0.1421925,0.07705496357269341,0.13502943750000002,0.07317325729417713,0.1421925,0.07705496365030202,0.10502289583333334,0.056912533447786726,297.15,293.15,297.50210637153464,297.78856462689237,297.7921755738118,297.2451545208456,297.6917307138166,297.6039463613802,5745.794253465878,1511.0739675551479,114.21753109346731,16.111707792507037,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,2.0,2.0,1.0,4.0,0.24583637834210045,283.15,283.15,283.17124015229814,287.1111171381015,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,286.6014901323553,0.688061595374046,0.6745,0.3871076625556741,0.1421925,0.0816068292145152,0.13502943750000002,0.07749581901291895,0.1421925,0.08160682921860295,0.10502289583333334,0.0602745258987663,297.15,293.15,297.53279143710364,297.84498966665086,297.85684879041605,297.27031044991213,297.74368924340024,297.6497259174966,5739.578066470912,1511.0739675551479,114.21753109346731,18.752046949431577,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,2.0,2.0,1.0,4.0,0.24583637825687205,283.15,283.15,283.1559360560035,287.23775114301213,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,286.7223923851485,0.732660723059643,0.6745,0.412200612887115,0.1421925,0.08689671704692767,0.13502943750000002,0.08251922445588417,0.1421925,0.08689671704662875,0.10502289583333334,0.0641816190212557,297.15,293.15,297.5600577411633,297.8913172011784,297.90634735981445,297.29160887431317,297.7851990585323,297.6869060470003,5764.443451302802,1511.0739675551479,114.21753109346731,22.161403108295946,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,2.0,2.0,1.0,4.0,0.2458363781717206,283.15,283.15,283.15185229480295,287.39868350362815,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,286.86073519303085,0.7809939082947203,0.6745,0.439394668200895,0.1421925,0.09262954241388138,0.13502943750000002,0.08796325409588267,0.1421925,0.09262954241387067,0.10502289583333334,0.06841586429679808,297.15,293.15,297.5835321838913,297.9284900584608,297.94291520199585,297.3089418499029,297.81739356852034,297.71625457255425,5807.093600662137,1511.0739675551479,114.21753109346731,26.292030727264134,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,2.0,2.0,1.0,4.0,0.24583637808658837,283.15,283.15,283.15057999589544,287.5773078397533,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,287.01932679693044,0.8327170533707194,0.6745,0.46849625251571597,0.1421925,0.09876449723623573,0.13502943750000002,0.09378915559385492,0.1421925,0.09876449723623566,0.10502289583333334,0.0729471210174427,297.15,293.15,297.60324313424695,297.95805247031177,297.9694822148766,297.3226086210945,297.8420018620009,297.73907766050615,5857.24999556899,1511.0739675551479,114.21753109346731,31.24607073000121,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
