,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,2.0,2.0,1.0,4.0,0.2458363780014622,283.15,283.15,283.15018968824893,287.75913259786233,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,287.18920155192626,0.8814079145088197,0.6745,0.49589198894787295,0.1421925,0.10453983934539757,0.13502943750000002,0.0992735601606934,0.1421925,0.10453983934539722,0.10502289583333334,0.07721276901387261,297.15,293.15,297.61938160535993,297.98130738908935,297.988308228608,297.3330627559322,297.86045945574654,297.7565038869472,5909.317231378457,1511.0739675551479,114.21753109346731,36.44695685067392,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,2.0,2.0,1.0,4.0,0.24583637791633775,283.15,283.15,283.15004862037495,287.933812885389,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,287.3561329841692,0.9325690848019452,0.6745,0.5246768826608509,0.1421925,0.11060804369706613,0.13502943750000002,0.10503607280352636,0.1421925,0.11060803207969314,0.10502289583333334,0.08169472218889891,297.15,293.15,297.63244043673785,297.9997813721661,298.0016518792892,297.34097996273624,297.87435459819227,297.7698416498244,5960.394279215442,1511.0739675551479,114.21753109346731,42.02829708510641,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,2.0,2.0,1.0,4.0,0.24583637783121395,283.15,283.15,283.15000235271435,288.1056576986868,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,287.52014031909306,0.9847153389509814,0.6745,0.554015306889822,0.1421925,0.11679295618976702,0.13502943750000002,0.11090941282976768,0.1421925,0.11679291552991995,0.10502289583333334,0.08626287278600472,297.15,293.15,297.6421454543337,298.01374621593345,298.0100327623853,297.34630486318883,297.8839674768716,297.77923935454254,6011.605686242069,1511.0739675551479,114.21753109346731,48.15067497925556,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,2.0,2.0,1.0,4.0,0.24583637774609046,283.15,283.15,283.14999807148007,288.2762412451202,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,287.6829170581537,1.0365735335780206,0.6745,0.5831916168500638,0.1421925,0.1229436350315345,0.13502943750000002,0.11675024871903618,0.1421925,0.1229436233935548,0.10502289583333334,0.09080574789904056,297.15,293.15,297.6483447134609,298.02335259491986,298.01382015802,297.34902945992917,297.88948208188066,297.78480580164216,6063.388904156818,1511.0739675551479,114.21753109346731,54.81752828443986,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,2.0,2.0,1.0,4.0,0.24583637766096697,283.15,283.15,283.1499988277564,288.4465107077549,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,287.8443989574143,1.0879493414396297,0.6745,0.6120965470480532,0.1421925,0.12903712273197743,0.13502943750000002,0.12253677290144047,0.1421925,0.12903712122480399,0.10502289583333334,0.09530637878028543,297.15,293.15,297.6516314064846,298.029648979388,298.0143310447337,297.3496959359309,297.89192990311125,297.7874474539297,6115.712211587718,1511.0739675551479,114.21753109346731,62.044301622447584,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,2.0,2.0,1.0,4.0,0.24583637757584345,283.15,283.15,283.1499991190343,288.6101593693214,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.0003166644804,1.1388622924123486,0.6745,0.6407410917573172,0.1421925,0.13507572646352117,0.13502943750000002,0.12827117722594192,0.1421925,0.13507572674529625,0.10502289583333334,0.09976647120247836,297.15,293.15,297.65249793898624,298.0333800137677,298.0124441341115,297.34871775268016,297.8920314951094,297.787814266931,6166.6129013636255,1511.0739675551479,114.21753109346731,69.85198395333386,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,2.0,2.0,1.0,4.0,0.24583637749071993,283.15,283.15,283.1499991996839,288.76200867860666,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.1464359080318,1.1888512986905257,0.6745,0.6688661648455052,0.1421925,0.1410048214798147,0.13502943750000002,0.13390158925561368,0.1421925,0.14100482156381688,0.10502289583333334,0.10414568054011736,297.15,293.15,297.65097925339745,298.03469300772315,298.00844186107366,297.3461905049233,297.8899650533857,297.7860539361007,6214.502038510429,1511.0739675551479,114.21753109346731,78.2140144765453,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,2.0,2.0,1.0,4.0,0.24583637740559644,283.15,283.15,283.14999919988435,288.88127119153324,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.2702105223065,1.2003786684500526,0.6745,0.67536499982187,0.1421925,0.14237485209673276,0.13502943750000002,0.13520260346171645,0.1421925,0.14237485209365638,0.10502289583333334,0.10515758046993186,297.15,293.15,297.64795583349724,298.0345557569306,298.00374012947714,297.3429427783344,297.886817029339,297.78320230551566,6250.622652869079,1511.0739675551479,114.21753109346731,86.7447647738919,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,2.0,2.0,1.0,4.0,0.24583637732047295,283.15,283.15,283.14999919996006,288.9213669860807,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.32503166004744,1.2014223401202861,0.6745,0.675974596337876,0.1421925,0.14250336217951015,0.13502943750000002,0.13532463974508158,0.1421925,0.14250336217905626,0.10502289583333334,0.10525249757946481,297.15,293.15,297.6459140815713,298.0354136270469,298.001377957923,297.3410578751313,297.8851672678029,297.78178616189507,6261.431170869736,1511.0739675551479,114.21753109346731,94.672964399077,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,2.0,2.0,1.0,4.0,0.24583637723534943,283.15,283.15,283.14999919999093,288.9342151893835,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.3467974940471,1.2024123481427385,0.6745,0.6765522885447601,0.1421925,0.14262514646234214,0.13502943750000002,0.13544028904594899,0.1421925,0.14262514646241778,0.10502289583333334,0.10534244703574527,297.15,293.15,297.64418657425034,298.0365533598689,298.0000064671663,297.3397729590436,297.8840938202244,297.7809226361107,6264.940049858068,1511.0739675551479,114.21753109346731,102.43673849218351,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,2.0,2.0,1.0,4.0,0.24583637715022594,283.15,283.15,283.1499991999968,288.9354018945915,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.35372012743323,1.2033495609671176,0.6745,0.677099278914818,0.1421925,0.14274045843897326,0.13502943750000002,0.13554979208823834,0.1421925,0.1427404584389848,0.10502289583333334,0.1054276160686309,297.15,293.15,297.64275009837814,298.0379197062582,297.9995269223161,297.3390676434509,297.88353983751125,297.78056084158294,6265.2804971234655,1511.0739675551479,114.21753109346731,109.8002617478753,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,2.0,2.0,1.0,4.0,0.24583637706510245,283.15,283.15,283.14999919999934,288.9360711708573,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.3598235141503,1.204255403979322,0.6745,0.6776279331203148,0.1421925,0.1428519049373062,0.13502943750000002,0.13565562437883777,0.1421925,0.1428519049373022,0.10502289583333334,0.10550993007242898,297.15,293.15,297.6414695239834,298.03938948619896,297.99946441155765,297.33866764933975,297.8832384686579,297.7804459079475,6265.482801797894,1511.0739675551479,114.21753109346731,116.92809061383156,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,2.0,2.0,1.0,4.0,0.24583637697997895,283.15,283.15,283.14999920000025,288.93640248650917,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.3653983874446,1.205120415399275,0.6745,0.6781328225866701,0.1421925,0.14295834155027073,0.13502943750000002,0.1357566991611083,0.1421925,0.142958341550267,0.10502289583333334,0.10558854379197277,297.15,293.15,297.64035288059495,298.0409662703669,297.9997893115002,297.3385694386376,297.8831822538026,297.7805720309804,6265.581858524088,1511.0739675551479,114.21753109346731,123.74610203168758,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,2.0,2.0,1.0,4.0,0.24583637689485546,283.15,283.15,283.14999920000025,288.9363062243128,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.36985962445976,1.2057267490683903,0.6745,0.6784877910179894,0.1421925,0.1430331730531149,0.13502943750000002,0.13582776096631158,0.1421925,0.14303317305311408,0.10502289583333334,0.10564381408490889,297.15,293.15,297.63941713335157,298.04265589255436,298.0004771074116,297.33877104202463,297.88336677907887,297.7809375908842,6265.532324156591,1511.0739675551479,114.21753109346731,128.54616602460317,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,2.0,2.0,1.0,4.0,0.24583637680973197,283.15,283.15,283.1499992,288.9376404133383,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.3720133709621,1.2208676529152152,0.6745,0.6784122293567619,0.1421925,0.1430172437699206,0.22436454640197945,0.1510942593094894,0.1421925,0.1430172437699205,0.10502289583333334,0.10563204877063707,297.15,293.15,297.6386916812737,298.04448189313115,297.99950383064345,297.3392496249263,297.8837762548194,297.78114065695877,6266.539008624408,1511.0739675551479,114.21753109346731,130.84179411543562,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,2.0,2.0,1.0,4.0,0.24583637672460848,283.15,283.15,283.1499992000001,289.0155535710371,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.4281562659242,1.2862352930115521,0.6745,0.6775738266573,0.23922746527414407,0.15252051572804043,0.2239412602469441,0.20806700222100669,0.1421925,0.14284049866118328,0.10502289583333334,0.10550150543576385,297.15,293.15,297.638305584855,298.04622769140565,297.96064969686284,297.34048339229236,297.8848108083918,297.7740954347616,6295.000468239516,1511.0739675551479,114.21753109346731,134.03627146516627,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,2.0,2.0,1.0,4.0,0.24583637663948507,283.15,283.15,283.1499992000002,289.1632475197837,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.56338829964903,1.3689409796818623,0.6745,0.6764329956779636,0.24028771522225043,0.21847650426735848,0.22235612616388112,0.21349478705091798,0.1421925,0.14259999812889373,0.16710800262540576,0.1181360927013646,297.15,293.15,297.63838857203694,298.0238766878364,297.90858511635696,297.34314293942435,297.88532712771723,297.7598640886744,6344.8703493885605,1511.0739675551479,114.21753109346731,137.39485202652838,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,2.0,2.0,1.0,4.0,0.2458363765543617,283.15,283.15,283.1499991999894,289.23442512268707,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.6678214940254,1.4081727129476949,0.6745,0.6763875495675742,0.24092715936105297,0.221900635840015,0.2229425410177909,0.21072226616580086,0.1421925,0.1425904175565416,0.16740349092290394,0.1568045277782956,297.15,293.15,297.63854058581126,297.9974778481473,297.88647762548027,297.3465069677939,297.861294160364,297.7460594375193,6361.278161777216,1511.0739675551479,114.21753109346731,140.6702499811816,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,2.0,2.0,1.0,4.0,0.2458363764692383,283.15,283.15,283.1499991999935,289.2596506769415,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.6775282474627,1.3788981843400938,0.6745,0.6761650157593498,0.2416138902655351,0.20845184301888856,0.22354738528932092,0.1979508041796917,0.1421925,0.1425435048233675,0.1671431797109204,0.1539619956169681,297.15,293.15,297.6383752817664,297.9725611656384,297.86529389557796,297.34954365798063,297.8290967253355,297.73097414525984,6373.8029874715985,1511.0739675551479,114.21753109346731,146.40379638155127,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,2.0,2.0,1.0,4.0,0.24583637638411496,283.15,283.15,283.1499991999978,289.26535722166034,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.7045578753347,1.4079882816878428,0.6745,0.6763200835895731,0.2423362863516827,0.21800864632506997,0.2241151342763173,0.2070262251852169,0.1421925,0.14257619493819187,0.16695007995700487,0.1642468366268514,297.15,293.15,297.6375845903347,297.9490962904197,297.8445183743664,297.35194968503964,297.7992931924416,297.7164884265204,6373.059103042583,1511.0739675551479,114.21753109346731,150.93725078618087,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,2.0,2.0,1.0,4.0,0.24583637629899163,283.15,283.15,283.1499991999998,289.2170522496037,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.6722897527165,1.4374470410987392,0.6745,0.6765401606109052,0.2433053706054809,0.23060022465617808,0.22491964300145342,0.22085600120508975,0.1421925,0.1426225897519142,0.16703141470817867,0.16704609188712588,297.15,293.15,297.63608214697365,297.92958222292276,297.8276291747607,297.35354640039225,297.77522654748867,297.70441329850763,6355.570498576342,1511.0739675551479,114.21753109346731,155.2040860194032,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,2.0,2.0,1.0,4.0,0.2458363762138682,283.15,283.15,283.1499992000011,289.1867447606021,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.64763763898765,1.4476618458939474,0.6745,0.6766478063512271,0.24424045861267835,0.23637924567430596,0.2254751979453586,0.2250471685113236,0.1421925,0.14264528273476182,0.16719940236781877,0.16716213117518755,297.15,293.15,297.6339528667453,297.9104395126854,297.80821026083447,297.35448310749496,297.75354078341314,297.69212530623463,6346.3496464215705,1511.0739675551479,114.21753109346731,160.34936192397066,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,2.0,2.0,1.0,4.0,0.24583637612874473,283.15,283.15,283.1499992000009,289.14509444248137,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.6215105509313,1.4567776378621586,0.6745,0.6768023530469599,0.24517756444271938,0.24445375415310372,0.22612987845710897,0.2256841093177673,0.1421925,0.14267786298833185,0.16753618692335148,0.16739358713674873,297.15,293.15,297.6314446753976,297.8920347734628,297.7908078547711,297.354946765286,297.735441973652,297.6809352085139,6332.144654902478,1511.0739675551479,114.21753109346731,165.21200739494452,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,2.0,2.0,1.0,4.0,0.24583637604362124,283.15,283.15,283.1499992,289.09940575535916,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.5868865931756,1.4592073321661436,0.6745,0.6770529054540636,0.24614639721469941,0.24544363085124127,0.22697884472486118,0.22644068710355536,0.1421925,0.1427306823703142,0.16800966496279238,0.16779184366827574,297.15,293.15,297.6286032610004,297.8747884636679,297.7766094163065,297.35488865493534,297.7203398083446,297.671045920851,6317.157293923208,1511.0739675551479,114.21753109346731,169.9866726620217,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,2.0,2.0,1.0,4.0,0.24583637595849775,283.15,283.15,283.14999919999985,289.0571886975323,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.55407202017193,1.4671337973909804,0.982148206385693,0.6825360278764067,0.24726188323937753,0.24648595956377772,0.22794904916977923,0.22732555734509083,0.1421925,0.14276388956537012,0.1685718885480186,0.16829285769405639,297.15,293.15,297.6254988418375,297.8599971353347,297.7645159231229,297.35447062362783,297.70728740717976,297.6623539862205,6303.578179659023,1511.0739675551479,114.21753109346731,174.70765911615982,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,2.0,2.0,1.0,4.0,0.24583637587337423,283.15,283.15,283.1499992000015,289.07955056641606,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.58560863047643,1.567697154305673,0.9832317554253587,0.8957658918100161,0.24958269367187888,0.1970135458451296,0.23016727984447105,0.18708882951200684,0.1421925,0.14250599839257835,0.1696145706687309,0.1455135341428681,297.15,293.15,297.6095529178567,297.86049093751757,297.76896633931506,297.3544297965073,297.70268829402636,297.6592256570446,6312.540771723603,1511.0739675551479,114.21753109346731,183.8104049216087,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,2.0,2.0,1.0,4.0,0.24583637578825077,283.15,283.15,283.14999919999934,289.0275656120298,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.5748367000229,1.6036450622076694,0.9782191004615057,0.9531755728488152,0.253220010143142,0.18903517012663548,0.23406261814403712,0.17951237012363191,0.1421925,0.1424813418471325,0.17164772897158515,0.13962073231352756,297.15,293.15,297.57868679146475,297.876863287134,297.79456610625977,297.353801070599,297.71449185611357,297.6636818223143,6292.888617703048,1511.0739675551479,114.21753109346731,192.70112895081544,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,2.0,2.0,1.0,4.0,0.2458363757031273,283.15,283.15,283.1499992000004,288.99370396046,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.54288236982967,1.6362709220069231,0.9725979496202617,0.9758875626190411,0.25637337734567417,0.19272211365599853,0.23718939667656103,0.18301358089136802,0.1421925,0.14249234990959608,0.17332885659070163,0.14234389624934504,297.15,293.15,297.5474744256458,297.8867059427296,297.80931864229905,297.35194168266855,297.7200302660893,297.6630941918865,6283.602162150392,1511.0739675551479,114.21753109346731,204.19939552047137,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,2.0,2.0,1.0,4.0,0.24583637561800384,283.15,283.15,283.1499992000015,288.9515811906273,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.5280611490244,1.6661236021187247,0.967316367875892,0.9724665797335197,0.25888214810061166,0.20509180766395202,0.23937115317666688,0.19476014153142296,0.1421925,0.1425312254124875,0.17450571746445098,0.15148011007993117,297.15,293.15,297.5183473431342,297.8883234811878,297.8113922203117,297.34915536587624,297.7170451301554,297.6568527081331,6268.6668716977165,1511.0739675551479,114.21753109346731,217.63651720371558,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,2.0,2.0,1.0,4.0,0.24583637553288037,283.15,283.15,283.1499991999994,288.9148941075603,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.5058388170993,1.6982146203456747,0.9629403721324534,0.9676383727808902,0.2606264368420753,0.2188170220299771,0.24049882544106832,0.20779393709324248,0.1421925,0.14257769592934236,0.17507667387349446,0.1616175066280686,297.15,293.15,297.49268267633005,297.88058106517894,297.79988762509777,297.3455428040646,297.7042014345292,297.6445791210401,6257.771608034834,1511.0739675551479,114.21753109346731,232.8977684201779,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,2.0,2.0,1.0,4.0,0.24583637544775688,283.15,283.15,283.1499992,288.8795871323437,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.4923299880403,1.734151506744304,0.9594209049753053,0.9636921903423263,0.26164115594859233,0.23281222820904363,0.2406851996504285,0.2210841234114934,0.1421925,0.14262963347398902,0.17507363112077873,0.17419116931919082,297.15,293.15,297.4703360288838,297.8643401720498,297.77688132239444,297.34133537564725,297.682507027869,297.6270799853689,6246.079433964874,1511.0739675551479,114.21753109346731,250.39129658232346,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,2.0,2.0,1.0,4.0,0.2458363753626334,283.15,283.15,283.1499992000003,288.84741079453613,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.4794080719038,1.7670488547045713,0.9563901229922324,0.9605275964568787,0.2620963968696204,0.25070587399307115,0.24020107367746238,0.2383119314102518,0.1421925,0.1427050221219506,0.17488204538965035,0.17509320219942703,297.15,293.15,297.4500549552539,297.8419060162769,297.746152785662,297.3368300949676,297.65853597821274,297.6066959660746,6235.9191090683335,1511.0739675551479,114.21753109346731,269.8362079892128,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,2.0,2.0,1.0,4.0,0.24583637527750987,283.15,283.15,283.14999920000054,288.81596445878466,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.46647806664316,1.7782834590860939,0.9537384547358618,0.9583102555457496,0.2620026732936717,0.2621354983178906,0.2394267103229145,0.24021557022505266,0.1421925,0.142867364864789,0.17483120406796576,0.17511501464738338,297.15,293.15,297.4315539581063,297.81372685473747,297.7129793581832,297.3320901103435,297.63783440335845,297.5856369369458,6225.780978940404,1511.0739675551479,114.21753109346731,290.4629263704107,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,2.0,2.0,1.0,4.0,0.24583637519238638,283.15,283.15,283.1499991999997,288.7898706735373,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.4508535508249,1.7770068048620813,0.9513683757452776,0.9567903451910108,0.2621046592953432,0.26243283404978096,0.23912719903231877,0.23988788400156494,0.1421925,0.1431001823563167,0.17489924909587157,0.17526155813815533,297.15,293.15,297.41449861698584,297.78904044173294,297.6871736613779,297.3270714914852,297.61989544328765,297.5675359309739,6217.835711683931,1511.0739675551479,114.21753109346731,310.2619549453186,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,2.0,2.0,1.0,4.0,0.2458363751072629,283.15,283.15,283.1499992000002,288.7697660915548,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.44292440201974,1.776491234331923,0.9493397829569925,0.9555472267254955,0.26245775219514755,0.2628261166876413,0.23916667503919004,0.2398522043322921,0.1421925,0.14332378902413276,0.17506905274418366,0.17550707016876316,297.15,293.15,297.39898029429713,297.7683571552788,297.6666963369216,297.32205917213287,297.6043249850135,297.5520835887288,6211.413747272212,1511.0739675551479,114.21753109346731,330.63532925430354,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,2.0,2.0,1.0,4.0,0.2458363750221394,283.15,283.15,283.1499991999998,288.751722735634,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.4367930796107,1.7768325446544995,0.9476170718355226,0.9546127444465985,0.26298615710323914,0.2634055650137119,0.23941323859586622,0.24008958651806458,0.1421925,0.14354857162129708,0.17531307069919527,0.17584108972856924,297.15,293.15,297.3847956435701,297.7505327583593,297.64958772621304,297.31717245396896,297.59052552827376,297.5385228220771,6205.806858733475,1511.0739675551479,114.21753109346731,351.4827644053324,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,2.0,2.0,1.0,4.0,0.2458363749370159,283.15,283.15,283.1499992000003,288.7365262556428,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.43330166785336,1.7779355614481314,0.9462264669066447,0.9539604315550121,0.2636793084466234,0.2641658729508223,0.2398407020209598,0.24055843890143294,0.1421925,0.14376140110778823,0.17562775232036465,0.17625085297450038,297.15,293.15,297.37203321940177,297.73542837981785,297.6354832319093,297.3125117138286,297.5784446073714,297.5267802304658,6201.023483950407,1511.0739675551479,114.21753109346731,371.5821203782511,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,2.0,2.0,1.0,4.0,0.24583637485189241,283.15,283.15,283.14999920000093,288.7260862355189,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.4307820893475,1.7792525359282543,0.9451578284637752,0.953323778818529,0.2645079513670581,0.26502346488371376,0.24040493828873866,0.2411453716782472,0.1421925,0.14390693080656852,0.17600216470201574,0.1766818731770202,297.15,293.15,297.3606240745583,297.7225979537256,297.6237158084675,297.30827396099187,297.5678474034487,297.5166118402384,6197.927167841132,1511.0739675551479,114.21753109346731,385.5999701317716,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,2.0,2.0,1.0,4.0,0.24583637476676895,283.15,283.15,283.1499991999994,288.7193916675269,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.43032657829116,1.7808965669249726,0.9443576345050466,0.9528324816617748,0.26543032567186126,0.2659650762326734,0.24105557675712458,0.24181578698103873,0.1421925,0.14402404209324784,0.17642011084424092,0.17714196904900856,297.15,293.15,297.35031489844056,297.7113682617986,297.61347712353034,297.30459944855795,297.5583489371815,297.5076217339018,6195.884543847189,1511.0739675551479,114.21753109346731,397.16701588296655,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,2.0,2.0,1.0,4.0,0.24583637468164543,283.15,283.15,283.14999919999906,288.7147940037846,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.4306206631747,1.7828352094907927,0.9438141827810143,0.9524964775829237,0.26643019572725735,0.26697427581392275,0.2417729439961614,0.24254698692575408,0.1421925,0.14411628309688201,0.17687559677373565,0.17762695118511934,297.15,293.15,297.3410440074249,297.70149004861776,297.60446598173195,297.30148705623185,297.5498184548814,297.4996611097776,6194.496675781443,1511.0739675551479,114.21753109346731,406.59565716250205,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,2.0,2.0,1.0,4.0,0.24583637459652197,283.15,283.15,283.14999919999997,288.71290279259165,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.43194177055926,1.7851104059375424,0.9435721362090115,0.9523372128970211,0.26752102131690114,0.26806173329626976,0.2425687821453716,0.24334860247191772,0.1421925,0.14417807175344766,0.17737512333424882,0.1781402750242933,297.15,293.15,297.3329929702072,297.6931993084291,297.5968988348933,297.2990341254065,297.54242486022775,297.4929100198328,6193.9500643926895,1511.0739675551479,114.21753109346731,413.3872876565274,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,2.0,2.0,1.0,4.0,0.24583637451139848,283.15,283.15,283.14999920000037,288.712797192023,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.43391345735813,1.787588217387264,0.9435357696335129,0.9523067887161883,0.26866245999108906,0.2691890648829855,0.2434040463362429,0.24417976838035488,0.1421925,0.144219867944826,0.17790095270257777,0.17866902161854922,297.15,293.15,297.3257629267964,297.68582588172336,297.5901124643867,297.2970611411888,297.53573440997695,297.4868993648144,6193.971317685028,1511.0739675551479,114.21753109346731,418.439111399645,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,2.0,2.0,1.0,4.0,0.245836374426275,283.15,283.15,283.1499992000005,288.71395799367474,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.4362925060291,1.7902311865917844,0.9436772694468026,0.9523875734194444,0.26984478304830994,0.2703469669065597,0.24427035363590738,0.2450320405720267,0.1421925,0.144244184256303,0.178448632367241,0.17920979546170768,297.15,293.15,297.3192406273809,297.6792061806048,297.58396019729713,297.2955183344513,297.52963716721695,297.4815125013902,6194.381140893094,1511.0739675551479,114.21753109346731,421.96119343062816,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,2.0,2.0,1.0,4.0,0.24583637434115152,283.15,283.15,283.1499992000003,288.71656825276017,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.439051607553,1.7930581181989946,0.9440255649337455,0.9525981624944329,0.27107179681366056,0.27153686296503476,0.24516989822574095,0.2459049731299479,0.1421925,0.14424802449387775,0.17902077815746195,0.17976340568019664,297.15,293.15,297.3135405500035,297.6734264832133,297.5785098462031,297.2944928393143,297.5242166354116,297.47683727082915,6195.246933332033,1511.0739675551479,114.21753109346731,423.6777055944198,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,2.0,2.0,1.0,4.0,0.24583637425602806,283.15,283.15,283.1499992000002,288.720282678748,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.44207318223994,1.7960241312508498,0.9445379066851379,0.9529121237284727,0.2723318268810269,0.27274908937983505,0.24609346076610172,0.24679114174697908,0.1421925,0.14423551397642853,0.17961150378568924,0.1803261908092202,297.15,293.15,297.30849298104135,297.6682839106951,297.5735897195327,297.2938950442681,297.51932330477126,297.47271699206175,6196.457348207414,1511.0739675551479,114.21753109346731,423.943067392961,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,2.0,2.0,1.0,4.0,0.24583637417090456,283.15,283.15,283.1499992,288.72478204378274,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.445244371351,1.799092129794172,0.9451760484747,0.9533055745025978,0.273615539928306,0.27397635774624696,0.2470338340588089,0.24768535421963275,0.1421925,0.14421039440165548,0.1802159121628935,0.1808953089783865,297.15,293.15,297.30394651386035,297.66361171676397,297.56905989403845,297.2936401879119,297.51482919825185,297.4690175021653,6197.912129097232,1511.0739675551479,114.21753109346731,423.0810651461386,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,2.0,2.0,1.0,4.0,0.24583637408578107,283.15,283.15,283.1499992000001,288.73011749168035,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.4485438607452,1.802270376193558,0.9459545185698581,0.9537877396921062,0.2749244341581242,0.2752188978904788,0.2479917649310489,0.248587059970211,0.1421925,0.14417111718948675,0.18083510653774582,0.18147093377265966,297.15,293.15,297.299960727535,297.6594528561944,297.5649563070548,297.29378129935145,297.51077812505355,297.46578586303787,6199.628214132054,1511.0739675551479,114.21753109346731,420.94504609799765,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,2.0,2.0,1.0,4.0,0.24583637400065758,283.15,283.15,283.1499991999999,288.7359170511646,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.45188213334234,1.8055138486221805,0.9468187831182624,0.9543243454101127,0.27624783178139656,0.27646973471837216,0.2489596057737959,0.24949235631387007,0.1421925,0.14412314498874892,0.18146297149462062,0.18205014520114887,297.15,293.15,297.2963193288434,297.65560031585926,297.56110793240794,297.29417467841563,297.50699645110035,297.4628397413253,6201.488536008276,1511.0739675551479,114.21753109346731,418.0174488158129,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,2.0,2.0,1.0,4.0,0.2458363739155341,283.15,283.15,283.1499991999999,288.7422302460659,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.4552306371561,1.8088307125026786,0.9477836043543187,0.9549244595192398,0.277587415442004,0.27772922844863057,0.24993810888956292,0.2504007514113103,0.1421925,0.14406483860222463,0.18210063037666244,0.18263307569471496,297.15,293.15,297.2930842329287,297.65210242148817,297.55755428833146,297.2948766716312,297.50353123675234,297.4602297702264,6203.511011061498,1511.0739675551479,114.21753109346731,414.14413204258517,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,2.0,2.0,1.0,4.0,0.2458363738304106,283.15,283.15,283.1499992,288.7489968393903,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.45858660869476,1.8122081531338319,0.948836097019865,0.9555795484706794,0.27894018587913727,0.27899511996050963,0.2509248035153152,0.2513105644912642,0.1421925,0.14399738290764844,0.18274639566208695,0.18321869777926006,297.15,293.15,297.29020696684495,297.64891012425767,297.5542540379729,297.29586270633024,297.50034377769936,297.457915522621,6205.676795768498,1511.0739675551479,114.21753109346731,409.4247529007528,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,2.0,2.0,1.0,4.0,0.24583637374528708,283.15,283.15,283.14999920000014,288.7561075153031,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.4619313965498,1.8156331495135773,0.9499590555362627,0.9562790581362866,0.2803029549337981,0.28026559155076874,0.25191747131522835,0.25222088889110056,0.1421925,0.14392257158418215,0.1833983681290439,0.183806218257239,297.15,293.15,297.2876197654659,297.6459612009054,297.5511564049864,297.29708490907325,297.4973801994784,297.4558404959819,6207.9505173319985,1511.0739675551479,114.21753109346731,404.0163825422953,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,2.0,2.0,1.0,4.0,0.2458363736601636,283.15,283.15,283.1499992000003,288.7633714743844,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.4652096513685,1.8190896048281866,0.9511303624338212,0.9570092467181472,0.28167212812076503,0.28153869080276833,0.2529136352509984,0.2531309468972624,0.1421925,0.143842689715522,0.18405435082508959,0.1843947822883125,297.15,293.15,297.28523436813515,297.6431792433247,297.54819732364,297.29847842931247,297.49457224456853,297.4539323217962,6210.269987892955,1511.0739675551479,114.21753109346731,398.12315520993474,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,2.0,2.0,1.0,4.0,0.2458363735750401,283.15,283.15,283.1499992000003,288.77077722902385,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.46838305028666,1.8225772021924997,0.9523533587733879,0.9577716782721121,0.28304767587637014,0.2828139683545391,0.2539128592258932,0.254039924942986,0.1421925,0.1437572008577963,0.18471433742408688,0.18498407777047501,297.15,293.15,297.28306811141107,297.6405765452042,297.5453860428455,297.3000643843338,297.49193300910815,297.45220561858054,6212.635229391446,1511.0739675551479,114.21753109346731,391.6913781166478,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,2.0,2.0,1.0,4.0,0.2458363734899166,283.15,283.15,283.1499992000003,288.77822625844414,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.47148120714945,1.8261281535288831,0.9536327993449502,0.9585878673314808,0.2844295135158538,0.2840948628684102,0.2549145167602801,0.2549505122368469,0.1421925,0.1436693808172091,0.1853782712972336,0.18557664396412432,297.15,293.15,297.28114617948154,297.63817066681725,297.54273623261963,297.3018717208489,297.4894808526013,297.45068113047375,6215.009296283977,1511.0739675551479,114.21753109346731,385.0425808896441,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,2.0,2.0,1.0,4.0,0.2458363734047931,283.15,283.15,283.1499992000004,288.78549329447,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.4744821569347,1.8297402697313019,0.954953037436052,0.9594536049621168,0.2858151598397173,0.2853812956720117,0.25591687913198846,0.2558633295059995,0.1421925,0.14358193473475378,0.1860445563821497,0.18617272474377386,297.15,293.15,297.27940743783284,297.63590934800965,297.54020355923166,297.3038513564018,297.4871675049146,297.4493078412781,6217.321639136284,1511.0739675551479,114.21753109346731,378.4305005550809,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,2.0,2.0,1.0,4.0,0.24583637331966962,283.15,283.15,283.14999920000037,288.7925344124026,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.47725908389003,1.8333829007779603,0.9563066249105094,0.9603510070224933,0.28720255786463844,0.286668981119115,0.25691774342439955,0.25677410907588116,0.1421925,0.14349275283708182,0.18671182870515066,0.1867693379795552,297.15,293.15,297.27783135685223,297.6337721540958,297.537768043784,297.30599237990714,297.4849757517626,297.44806793728037,6219.564097710963,1511.0739675551479,114.21753109346731,371.6410190787673,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,2.0,2.0,1.0,4.0,0.24583637323454613,283.15,283.15,283.1499992000002,288.7993839513153,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.4799683505204,1.8370782531288476,0.9576789427348231,0.9612873954590261,0.2885907253763831,0.28796163203881237,0.25791746651668507,0.25768769482012577,0.1421925,0.1434070468577024,0.1873795043902248,0.18736941191116865,297.15,293.15,297.2763484070382,297.63170513635794,297.53538706084566,297.30822443531656,297.48285299214007,297.4469036063397,6221.7414946897925,1511.0739675551479,114.21753109346731,365.17731793828324,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,2.0,2.0,1.0,4.0,0.24583637314942264,283.15,283.15,283.1499991999996,288.80527868928806,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.4827266077125,1.8409491621097247,0.9590732096103658,0.9623396644047296,0.2899784112412379,0.2892737461447579,0.2589139792436403,0.2586169748003663,0.1421925,0.14334002911708316,0.18804665298149614,0.1879836370933325,297.15,293.15,297.27498435101126,297.62972004222445,297.5330662701484,297.3105447206213,297.4808117153841,297.4458254198779,6223.593659010742,1511.0739675551479,114.21753109346731,360.54979278322384,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,2.0,2.0,1.0,4.0,0.24583637306429915,283.15,283.15,283.1499991999997,288.81047785358,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.48526929367847,1.8448842852189793,0.9604795479428898,0.9634396826358191,0.2913644710645902,0.29059167061125546,0.2599064652800376,0.25954939261430665,0.1421925,0.1432795727502903,0.18871242034399027,0.18860200299179142,297.15,293.15,297.27369993102707,297.62778671401804,297.5307778441303,297.3129127216679,297.4788212839657,297.4447996989618,6225.234021578836,1511.0739675551479,114.21753109346731,356.5582610524165,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
