,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,2.0,2.0,1.0,4.0,0.24583637297917565,283.15,283.15,283.14999919999974,288.8151172965676,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.4876077560913,1.8488647189283451,0.9618935943576326,0.9645751233221153,0.2927484569113996,0.2919131808037526,0.2608945480786289,0.26048289782605216,0.1421925,0.14322413541991327,0.1893764297545443,0.18922284645255033,297.15,293.15,297.27247872214815,297.625893960569,297.5285111033508,297.31531371842533,297.47686966945906,297.4438134347905,6226.698531269933,1511.0739675551479,114.21753109346731,353.0500497831171,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,2.0,2.0,1.0,4.0,0.24583637289405216,283.15,283.15,283.1499991999996,288.81902250938856,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.4896660777616,1.8528975662539504,0.9633140663378543,0.9657536256310804,0.2941284327359001,0.29323821927598764,0.2618753316853809,0.2614162824675878,0.1421925,0.14317532950063053,0.19003716939688511,0.18984601268005966,297.15,293.15,297.27133536504573,297.62404811867765,297.52626572645687,297.31774795398286,297.47496289558495,297.4428720119496,6227.931462094984,1511.0739675551479,114.21753109346731,350.18626515842726,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786437,0.6369395200000001,439.3028272121718,2.0,2.0,1.0,4.0,0.2458363728089287,283.15,283.15,283.1499991999993,288.8223985629507,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.49149164399483,1.8569547800905017,0.964734207216462,0.9669543103522299,0.29550474244964187,0.2945642015630518,0.26285018656573866,0.2623481221281831,0.1421925,0.1431306364879406,0.1906949965813791,0.1904696763025535,297.15,293.15,297.2702317418724,297.62222369781387,297.52402495921405,297.32018985987816,297.4730763731126,297.4419493263782,6228.993691465262,1511.0739675551479,114.21753109346731,347.7155951235283,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,2.0,2.0,1.0,4.0,0.24583637272380518,283.15,283.15,283.1499991999995,288.8279928367225,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.49563515328754,1.8818783015270815,0.9661840734821081,0.9677701952305018,0.2968851390293701,0.29580573744528676,0.26382745304620625,0.2631976293828507,0.19319543882672063,0.16453977585268215,0.19135578709942402,0.19103083306624388,297.15,293.15,297.26924130356207,297.6205099310316,297.52188994343874,297.31950865953416,297.471301668254,297.4404903011641,6231.056658391925,1511.0739675551479,114.21753109346731,346.656252435114,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,2.0,2.0,1.0,4.0,0.2458363726386817,283.15,283.15,283.1499991999995,288.8232592132467,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.49988866416936,1.9024431994749953,0.9676256156582603,0.968817824899809,0.2984047354779249,0.2903705749857576,0.2648123241541357,0.2640938236192013,0.1924437122735972,0.18795661306892356,0.19202133688986722,0.19162853492304296,297.15,293.15,297.26826271884835,297.6205598965778,297.51992597671256,297.3036982479348,297.46966645101145,297.436422658217,6228.941117138853,1511.0739675551479,114.21753109346731,347.7624343667057,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,2.0,2.0,1.0,4.0,0.2458363725535582,283.15,283.15,283.14999919999684,288.8270520880719,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.5008639849425,1.9072450773987681,0.9689718262065675,0.9701495260155147,0.3001211584046848,0.2878114252678399,0.26577588981307804,0.26505005937026677,0.191337270667743,0.1923765439071477,0.1926741974004103,0.1922740669341109,297.15,293.15,297.26707811296825,297.6229914920293,297.51776537821905,297.2842133087116,297.4678857533277,297.43198680905124,6230.539989502214,1511.0739675551479,114.21753109346731,348.46574531870544,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,2.0,2.0,1.0,4.0,0.24583637246843473,283.15,283.15,283.149999199998,288.82374824938955,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.49989005630374,1.909391338738313,0.9702515759672824,0.9714765293301684,0.30187270587260223,0.28771528188699325,0.2667233218419887,0.2660045764650286,0.1903259079850838,0.19169030854218602,0.1933176363941489,0.19292127691837863,297.15,293.15,297.265774183871,297.62574235617507,297.51549098514477,297.2667220139069,297.4660264206034,297.4279511919402,6229.275477728898,1511.0739675551479,114.21753109346731,349.3633937752581,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,2.0,2.0,1.0,4.0,0.24583637238331124,283.15,283.15,283.1499992000002,288.8227719831999,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.4997454383627,1.9116772524054502,0.9714716175273113,0.972751035963672,0.3035934537170449,0.2880428851731429,0.2676550490215656,0.26694540608255934,0.18949054296286752,0.19079503388912944,0.19395171010433726,0.19356088718721937,297.15,293.15,297.2643705292948,297.6280110967466,297.5131080498611,297.2520549461774,297.4640884686153,297.42432661813905,6228.984634152318,1511.0739675551479,114.21753109346731,350.6149409857279,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,2.0,2.0,1.0,4.0,0.24583637229818775,283.15,283.15,283.14999919999997,288.82069793584736,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.49935923086656,1.914375160811273,0.9726336922750363,0.9739698394562983,0.3052673072852254,0.288740389609934,0.2685706630196951,0.2678708218039132,0.18884213230802097,0.19002309133988282,0.1945758507799128,0.19419157180701016,297.15,293.15,297.26288762799146,297.62960827564956,297.51063590837833,297.2403351406011,297.4620821812877,297.4211098267817,6228.272821999201,1511.0739675551479,114.21753109346731,352.282897282188,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,2.0,2.0,1.0,4.0,0.24583637221306426,283.15,283.15,283.14999919999997,288.8182805561012,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.4986613648861,1.917388320922857,0.9737589709120197,0.9751541680134534,0.30690193881448136,0.28967413621891286,0.26947496868403803,0.26878578978642514,0.18831021354657573,0.18938206951556386,0.19519295051204458,0.19481604082557327,297.15,293.15,297.26136419183405,297.6306775517126,297.50810848374425,297.23043087877744,297.4600326062521,297.4181227424641,6227.490577355667,1511.0739675551479,114.21753109346731,354.2453155236182,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,2.0,2.0,1.0,4.0,0.24583637212794077,283.15,283.15,283.1499991999998,288.8155208936804,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.49780584487337,1.9206602323442619,0.9748547236118901,0.9763116573081335,0.3085013650763073,0.2908045385700647,0.2703698563472049,0.2696921178726535,0.1878690327377387,0.18884444801839012,0.1958041788812953,0.19543533504867808,297.15,293.15,297.2598122701184,297.63128728570547,297.5055387747004,297.22193158497976,297.4579498702258,297.41530395714597,6226.591195215273,1511.0739675551479,114.21753109346731,356.4552577275117,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,2.0,2.0,1.0,4.0,0.2458363720428173,283.15,283.15,283.1499992,288.81217974511674,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.4966636987311,1.9243497068385216,0.975909689931914,0.9774306121165688,0.3100361746480946,0.2922607545606844,0.27124901032958554,0.2705840795463637,0.1875596322191504,0.18846124867958058,0.19640555071529037,0.19604595875442155,297.15,293.15,297.2582403173908,297.6310909185845,297.50290801047817,297.2154640079826,297.45581865134795,297.4127043811568,6225.509279555682,1511.0739675551479,114.21753109346731,359.0711984628478,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116952.0,21116952.0,291.3658820571428,287.166723087129,0.63356832,435.8144666291043,2.0,2.0,1.0,4.0,0.2458363719576938,283.15,283.15,283.1499992000001,288.8083586507763,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.49525748986395,1.9283090751116143,0.9769387581368807,0.9785279132952787,0.31152268924049253,0.29393642207866244,0.27211735832264006,0.2714663122336233,0.18732558842799177,0.188166493493042,0.19700020248094052,0.19665071264884443,297.15,293.15,297.25666322078547,297.6303247040961,297.50024182880486,297.2101445479708,297.4536601761522,297.4102068955619,6224.27118973182,1511.0739675551479,114.21753109346731,361.9626822668486,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,2.0,2.0,1.0,4.0,0.24583637187257032,283.15,283.15,283.1499992,288.8040227859748,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.493543650061,1.932492251090232,0.9779454597150765,0.979607337221756,0.3129645754144469,0.2957999228029737,0.27297594995371555,0.272339865200127,0.1871495267879875,0.18794013389051706,0.1975888495754411,0.19725026974218318,297.15,293.15,297.25508446482934,297.6290524001751,297.4975453608775,297.20570146824144,297.4514794201822,297.4077726228611,6222.866862890669,1511.0739675551479,114.21753109346731,365.09415439569756,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,2.0,2.0,1.0,4.0,0.24583637178744688,283.15,283.15,283.1499992000002,288.79911462974746,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.4914824093956,1.9369125101173814,0.978927579994042,0.9806675708503544,0.31435576357370376,0.29786710622814,0.27382364178119234,0.2732037392038723,0.18703153401079564,0.1877825555377451,0.19817078759615794,0.1978440497438269,297.15,293.15,297.2535053540152,297.6272204858051,297.49481670198674,297.20213104135206,297.4492750239246,297.4053897214168,6221.279433994755,1511.0739675551479,114.21753109346731,368.4864328451602,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117060.0,21117060.0,291.3716380952381,287.1615341054087,0.63274,434.3672969815951,2.0,2.0,1.0,4.0,0.2458363717023234,283.15,283.15,283.14999920000037,288.79359640036256,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.4890451145696,1.941570089846471,0.979882844730546,0.9817073240122399,0.3156901616302267,0.3001464870973855,0.27465933105492335,0.2740569612756629,0.1869667178110203,0.18768835232970657,0.1987453671513238,0.19843149307513905,297.15,293.15,297.25192682453513,297.624788432682,297.49205487771707,297.19935148457046,297.4470468057774,297.4030336850564,6219.498394323396,1511.0739675551479,114.21753109346731,372.1509671960663,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,2.0,2.0,1.0,4.0,0.2458363716171999,283.15,283.15,283.1499992000011,288.787485153402,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.4862309030066,1.946416620261958,0.980813640519203,0.9827287497591427,0.3169737419683806,0.30260241444020936,0.2754842443731971,0.2749006655976922,0.18694074434615823,0.18764069202516145,0.19931341156745078,0.19901332054573523,297.15,293.15,297.25034728001236,297.6218429280289,297.48926354687165,297.19714236947084,297.4447984491956,297.4006789147159,6217.527597106728,1511.0739675551479,114.21753109346731,376.047231297053,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,2.0,2.0,1.0,4.0,0.2458363715320764,283.15,283.15,283.1499992000011,288.78080508933965,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.4830460606001,1.9514215010267286,0.9817211438465934,0.9837327405564519,0.3182103557418502,0.3052116260682965,0.27629910285208215,0.2757354957360133,0.186945646493359,0.1876302449646348,0.19987537328551114,0.19958993525034235,297.15,293.15,297.2487650202084,297.61843883359705,297.4864445007896,297.1953821209731,297.44253128304484,297.3983123517226,6215.375425615967,1511.0739675551479,114.21753109346731,380.1511099672024,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,2.0,2.0,1.0,4.0,0.24583637144695294,283.15,283.15,283.14999920000054,288.77352661249256,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.4794619156545,1.9565682955709573,0.9826046889799174,0.9847187575234244,0.31940071239542966,0.307963657681262,0.27710392952945917,0.276561472432001,0.1869767325426569,0.1876515280996051,0.20043124101431825,0.2001613439728071,297.15,293.15,297.2471775166334,297.6145980315252,297.48359729964903,297.1939982675541,297.44024442139244,297.3959231073508,6213.032532243521,1511.0739675551479,114.21753109346731,384.45217514336537,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,2.0,2.0,1.0,4.0,0.24583637136182945,283.15,283.15,283.1499992000003,288.76549750673644,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.47537539996785,1.9618985337204748,0.9834509669945446,0.9856758272156361,0.3205230948973737,0.3109121619275917,0.2778938029303595,0.27737409061535206,0.18703899624693918,0.1877107510871164,0.20097808612848672,0.20072490258128725,297.15,293.15,297.2455776105552,297.61014709349615,297.48070824001957,297.1930540482241,297.43792905414995,297.39348320928906,6210.455437465736,1511.0739675551479,114.21753109346731,389.0120861057611,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,2.0,2.0,1.0,4.0,0.24583637127670596,283.15,283.15,283.1499992000002,288.7568586912552,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.470875760741,1.9673429591344833,0.9842681574431773,0.9866100044534392,0.321595727687765,0.3139915463704302,0.2786724510118397,0.27817668358464653,0.1871197249707065,0.18779266400393868,0.20151818460406884,0.2012825907089929,297.15,293.15,297.2439647135118,297.60527195012764,297.47778684229405,297.19236433543153,297.4355917953674,297.3909959273465,6207.684011158651,1511.0739675551479,114.21753109346731,393.7586448459554,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,2.0,2.0,1.0,4.0,0.24583637119158247,283.15,283.15,283.14999920000014,288.747656651583,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.46598542641334,1.9728727921322322,0.985060003875217,0.9875242090319916,0.3226268265105389,0.31717336888641423,0.27944159348933917,0.278970794597528,0.18721410733648702,0.1878914993549277,0.20205250058957086,0.2018352859401289,297.15,293.15,297.24233862707337,297.60005248941656,297.4748375629876,297.1918601507133,297.433234382931,297.3884646426244,6204.733126059227,1511.0739675551479,114.21753109346731,398.6625336578526,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,2.0,2.0,1.0,4.0,0.24583637110645898,283.15,283.15,283.1499992000002,288.7377903805221,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.4606189901894,1.9784844717017955,0.9858201513822973,0.9884131610366276,0.3236094544421313,0.32046185844731934,0.2801990809599141,0.27975453714245996,0.18732247832451623,0.1880078594263588,0.20257976631668526,0.20238187542460384,297.15,293.15,297.240693777954,297.594449602799,297.47185242286184,297.1915422553568,297.43085147383454,297.38587790656123,6201.574370801155,1511.0739675551479,114.21753109346731,403.73701502577893,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,2.0,2.0,1.0,4.0,0.2458363710213355,283.15,283.15,283.14999920000054,288.727235147554,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.4547053672292,1.9836849857519754,0.9865469143962975,0.9892842422864452,0.32455882895413113,0.323355366919219,0.2809444381300644,0.2805293752979794,0.18744239030436644,0.18814102357126417,0.2030996894381436,0.20292354702593382,297.15,293.15,297.2390261651671,297.58865817921077,297.46882595636083,297.19137491033376,297.42843864450515,297.38326477111553,6198.1970481359185,1511.0739675551479,114.21753109346731,408.9317112854763,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,2.0,2.0,1.0,4.0,0.245836370936212,283.15,283.15,283.14999920000037,288.716075378371,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.4481298966505,1.987418915174329,0.9872404857044954,0.9901571928969192,0.325528205105412,0.3247729779248328,0.28167746595823456,0.2812993225824516,0.18757002585417404,0.18829139113331633,0.20361206563922013,0.20346336579597657,297.15,293.15,297.23733289507203,297.5833110124578,297.4657495356322,297.1913061176706,297.4259875788286,297.3807374279323,6194.632938170043,1511.0739675551479,114.21753109346731,414.0995428674161,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,2.0,2.0,1.0,4.0,0.2458363708510885,283.15,283.15,283.1499992000002,288.70439257314365,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.44101450817254,1.9907031677618248,0.9878916570164009,0.9909927012472787,0.326540155860264,0.3257916633757143,0.28239292506518066,0.2820532342232894,0.18770696816475846,0.18845481454979177,0.20411373434414357,0.20399364972901324,297.15,293.15,297.2356206923174,297.57874412960206,297.46261183901544,297.19135137350753,297.4234905827483,297.3783637234381,6190.917519870849,1511.0739675551479,114.21753109346731,419.27855445458897,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,2.0,2.0,1.0,4.0,0.245836370765965,283.15,283.15,283.1499991999991,288.69211208184237,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.4334564397709,1.9939679416131602,0.9885132130719463,0.9917996029880883,0.3275736412973785,0.3268329496571994,0.28309534063489494,0.2827945658368146,0.18784930000223812,0.18862530404016647,0.2046074884862385,0.2045163644109583,297.15,293.15,297.23390088032863,297.5746097292435,297.4594329934707,297.19145877677556,297.4209633903788,297.3760731540395,6187.009418132619,1511.0739675551479,114.21753109346731,424.4913229033776,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,2.0,2.0,1.0,4.0,0.24583637068084152,283.15,283.15,283.1499991999988,288.67933072564307,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.42551106458313,1.9972131887566893,0.9891107677618651,0.9925834279123308,0.3286195352571458,0.3278897710826038,0.2837870554970081,0.2835255299249335,0.18799533659834003,0.18880063954165205,0.20509475733018923,0.20503284031847366,297.15,293.15,297.2321757717127,297.5707554694439,297.45622155047295,297.19160689839794,297.4184123946912,297.37383441694374,6182.946289167935,1511.0739675551479,114.21753109346731,429.738508283383,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,2.0,2.0,1.0,4.0,0.24583637059571803,283.15,283.15,283.1499991999987,288.6658450273528,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.41702590377594,2.000431264589522,0.9896799121671165,0.9933398898918754,0.32967581260283746,0.3289617863504775,0.2844661497313613,0.28424421685433227,0.18814516519879684,0.18898089761126383,0.20557431848860405,0.20554187635355553,297.15,293.15,297.23044402886984,297.56717167684565,297.45297204231247,297.1917949402522,297.41583262928947,297.37164306351394,6178.660088191863,1511.0739675551479,114.21753109346731,435.01857556421743,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,2.0,2.0,1.0,4.0,0.24583637051059457,283.15,283.15,283.14999919999894,288.65161589247424,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.4079518098221,2.0036038459919827,0.9902125348478741,0.9940616123791102,0.33073645400953766,0.33004378378526517,0.2851291271258424,0.2849472357704777,0.18829841894945248,0.18916576819164158,0.20604411362301434,0.20604144607935237,297.15,293.15,297.2287031757288,297.5638081930031,297.4496757054882,297.1920144874212,297.4132186459637,297.369484041521,6174.148541597315,1511.0739675551479,114.21753109346731,440.32503560558007,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.24583637042547107,283.15,283.15,283.1499991999995,288.636934973514,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.39852016290035,2.006742396726627,0.9907199529323738,0.9947597436228078,0.3317977518021194,0.33112986733771776,0.2857810735546636,0.285639559958514,0.1884536229123141,0.18935340110859286,0.20650723620862604,0.2065345770900794,297.15,293.15,297.22695590590627,297.5605633999437,297.446348554843,297.1922502074712,297.41058235729963,297.36734008509274,6169.502780879808,1511.0739675551479,114.21753109346731,445.65952766205095,297.3831089813238,297.494381080005,296.8662212390127,297.3529135647641,297.4496177380696,8240.453807190474,9807.543608438458,0.2382713742659219,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.24583637042547107,283.15,283.15,283.1499991999995,288.636934973514,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.39852016290035,2.006742396726627,0.9907199529323738,0.9947597436228078,0.3317977518021194,0.33112986733771776,0.2857810735546636,0.285639559958514,0.1884536229123141,0.18935340110859286,0.20650723620862604,0.2065345770900794,297.15,293.15,297.22695590590627,297.5605633999437,297.446348554843,297.1922502074712,297.41058235729963,297.36734008509274,6169.502780879808,1511.0739675551479,114.21753109346731,445.65952766205095,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,2.0,2.0,1.0,4.0,0.2458363703403476,283.15,283.15,283.1499991999995,288.62163926251526,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.3886105475054,2.0098342637003426,0.991196445932525,0.9954288097077872,0.3328566054246774,0.3322167489009814,0.2864198135810503,0.2863190186822234,0.18861039336763985,0.18954347058628943,0.20696230611720384,0.20701992714501063,297.15,293.15,297.22519932144155,297.5574161826088,297.4429859218277,297.19249535446363,297.40791933964675,297.3652032239977,6164.666788031128,1511.0739675551479,114.21753109346731,451.0140077473414,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117672.0,21117672.0,291.4671653333333,287.2090602693795,0.62981352,424.2239105476319,2.0,2.0,1.0,4.0,0.24583637025522412,283.15,283.15,283.14999919999946,288.6060183748486,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.37842718400196,2.0128781733494074,0.9916433268478764,0.9960697613666001,0.33391130710767697,0.33330190410388644,0.2870460412429976,0.2869861813669526,0.18876815324958485,0.18973531686168987,0.20740977390129683,0.20749784426540333,297.15,293.15,297.2234347215451,297.5543384069535,297.4395933390948,297.19274303771056,297.4052342955056,297.3630687601619,6159.7440834036015,1511.0739675551479,114.21753109346731,456.3867913575769,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,2.0,2.0,1.0,4.0,0.24583637017010065,283.15,283.15,283.1499991999988,288.5901061616539,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.3680115300771,2.0158718836363088,0.9920608312625443,0.9966825839360118,0.33496046696747334,0.3343833953334612,0.28765996814742145,0.28764119973387897,0.18892643938172293,0.1899283971212014,0.207849789372461,0.20796842903485363,297.15,293.15,297.22166296483056,297.5513108708528,297.4361745143173,297.1929876435283,297.40253041295233,297.36093328129624,6154.737886690768,1511.0739675551479,114.21753109346731,461.77448185801023,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,2.0,2.0,1.0,4.0,0.2458363700849772,283.15,283.15,283.1499991999993,288.57390710145785,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.3573649119069,2.0188140500984435,0.9924492369173382,0.9972674727678579,0.3360030288453604,0.3354597699005947,0.28826186668054565,0.28828431170360164,0.1890848468675907,0.19012223394887975,0.2082824937135927,0.20843182176607522,297.15,293.15,297.2198846627294,297.5483185017481,297.4327331682371,297.1932245050691,297.3998101329159,297.35879419413993,6149.648798013751,1511.0739675551479,114.21753109346731,467.17418483831386,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,2.0,2.0,1.0,4.0,0.2458363699998537,283.15,283.15,283.1499991999997,288.55739341555113,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.34645707145756,2.0216903069033307,0.99280184404126,0.9978176186771169,0.3370362719472882,0.3365281620570112,0.28884914531404515,0.28891290619437676,0.18924292138363433,0.1903163615117455,0.20870629756050413,0.20888641207550443,297.15,293.15,297.2180991612769,297.5453540448017,297.42926851579386,297.19344647771356,297.3970728462189,297.356648209161,6144.469742217866,1511.0739675551479,114.21753109346731,472.57632152740155,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,2.0,2.0,1.0,4.0,0.24583636991473024,283.15,283.15,283.14999920000037,288.54061257197924,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.33532905723166,2.02450995566643,0.9931243728736417,0.9983386616906414,0.33806085215228876,0.3375887680254934,0.28942416951468664,0.2895294175463921,0.18940029837679265,0.19051027961931816,0.20912269785855958,0.20933370956023606,297.15,293.15,297.2163081313985,297.5424023971929,297.4257860554291,297.193651618065,297.3943235128659,297.3544943429903,6139.2146411325675,1511.0739675551479,114.21753109346731,477.9823694879016,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,2.0,2.0,1.0,4.0,0.24583636982960674,283.15,283.15,283.1499992000005,288.52362078090863,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.32402832686574,2.027288298680356,0.9934249121011958,0.9988386972119201,0.3390788769592563,0.3386434433309555,0.2899902776375468,0.290137189231861,0.18955702474443492,0.19070394318158657,0.20953370228802481,0.2097757432292839,297.15,293.15,297.21451307545937,297.5394571064713,297.4222912761941,297.193843095153,297.39156572874913,297.35233405640537,6133.900786123811,1511.0739675551479,114.21753109346731,483.39930184544795,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,2.0,2.0,1.0,4.0,0.24583636974448328,283.15,283.15,283.14999920000014,288.5062982859814,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.3124508327125,2.029995294317565,0.9936886054833111,0.9993027804031609,0.3400854077759434,0.3396873502026077,0.29054157935247893,0.2907303011751219,0.1897123320130989,0.19089663877884605,0.20993571627134677,0.21020890423062089,297.15,293.15,297.2127115868994,297.536516019136,297.41877843276774,297.1940087529473,297.38879524368,297.35016200708606,6128.492416257252,1511.0739675551479,114.21753109346731,488.8075265684408,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,2.0,2.0,1.0,4.0,0.2458363696593598,283.15,283.15,283.1499992000001,288.4887835127141,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.30071088939553,2.0326585671309894,0.9939296153904658,0.9997450616464124,0.3410846677214595,0.34072443486123594,0.29108376010013265,0.29131447426074697,0.18986662753455832,0.1910886519212655,0.21033221835064161,0.21063667731654181,297.15,293.15,297.2109063012551,297.53357516874223,297.4152548268468,297.1941573717754,297.3860176160278,297.34798225692947,6123.033149707773,1511.0739675551479,114.21753109346731,494.22232144394616,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,2.0,2.0,1.0,4.0,0.2458363695742363,283.15,283.15,283.1499992000001,288.47095614648936,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.28871039623147,2.035255929363985,0.9941371317664662,1.0001546734119862,0.34207291263338024,0.34175100377627166,0.29161247033803317,0.2918853919587468,0.19001917929798,0.19127928438204175,0.2107206115207375,0.21105646601265451,297.15,293.15,297.2090953603637,297.5306308948218,297.41171538666504,297.19427882329086,297.3832299212,297.34579007726825,6117.484439864048,1511.0739675551479,114.21753109346731,499.6276875837372,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,2.0,2.0,1.0,4.0,0.2458363694891128,283.15,283.15,283.1499992000002,288.4528104283383,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.2764465149397,2.037797040293899,0.99431608116766,1.0005366011585999,0.3430516008634054,0.3427684044511573,0.29212984562066574,0.2924451515883491,0.19017001295094552,0.1914685116920601,0.21110211589899758,0.211469514533572,297.15,293.15,297.20727908760506,297.52768073499686,297.40816356016285,297.19437548299555,297.3804333487849,297.34358644290904,6111.844037075768,1511.0739675551479,114.21753109346731,505.0275681374051,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,2.0,2.0,1.0,4.0,0.2458363694039893,283.15,283.15,283.1499992000002,288.43441022007823,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.26396250488034,2.0402838232016673,0.9944675472055622,1.0008918832520275,0.3440209987163968,0.3437768611935248,0.29263628728960384,0.2929941835887409,0.19031909139481226,0.19165627088797957,0.21147701174847944,0.21187609008612,297.15,293.15,297.2054577487519,297.52472378859164,297.404599631346,297.19444772548064,297.37762865862777,297.34137151055955,6106.135685408614,1511.0739675551479,114.21753109346731,510.4228100368722,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,2.0,2.0,1.0,4.0,0.24583636931886582,283.15,283.15,283.1499992000004,288.415534881447,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.2510831050312,2.0426945777844887,0.9945809003023356,1.0012100234979606,0.3449773647360495,0.3447727113357414,0.29312757241232834,0.29352837895582634,0.19046541731921543,0.1918416110664822,0.21184278516975602,0.21227372492294688,297.15,293.15,297.20362793387665,297.5217532284375,297.40101629576594,297.19448399864496,297.37481117132336,297.3391385256097,6100.2865858989,1511.0739675551479,114.21753109346731,515.796602307795,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,2.0,2.0,1.0,4.0,0.24583636923374236,283.15,283.15,283.1499992000004,288.39648503442993,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.2380520987398,2.0450703602959512,0.9946764735636965,1.0015112111447437,0.3459276195176183,0.3457626918404063,0.2936118457226867,0.2940557364624545,0.19061037830436042,0.1920258211981924,0.2122043059278118,0.21266724858253588,297.15,293.15,297.2017941531541,297.5187759166386,297.397424675251,297.1945030861254,297.37198773892567,297.33689711401894,6094.395162903735,1511.0739675551479,114.21753109346731,521.176050215655,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,2.0,2.0,1.0,4.0,0.24583636914861887,283.15,283.15,283.14999920000037,288.3769346822242,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.22459942542673,2.0473584174933035,0.9947285465309387,1.001769696737,0.3468628818634457,0.34673801520271047,0.2940790251931026,0.294566235508337,0.19075181885549408,0.1922067874709995,0.21255546924573318,0.21305056917268983,297.15,293.15,297.1999499788901,297.51578050663306,297.393812224448,297.194479592305,297.369149441187,297.3346343486927,6088.357894719263,1511.0739675551479,114.21753109346731,526.5228693556575,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,2.0,2.0,1.0,4.0,0.2458363690634954,283.15,283.15,283.1499992000004,288.3570157482897,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.2108293175292,2.0495893262918528,0.9947519668028987,1.002000497758298,0.34778823654800595,0.34770374165420403,0.29453495750298475,0.2950657779657317,0.19089074688957902,0.1923855019090769,0.21289984537787265,0.21342728124980628,297.15,293.15,297.19809770942294,297.51277080290475,297.3901837762,297.1944271261032,297.3662999527313,297.3323558734724,6082.218631831467,1511.0739675551479,114.21753109346731,531.858222305194,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,2.0,2.0,1.0,4.0,0.2458363689783719,283.15,283.15,283.1499992000005,288.33716929850715,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.1970147672504,2.0517722322830823,0.9947515428297027,1.0022080879833244,0.34870533759416344,0.34866139233060306,0.29498156231939,0.2955561235926985,0.19102756212682132,0.1925622904275214,0.2132385829468546,0.21379845260771194,297.15,293.15,297.1962391841513,297.5097498973814,297.3865433751072,297.19435074822485,297.3634420301089,297.3300650469947,6076.150352759018,1511.0739675551479,114.21753109346731,537.1877691937715,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,2.0,2.0,1.0,4.0,0.2458363688932484,283.15,283.15,283.14999920000014,288.3166892223957,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.1828715054515,2.053889838721318,0.9947194970042048,1.0023840168001594,0.3496114407745467,0.3496080547849626,0.2954158809322467,0.2960341000846739,0.1911615975908433,0.1927363751948145,0.21356982113601475,0.21416210953368145,297.15,293.15,297.194375535418,297.5067187227157,297.38289436118646,297.19424416388216,297.3605773942149,297.32776203548343,6069.82450930248,1511.0739675551479,114.21753109346731,542.4951475643605,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,2.0,2.0,1.0,4.0,0.2458363688081249,283.15,283.15,283.1499992,288.29595703551365,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.16839199583666,2.055943349623074,0.9946555989331622,1.0025289505640491,0.35050645128956626,0.3505439207588344,0.295837751716866,0.29649994387368767,0.19129261681050874,0.19290767451285354,0.21389352364675351,0.2145184119112088,297.15,293.15,297.1925038789792,297.5036724759707,297.37923013983345,297.19410563463475,297.35770187007444,297.32544279989855,6063.4740645650545,1511.0739675551479,114.21753109346731,547.7817849939462,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,2.0,2.0,1.0,4.0,0.24583636872300138,283.15,283.15,283.1499992000001,288.27530079079173,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.153947720406,2.0579342353198204,0.9945616513427395,1.0026436479991818,0.35139092450946785,0.35146921392129543,0.29624786742745174,0.29695394802955816,0.1914208255962352,0.1930761970212705,0.21421011334728984,0.21486754669467997,297.15,293.15,297.19062807601733,297.5006167645537,297.37555807838726,297.1939387915754,297.35482119890474,297.32311258188764,6057.169065672806,1511.0739675551479,114.21753109346731,553.0469546500599,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,2.0,2.0,1.0,4.0,0.24583636863787792,283.15,283.15,283.1499992000002,288.25439229871563,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,288.1393235286842,2.0598677778508088,0.9944400565638234,1.0027306792514545,0.3522656947753905,0.35238479981858867,0.2966472395022174,0.29739714137318646,0.19154642495265964,0.1932421564918978,0.21452014555985013,0.21521011683185529,297.15,293.15,297.18874939726635,297.49755387630887,297.3718815407106,297.193746656891,297.35193697813804,297.32077368986296,6050.784977472481,1511.0739675551479,114.21753109346731,558.2928557833693,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,2.0,2.0,1.0,4.0,0.24583636855275443,283.15,283.15,283.1499992000002,288.23346913467225,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.12464398683153,2.061713006198399,0.9942766690741783,1.0027750916063256,0.35312565135640717,0.3532854072373086,0.29703022288652636,0.29782373024687525,0.19166809461943876,0.19340409546285486,0.21482022490214195,0.21554258566730017,297.15,293.15,297.1868702470676,297.4944849079407,297.3682038862129,297.1935187177428,297.349052631299,297.3184260780526,6044.420167227991,1511.0739675551479,114.21753109346731,563.4930983607986,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,2.0,2.0,1.0,4.0,0.24583636846763096,283.15,283.15,283.1499992000005,288.2123450888787,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.10979855706097,2.063500534300434,0.9940856682069363,1.002791857323334,0.35397570205395995,0.3541761577165478,0.29740221275368905,0.2982393890450015,0.19178707527285563,0.19356339419244833,0.21511367599120818,0.21586844369031039,297.15,293.15,297.1849916093982,297.4914120889705,297.3645250712817,297.19326753559426,297.34616861277686,297.3160729836043,6038.001185789427,1511.0739675551479,114.21753109346731,568.6704584897619,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,2.0,2.0,1.0,4.0,0.2458363683825075,283.15,283.15,283.14999920000037,288.19144894225246,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.09516239001647,2.0652587370874724,0.9938810141606182,1.0027946202790583,0.35482084865995794,0.3550618554837885,0.297768831576143,0.29864945972777684,0.19190481616281352,0.19372141999666984,0.21540384632827142,0.21619092228050435,297.15,293.15,297.1831156714179,297.4883412964359,297.36085130353604,297.1930063066249,297.3432884548916,297.3137206065813,6031.653002755199,1511.0739675551479,114.21753109346731,573.8476206718387,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,2.0,2.0,1.0,4.0,0.24583636829738398,283.15,283.15,283.1499992000002,288.1702007056234,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,288.0801709044708,2.0669460496779206,0.9936428501167851,1.002763455201495,0.3556538466796041,0.35593539177864186,0.2981220308210354,0.2990461213807072,0.19201934746541005,0.19387621656486523,0.2156858766807218,0.21650524635393303,297.15,293.15,297.1812446012319,297.4852715484381,297.35718354804953,297.1927193612247,297.34041369990786,297.31136655177045,6025.236852689189,1511.0739675551479,114.21753109346731,578.9859595274072,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,2.0,2.0,1.0,4.0,0.2458363682122605,283.15,283.15,283.1499992000002,288.14896368563114,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,288.0652058469289,2.0685826721660168,0.9933807836975316,1.0027081768469388,0.35647810768083366,0.3568001779250105,0.29846555188022406,0.2994331065379738,0.19213157312392226,0.19402871080606612,0.21596207467159856,0.2168137173252598,297.15,293.15,297.17937799323187,297.48220349350885,297.35352078391224,297.19241471770664,297.33754395165965,297.30901218800386,6018.82029631517,1511.0739675551479,114.21753109346731,584.1036106078739,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
