,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,2.0,2.0,1.0,4.0,0.24583636812713702,283.15,283.15,283.14999920000014,288.1277434611945,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.05022547562487,2.070142857248888,0.9930833663390861,1.0026166615277452,0.35728928476026184,0.35765172508264614,0.29879458682775495,0.29980543962554057,0.1922404021389092,0.1941776875246422,0.21622957503162626,0.21711335686722477,297.15,293.15,297.1775210473011,297.4791414772019,297.34986954916656,297.19208593250005,297.33468530397823,297.30666066202957,6012.429893274716,1511.0739675551479,114.21753109346731,589.176733413209,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,2.0,2.0,1.0,4.0,0.2458363680420135,283.15,283.15,283.14999920000014,288.1063747428431,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,288.03513964231564,2.0716662364922778,0.9927685823512222,1.0025077545748782,0.3580940660588763,0.35849686865155433,0.2991165840898578,0.300170715629008,0.1923475743695858,0.19432502098007154,0.21649278408486272,0.21740871640641404,297.15,293.15,297.1756691130282,297.4760833911433,297.3462255833503,297.191745881664,297.3318322724453,297.3043112483262,6005.996266015432,1511.0739675551479,114.21753109346731,594.2380333810471,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,2.0,2.0,1.0,4.0,0.24583636795689,283.15,283.15,283.1499992000001,288.08500024014387,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,288.02002470231474,2.073135907654219,0.9924289249565037,1.002373546295995,0.3588895345266177,0.359332645577466,0.2994282519370598,0.30052562964872787,0.19245234225758065,0.1944699096092508,0.2167497950925889,0.21769782921790204,297.15,293.15,297.17382578801715,297.47303170918104,297.3425918718001,297.1913901952631,297.32898875950247,297.3019656647528,5999.579935923785,1511.0739675551479,114.21753109346731,599.2718765055815,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,2.0,2.0,1.0,4.0,0.24583636787176652,283.15,283.15,283.1499992000001,288.0635900419906,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,288.00486025641635,2.0745081034304884,0.992044966024294,1.0021937111094232,0.3596681018528855,0.3601513171165312,0.2997211430947063,0.30086157831856125,0.19255282458314932,0.19461031183232794,0.2169956227246234,0.21797557738614495,297.15,293.15,297.17200207809543,297.4699959430391,297.33898115873336,297.1910097285234,297.3261670563067,297.2996311929396,5993.165123929358,1511.0739675551479,114.21753109346731,604.2374815836027,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,2.0,2.0,1.0,4.0,0.24583636778664306,283.15,283.15,283.1499992000004,288.0437347330154,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,287.989625166529,2.075596967868067,0.9916686274045767,1.0018437725191336,0.3604488513467804,0.3609346744943873,0.30001679559638395,0.3011643705232038,0.19265447558969934,0.1947144753284992,0.21724304281571313,0.21822718130201543,297.15,293.15,297.17018833049,297.46697067022535,297.33538673779253,297.1906412468287,297.32335670567954,297.29730873820324,5987.2874555403005,1511.0739675551479,114.21753109346731,605.0665604644132,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,2.0,2.0,1.0,4.0,0.24583636770151954,283.15,283.15,283.1499992000004,288.02506309491906,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,287.9743128937842,2.0764805969691698,0.9912783727368808,1.0013767311819632,0.36122223332534453,0.36168903347197745,0.3003047172284816,0.3014386492775085,0.19275572222076773,0.19479665710426658,0.2174859428155761,0.21845820809411567,297.15,293.15,297.1684135343885,297.46398062344446,297.3318415326659,297.19028298766443,297.3205877848445,297.2950212926016,5981.742661775786,1511.0739675551479,114.21753109346731,603.5290410754905,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,2.0,2.0,1.0,4.0,0.24583636761639607,283.15,283.15,283.1499992000003,288.0070981618184,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.9589693143814,2.077232189290203,0.9908778643220524,1.0008364276173758,0.3619892283575039,0.36242383320952626,0.3005858752187569,0.30169360728593236,0.19285701263562183,0.1948657243884705,0.21772500887897217,0.21867563236581014,297.15,293.15,297.1666803026511,297.46102763474084,297.32834567282697,297.18993888578257,297.31786187245007,297.2927708736903,5976.410249043976,1511.0739675551479,114.21753109346731,600.5384742462372,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,2.0,2.0,1.0,4.0,0.24583636753127258,283.15,283.15,283.1499992000002,287.9897737136906,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.9435941155112,2.0778594958867243,0.990468158186441,1.0002278448111568,0.36274981668413475,0.3631398462334165,0.3008602205787324,0.301929977146805,0.1929586127994879,0.19492273691820686,0.21796025696173002,0.2188800848790161,297.15,293.15,297.16499344815674,297.4581162254703,297.324903993124,297.18961236952845,297.31518332898327,297.2905618730526,5971.273504926778,1511.0739675551479,114.21753109346731,596.173465458651,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,2.0,2.0,1.0,4.0,0.2458363674461491,283.15,283.15,283.14999920000025,287.97292194190624,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.9281823665692,2.078390138123585,0.9900516841985891,0.9995667943450326,0.3635050117436087,0.36384088657782754,0.30112877146860495,0.3021514826536486,0.1930606977825273,0.19497065972954905,0.21819230879268367,0.21907427317702546,297.15,293.15,297.1633493214396,297.4552431378187,297.3215109228035,297.1893033172804,297.31254771184973,297.2883908822384,5966.282563316143,1511.0739675551479,114.21753109346731,590.7362436653679,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,2.0,2.0,1.0,4.0,0.24583636736102563,283.15,283.15,283.1499992000003,287.9564711719702,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.9127436363924,2.0788390114595607,0.9896296771955797,0.9988619879252487,0.36425523618743516,0.364528965754284,0.30139189196078164,0.30236003166991515,0.19316334680574282,0.19501114440983627,0.21842143275206025,0.21925963347688998,297.15,293.15,297.1617461983977,297.4524062993834,297.31816249475753,297.1890114299662,297.30995253998253,297.28625579249746,5961.417244302705,1511.0739675551479,114.21753109346731,584.3969974652289,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,2.0,2.0,1.0,4.0,0.2458363672759021,283.15,283.15,283.14999920000025,287.940503922732,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.89727734194383,2.079188385385429,0.9892010573736127,0.9981048423607604,0.36499885573590996,0.36520086603380364,0.3016477062577413,0.3025522479052435,0.19326688903672556,0.1950429360410181,0.21864667505599789,0.21943404550929946,297.15,293.15,297.16019882235446,297.44961871986857,297.31487344177384,297.18874338643883,297.3074118234202,297.2841692387712,5956.700925646134,1511.0739675551479,114.21753109346731,576.9742146717571,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,2.0,2.0,1.0,4.0,0.24583636719077862,283.15,283.15,283.14999920000065,287.92498311922697,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.8817904568031,2.0794477956730124,0.9887664776323075,0.9973008325507436,0.36573617901952216,0.36585786548260985,0.30189654937896515,0.30272935748520363,0.19337141826530527,0.19506711884726305,0.21886820768197685,0.21959841080144302,297.15,293.15,297.1587061044276,297.4468803997005,297.3116435764637,297.18849948736477,297.3049247481078,297.2821308632129,5952.121749014424,1511.0739675551479,114.21753109346731,568.5802919910357,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,2.0,2.0,1.0,4.0,0.24583636710565512,283.15,283.15,283.1499992000011,287.9097520352147,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.8662808388515,2.079644113632479,0.9883275220204473,0.9964649828616822,0.3664683484154776,0.36650395367502675,0.3021395675236149,0.30289523381380973,0.19347682275932135,0.19508641020587364,0.2190867043538159,0.2197554949342373,297.15,293.15,297.1572576035246,297.4441816498141,297.3084597243112,297.1882751259385,297.30248045989265,297.2801309126962,5947.633105773155,1511.0739675551479,114.21753109346731,559.528371146836,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,2.0,2.0,1.0,4.0,0.24583636702053163,283.15,283.15,283.14999920000076,287.89475900643276,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.8506902433266,2.0797667241966673,0.9878826379877497,0.9955929598480238,0.3671937356779463,0.3671369511772417,0.30237480043121534,0.30304742087443043,0.19358324319291767,0.1951003650716833,0.21930117798494644,0.21990389704200086,297.15,293.15,297.1558621825564,297.44152951962235,297.3053285608937,297.18807318460705,297.3000865628748,297.2781760021109,5943.218293323825,1511.0739675551479,114.21753109346731,549.7434636645713,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,2.0,2.0,1.0,4.0,0.24583636693540814,283.15,283.15,283.1499991999997,287.88003748282733,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.8351647722284,2.0798597279153244,0.9874355757820839,0.9947065159930472,0.3679163227014347,0.3677645063162955,0.3026068845874698,0.30319393216994944,0.193690254787934,0.1951123206164241,0.21951398737853783,0.22004871490282638,297.15,293.15,297.1544921700095,297.43890147508745,297.30222567580785,297.1878831202983,297.2977178579554,297.2762440598317,5938.9028939543105,1511.0739675551479,114.21753109346731,539.6675018380223,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,2.0,2.0,1.0,4.0,0.24583636685028468,283.15,283.15,283.1499992000001,287.8654769402099,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.81955630258767,2.0798965919906567,0.9869836581964316,0.9937932083257558,0.36863321650728875,0.36838175287297104,0.30283239637835546,0.3033295620714426,0.1937982262341258,0.19512059716139946,0.21972337699185518,0.22018672180385188,297.15,293.15,297.1531668869557,297.43631422098395,297.2991685451144,297.1877125576699,297.29539196837766,297.2743508358203,5934.646861510621,1511.0739675551479,114.21753109346731,529.0562144616925,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,2.0,2.0,1.0,4.0,0.2458363667651612,283.15,283.15,283.1499992000005,287.85817304149094,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.809432718352,2.0798985731354653,0.9865472550465253,0.9928634044042794,0.3693515164747486,0.3689919264397183,0.3030598133370137,0.3034579786773388,0.19391101146002923,0.19512720380486914,0.21993429932370878,0.22032018385632726,297.15,293.15,297.1519359381724,297.4338510863911,297.2962622541537,297.1876072203346,297.2931874451501,297.2725687888404,5932.739109807612,1511.0739675551479,114.21753109346731,517.9894525636444,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,2.0,2.0,1.0,4.0,0.24583636668003775,283.15,283.15,283.14999920000037,287.8564810394264,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.8045824197705,2.080004575419029,0.9861483171552003,0.9919942921235709,0.3700790205768508,0.3696139568302343,0.3032981107815058,0.30359854774317696,0.19403246388160497,0.19514778775488814,0.2201520488259765,0.22046274001504876,297.15,293.15,297.15084478688874,297.4315878779268,297.29359907452897,297.18761051384894,297.29117401038025,297.27096325271475,5932.39531963529,1511.0739675551479,114.21753109346731,507.91903014875174,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,2.0,2.0,1.0,4.0,0.24583636659491429,283.15,283.15,283.1499992000001,287.85753583103053,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.80286589907115,2.0802891086918267,0.9857976672246826,0.9912269478989769,0.370818934020015,0.3702583766938098,0.3035503598321687,0.3037621883895422,0.19416455310174852,0.19519064099404826,0.22037868903626445,0.22062185736682938,297.15,293.15,297.149917500977,297.4295593026366,297.29121305142087,297.18774226229755,297.28938136839565,297.26956269714555,5932.762307112962,1511.0739675551479,114.21753109346731,499.4365417270775,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,2.0,2.0,1.0,4.0,0.24583636650979082,283.15,283.15,283.14999920000076,287.8578704790689,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.800625882825,2.0767114798188526,0.9854816576637928,0.9906040305390007,0.37168565109039153,0.3668213388389568,0.3038101126010663,0.303957108845787,0.19430240431197465,0.19526380191646553,0.22061048320810364,0.22080403646944385,297.15,293.15,297.14911119973857,297.4291390789984,297.28900656594226,297.18793901837046,297.28773621669546,297.2685864159491,5932.80030273943,1511.0739675551479,114.21753109346731,491.0460229625161,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,2.0,2.0,1.0,4.0,0.2458363664246673,283.15,283.15,283.14999920000054,287.8560346532472,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.7962427250247,2.070755176408339,0.985202404783251,0.9900787994468111,0.37276186619978235,0.36086084024671594,0.3040727094896525,0.3041712917122458,0.19444426248468671,0.19535573264235018,0.2208452497725673,0.22100067457481404,297.15,293.15,297.1484315956367,297.4312786693715,297.28692597665105,297.1881763394494,297.2862066467922,297.26820384558016,5932.1847630065195,1511.0739675551479,114.21753109346731,482.9269556411226,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,2.0,2.0,1.0,4.0,0.24583636633954384,283.15,283.15,283.14999920000025,287.85250377033213,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.79051521352864,2.0655444014160813,0.9849561759622354,0.9896158899105756,0.37406164429830774,0.3555642829961457,0.30433311865559154,0.30439311352813747,0.1945875832666718,0.1954569274541957,0.2210801737863815,0.2212040552054622,297.15,293.15,297.14786392355165,297.4360482327593,297.2849008115783,297.188422113735,297.2847410201462,297.2683952203541,5931.127149019134,1511.0739675551479,114.21753109346731,475.733724680733,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,2.0,2.0,1.0,4.0,0.24583636625442035,283.15,283.15,283.1499992000004,287.8491982447441,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.78541219711065,2.0607278604772548,0.9847419721519701,0.9891987130568404,0.37550110142921433,0.3506091745645921,0.3045909591578164,0.30461623964491924,0.19473222662864006,0.19556282150380347,0.22131485304604293,0.2214100333238649,297.15,293.15,297.14739824041453,297.44233191812725,297.2829160460883,297.18867499227014,297.2833242635914,297.26892909209835,5930.1712152037235,1511.0739675551479,114.21753109346731,469.1254176450678,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,2.0,2.0,1.0,4.0,0.24583636616929685,283.15,283.15,283.14999920000065,287.8464105261571,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.78106431242117,2.0562548904002966,0.9845642416530985,0.9888284321704892,0.37705974754236615,0.34594538618597626,0.3048472008509068,0.3048398777151336,0.19487881084242617,0.1956730357819413,0.22154987661432862,0.221618112574573,297.15,293.15,297.1470435831131,297.449818953345,297.28098710810326,297.18894165042406,297.2819675647557,297.2697517719482,5929.372303377327,1511.0739675551479,114.21753109346731,463.0158955012231,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,2.0,2.0,1.0,4.0,0.24583636608417336,283.15,283.15,283.14999920000037,287.84450004542055,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.7779750206925,2.052785336583189,0.9844323586660422,0.9885342183813048,0.37871665696771634,0.34219246037389833,0.3051033428251928,0.3050685879325683,0.1950287706770682,0.19579273881797912,0.22178627917652027,0.22183193993116926,297.15,293.15,297.14682299957207,297.4581673579905,297.2791445910225,297.18923729462904,297.28069534034717,297.2708135167123,5928.8402929461045,1511.0739675551479,114.21753109346731,458.2224447238546,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,2.0,2.0,1.0,4.0,0.2458363659990499,283.15,283.15,283.1499992000002,287.84349539990313,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.7761108566445,2.0499726949575416,0.9843392151629311,0.9882987053074022,0.3804034958153054,0.3390231860338925,0.30536152253862225,0.30530212632148546,0.19518274703126495,0.19592003959134674,0.22202499283160504,0.22205054533736554,297.15,293.15,297.1467091510754,297.46657261554225,297.2773951998917,297.18957071780125,297.27950732868624,297.27195100259934,5928.573529001008,1511.0739675551479,114.21753109346731,454.2743817078962,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,2.0,2.0,1.0,4.0,0.2458363659139264,283.15,283.15,283.1499992000002,287.8432695339786,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.7752526927687,2.0476896632602957,0.9842833832940898,0.9881169973443524,0.3821031838165648,0.3363146471503047,0.3056224213203081,0.3055407195635757,0.19534122805235601,0.1960546476892039,0.22226643483445102,0.2222738571152442,297.15,293.15,297.1466947382887,297.4748314599131,297.2757433902495,297.1899467659615,297.27840679214097,297.27312462931076,5928.5308545298,1511.0739675551479,114.21753109346731,450.99074138399146,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,2.0,2.0,1.0,4.0,0.24583636582880292,283.15,283.15,283.14999920000014,287.84385977422886,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.7754524831183,2.0460140786841263,0.9842707793607993,0.9879979460131866,0.38380209756669337,0.3341310272604383,0.3058871810939948,0.3057860865984272,0.19550573179569836,0.1961984951847722,0.22251153629033588,0.22250320653653619,297.15,293.15,297.1467914618126,297.48272167514534,297.2742128065909,297.19037945079486,297.27741425000494,297.27430392886976,5928.723865610241,1511.0739675551479,114.21753109346731,448.44838180104506,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,2.0,2.0,1.0,4.0,0.2458363657436794,283.15,283.15,283.1499992000001,287.84505055148134,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.7764461646028,2.044819437366441,0.9842920989531192,0.9879288111274928,0.3854870230729723,0.3323605120086548,0.30615554229266984,0.3060375945985703,0.1956757894824466,0.19635050098607365,0.22275993743177142,0.22273786978015828,297.15,293.15,297.1469713516357,297.4901521007353,297.2727845271476,297.19086355185664,297.2765124014356,297.2754567865622,5929.091332457319,1511.0739675551479,114.21753109346731,446.48488901531596,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,2.0,2.0,1.0,4.0,0.2458363656585559,283.15,283.15,283.14999919999997,287.8467922642429,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.7781742478654,2.0440792964710357,0.9843447002239241,0.9879063128903495,0.38714971712340324,0.3309796984206146,0.3064274559667063,0.3062952406476209,0.19585163451203094,0.1965108045241846,0.22301165042747984,0.22297782969867633,297.15,293.15,297.1472245803723,297.4970398128755,297.27145411549617,297.19140001986557,297.27569807436646,297.2765633205952,5929.619132471814,1511.0739675551479,114.21753109346731,445.0615537127941,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,2.0,2.0,1.0,4.0,0.2458363655734324,283.15,283.15,283.1499992,287.8490963288039,3.9682539682539675,1.0919138483139583,53000.0,287.58689931428563,287.78065435791365,2.043813308999974,0.9844286956693916,0.9879313608911029,0.3887807275462547,0.3300055616869055,0.3067031608551981,0.3065594496585667,0.19603409015867745,0.19668036551006415,0.22326696720428452,0.22322351174999677,297.15,293.15,297.14754753674515,297.50326497639236,297.2702260490132,297.1919945662995,297.274975825052,297.2776017907005,5930.310662961806,1511.0739675551479,114.21753109346731,444.19632188056073,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,2.0,2.0,1.0,4.0,0.24583636548830892,283.15,283.15,283.14999920000014,287.8519829452926,3.9682539682539675,1.0919138483139583,53000.0,287.5717823999999,287.7839162067702,2.0440489111674034,0.9845445453735847,0.9880053867788483,0.3903706661204086,0.3294619681785392,0.3069830778463013,0.30683076975863927,0.1962241726925794,0.1968603483158062,0.223526254548634,0.2234754199664572,297.15,293.15,297.14793716953386,297.5087080006669,297.2691079433004,297.19265431855973,297.27435179190195,297.27855184479256,5931.171891036401,1511.0739675551479,114.21753109346731,443.91789961129996,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,2.0,2.0,1.0,4.0,0.24583636540318543,283.15,283.15,283.1499992000001,287.85503986605795,3.9682539682539675,1.0919138483139583,53000.0,287.55673794285707,287.7875450416855,2.0446060833242496,0.984679985899426,0.9881101162907677,0.3919287978000592,0.3291943360844057,0.30726567061444654,0.3071067552639923,0.19641962617310332,0.19704752345708298,0.22378815998176083,0.22373145549178727,297.15,293.15,297.14836473131163,297.51358970125256,297.26805984081545,297.19335851031224,297.2737908708388,297.27943273090614,5932.061242473823,1511.0739675551479,114.21753109346731,444.01947089594233,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,2.0,2.0,1.0,4.0,0.24583636531806197,283.15,283.15,283.1499992,287.857146708483,3.9682539682539675,1.0919138483139583,53000.0,287.54177142857134,287.7903213818244,2.0455360083551475,0.9848328244935196,0.9882484154013786,0.3934443482935048,0.3292490337785932,0.30754942162536547,0.307387651593369,0.1966209417243956,0.19724331862786654,0.2240520615773616,0.22399206821031908,297.15,293.15,297.14882009985246,297.51776191259916,297.2670675684504,297.1941063831089,297.27328474768194,297.28020814233855,5932.646625650414,1511.0739675551479,114.21753109346731,444.56398240804424,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,2.0,2.0,1.0,4.0,0.2458363652329385,283.15,283.15,283.14999920000014,287.85804137534495,3.9682539682539675,1.0919138483139583,53000.0,287.52688834285703,287.7919296267836,2.0468658636633186,0.9849917794154674,0.9884138514517726,0.3949035553176152,0.3296638333179637,0.3078302228548613,0.3076707007175619,0.19682732124207106,0.1974478349272207,0.22431567215077125,0.22425589864451367,297.15,293.15,297.14926990902455,297.52106421462616,297.26608371826757,297.1948805783544,297.27279721286857,297.2808191266283,5932.880396332106,1511.0739675551479,114.21753109346731,445.59403207762966,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,2.0,2.0,1.0,4.0,0.245836365147815,283.15,283.15,283.14999920000076,287.8578630034208,3.9682539682539675,1.0919138483139583,53000.0,287.5120941714285,287.79257648278116,2.048452550711355,0.9851471418639444,0.9885900393988728,0.3963198711477724,0.33032068025689226,0.30810677926265195,0.30795286313839443,0.1970362917898492,0.19765743781560358,0.22457771037507218,0.2245205056111568,297.15,293.15,297.1496956684312,297.5237392855023,297.2650786039584,297.1956603616838,297.27230019040576,297.2812948219963,5932.789652134918,1511.0739675551479,114.21753109346731,446.9491056107301,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,2.0,2.0,1.0,4.0,0.24583636506269152,283.15,283.15,283.14999920000287,287.85447709078755,3.9682539682539675,1.0919238360149617,53000.96958303987,287.4973943999999,287.7906855374159,2.050300483100008,0.9852904830817995,0.9887719314079041,0.3976866816626034,0.33123233074059594,0.3083759658730151,0.308232294453501,0.19724684450603944,0.1978717607860269,0.22483638438642672,0.2247848608655063,297.15,293.15,297.1500749174229,297.5257133453465,297.26401592855296,297.1964307247347,297.2717659664583,297.2816001765031,5931.611895380145,1511.0739386928617,114.22069421711593,448.64769321754744,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,2.0,2.0,1.0,4.0,0.24583636497756808,283.15,283.15,283.1499992000019,287.7535930752073,3.9682539682539675,1.1238241276192673,52822.28063285211,287.4827945142857,287.7158612255569,2.0523609153827262,0.985255391478816,0.9889247125824846,0.39894835248880384,0.33241426967790844,0.3085646985306254,0.3084943385084416,0.1974268142671603,0.1980845318151551,0.22504969379689405,0.22504051623774257,297.15,293.15,297.14997840438394,297.5263235116828,297.26195550112817,297.19679638535354,297.270499294209,297.2811106193515,5940.22482614738,1510.9822651337768,117.1832813585432,450.68470780912673,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,2.0,2.0,1.0,4.0,0.2458363648924446,283.15,283.15,283.14999919999974,287.66067772028936,3.9682539682539675,1.1764496355341922,52513.917133808776,287.46829999999994,287.6476551363822,2.05438179207808,0.9848409788711681,0.9888519014305618,0.40004205259706876,0.33397985538889485,0.3086001202000328,0.3086559583428733,0.1975394829900483,0.19825833212615096,0.22517354550937696,0.225239321841573,297.15,293.15,297.1489139117567,297.5248679479688,297.25801479318125,297.1963301494261,297.2678108873666,297.27918753793995,5975.255849153259,1510.8332669267404,121.99166091915966,453.02141201783337,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,2.0,2.0,1.0,4.0,0.2458363648073211,283.15,283.15,283.14999920000105,287.59230290208563,3.9682539682539675,1.2086985522507439,52354.98967247835,287.45391634285704,287.5916157282979,2.056232699360938,0.9841350350379511,0.9884661483915945,0.4009941396656437,0.33593913807915277,0.30853929926633983,0.30869417898594737,0.19760490566429859,0.19837854868568058,0.22523793799156183,0.22536582071427508,297.15,293.15,297.1471444967324,297.5217481988244,297.25299825733384,297.19530841634264,297.26425038035273,297.2762899499172,5992.559331386059,1510.7433357624661,124.98017327969028,455.6127511124743,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,2.0,2.0,1.0,4.0,0.24583636472219764,283.15,283.15,283.14999920000037,287.5368243136984,3.9682539682539675,1.2100514769567485,52424.97753798589,287.43964902857135,287.5418785536464,2.057927933725864,0.9832239938253471,0.9878204010146673,0.4018289769413543,0.33818186157198993,0.30842738824970284,0.3086477335396173,0.19764130113271855,0.19845782873996157,0.22526767858544594,0.22543990530855976,297.15,293.15,297.14491929615065,297.51732610444316,297.24752543015506,297.19397428094857,297.26025990351275,297.27280100304205,5976.782012980262,1510.7395857562938,125.29002919889135,458.43228965906894,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,2.0,2.0,1.0,4.0,0.24583636463707417,283.15,283.15,283.1499992000074,287.4948086016831,3.9682539682539675,1.1818597016983614,52695.092385437165,287.4255035428571,287.4972376958057,2.059414258195183,0.9821586570534633,0.9869681678385628,0.4025614703104143,0.3405365002118846,0.3082885849277948,0.3085502134472669,0.1976608167029515,0.19850894233465652,0.2252764260870839,0.22547933857392238,297.15,293.15,297.1423938483956,297.51184976947764,297.24194135314565,297.19249203148695,297.2560939586632,297.2689541922338,5930.3985588600535,1510.8181071689735,122.98400638112658,461.48387906275053,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,2.0,2.0,1.0,4.0,0.24583636455195068,283.15,283.15,283.1499992000095,287.4744773212846,3.9682539682539675,1.1345789807513276,53053.72771686921,287.4114853714285,287.457832065797,2.0607512092155753,0.9809899097476816,0.9859809201669978,0.40321754107170305,0.34293197701484474,0.3081381036805827,0.3084296338220877,0.19767341325408236,0.1985462292602659,0.22527399080299743,0.2255006649519824,297.15,293.15,297.13970476511986,297.5056658300277,297.2364298267426,297.19098496591846,297.25190996591954,297.26493907074564,5870.073413626545,1510.9515887894904,118.83693889566744,464.7384328453692,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,2.0,2.0,1.0,4.0,0.24583636446682716,283.15,283.15,283.1499992000235,287.464759448145,3.9682539682539675,1.0949956928609748,53299.599213811336,287.3975999999999,287.4191011554093,2.0619358440646853,0.9797484960660674,0.9848999662202634,0.40381703186350815,0.34529672845125214,0.30798153115898463,0.30829766189958413,0.19768497607277888,0.19857742198585907,0.22526476056034683,0.22551152328743262,297.15,293.15,297.1369267640848,297.4990186880026,297.23103883440683,297.18951962999625,297.24776499712345,297.26085378272285,5822.720468960377,1511.065066449572,115.1963132128051,468.1702586477625,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,2.0,2.0,1.0,4.0,0.24583636438170367,283.15,283.15,283.1499992000097,287.3735819093183,3.9682539682539675,1.0946194955894033,53262.982230681926,287.3838529142857,287.31530887910174,2.0629664900656803,0.9782799353195107,0.9837042199466752,0.4043087643076003,0.34766996270620404,0.3077482381936172,0.30814315495637346,0.19766643012098575,0.1986000600550823,0.22520833300199575,0.22550581311962842,297.15,293.15,297.13367167368915,297.49131413664486,297.22486976152777,297.18774293437286,297.24300008492673,297.2561197182323,5792.910244590256,1511.0661524861353,115.0765378122489,471.7816776240373,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,2.0,2.0,1.0,4.0,0.2458363642965802,283.15,283.15,283.1499991999943,287.2266675622894,3.9682539682539675,1.094288491066285,53230.77446812636,287.3702495999999,287.16181154761847,2.0636895087492566,0.9762782100278995,0.9822104842249109,0.4045891627237887,0.35025411984113336,0.3073048484249892,0.30787923351266905,0.19755627154833227,0.19857819105545904,0.2250269325667586,0.22543415026627692,297.15,293.15,297.1291753914863,297.4813370731895,297.2162485807555,297.1849206282588,297.23636156452693,297.24960864764347,5751.0199620877065,1511.0671081742255,114.97121934064208,475.53106667971934,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,2.0,2.0,1.0,4.0,0.24583636421145671,283.15,283.15,283.1499991999888,287.0727686702762,3.9682539682539675,1.0939982476767758,53202.54090520216,287.35679554285707,287.0048894138492,2.0639240123841507,0.973706511020529,0.9802346534665535,0.40463949769234,0.35321122664304966,0.30665281617944457,0.3074293617833768,0.19734794156159402,0.1984753586846738,0.22471868108293108,0.2252513709737473,297.15,293.15,297.1233909905179,297.4689471185314,297.20528817825436,297.18101253159176,297.22789044441595,297.24130585266226,5708.677827713158,1511.0679462658916,114.87892273949414,479.36485934448655,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,2.0,2.0,1.0,4.0,0.24583636412633325,283.15,283.15,283.14999919999633,286.89236563127986,3.9682539682539675,1.093744074268228,53177.822217940586,287.3434962285713,286.8269609819788,2.063000553619945,0.970598505225007,0.9776974066141546,0.4044765649740238,0.3559898729669089,0.3058193837926242,0.30677777671900347,0.19705597169863817,0.19827830480002864,0.22429764989187945,0.22494535999587212,297.15,293.15,297.1164626091853,297.45445925009517,297.1924431567596,297.17624332657516,297.21790104012297,297.23150187654767,5658.4948587124845,1511.0686802732746,114.79813661857494,483.256023868378,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,2.0,2.0,1.0,4.0,0.24583636404120982,283.15,283.15,283.1499991999996,286.7544816400737,3.9682539682539675,1.0935203092779877,53156.065542079334,287.33035714285705,286.6725339791335,2.0630050028434606,0.9668727493887946,0.9746555300347608,0.4040353632961713,0.36057242837292497,0.30479983361217483,0.30595105893580676,0.19665108549580457,0.19799995770109569,0.2237564659619793,0.2245316272244888,297.15,293.15,297.1082196769789,297.43714597432876,297.1777146222062,297.17028624627574,297.20632197290655,297.21993769853924,5624.832779210831,1511.0693265203026,114.72704662548183,487.1013248403916,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,2.0,2.0,1.0,4.0,0.24583636395608632,283.15,283.15,283.1499991999952,287.0084290601576,3.9682539682539675,1.0933239630619929,53136.978461145074,287.3173837714285,286.9539053035616,2.063135002294287,0.9637327703423955,0.9712669505340433,0.4037043758227868,0.36582029532451293,0.3041363670428126,0.3050480258931336,0.19636614182094222,0.19766234506558128,0.22340781988078562,0.2240631543575008,297.15,293.15,297.101823457522,297.4218879368537,297.16817443177354,297.1660419025662,297.19840429097354,297.21126640393777,5685.859604165008,1511.0698936216636,114.66469158699877,490.8886411334679,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,2.0,2.0,1.0,4.0,0.2458363638709629,283.15,283.15,283.14999920000105,287.22046680966184,3.9682539682539675,1.09315164744302,53120.23025093152,287.3045815999999,287.0476929281104,2.0658194539793793,0.9613582305156061,0.9685746750308365,0.403478633940456,0.37220255165946026,0.30385476758181595,0.304528430138901,0.19620764768087895,0.19746068075923415,0.2232725167554023,0.22380566920053835,297.15,293.15,297.0976307700647,297.4084879753419,297.16387141719315,297.16349124305077,297.19429073601714,297.2055544283336,5758.422162405108,1511.070391348026,114.60998661418492,494.6688677198251,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,2.0,2.0,1.0,4.0,0.24583636378583937,283.15,283.15,283.14999919999997,287.19207166272093,3.9682539682539675,1.0930003644300192,53105.52848026331,287.2919561142856,287.1132228618811,2.068914806074156,0.9603262490474971,0.9667801494439563,0.4036097594884979,0.3772579106899457,0.30413648854877084,0.3044426608922867,0.19629393587956784,0.197415722919632,0.22346704342142892,0.22379297998791572,297.15,293.15,297.0970363775461,297.399940809036,297.1669303198264,297.16400987854377,297.19575410027124,297.2047342970447,5746.857696980098,1511.070828347189,114.5619731099218,498.596774355156,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,2.0,2.0,1.0,4.0,0.24583636370071585,283.15,283.15,283.149999200001,287.37248980568916,3.9682539682539675,1.0928675615365369,53092.62429538416,287.2795127999999,287.3146272430906,2.072651957548724,0.9597929163506684,0.965810442871438,0.40384325492591866,0.38145970071110213,0.3045583587151628,0.30468785318901775,0.1964595241839627,0.19751195739876273,0.22375411553092583,0.2239757224782522,297.15,293.15,297.0977536203671,297.3929939533741,297.1716868762475,297.1654824756969,297.1987008030108,297.2053235457393,5801.076693590346,1511.071211983258,114.51983572506553,502.73431979628873,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,2.0,2.0,1.0,4.0,0.24583636361559233,283.15,283.15,283.1499992000017,287.597793095769,3.9682539682539675,1.0927509704557805,53081.29667166824,287.2672571428571,287.5533795790042,2.0769040468028113,0.9604077151863084,0.9656470120926688,0.40446775517759226,0.3847558004933687,0.3053966610884619,0.3052237072181032,0.19684268750958822,0.19775116876800583,0.22429552486041077,0.22433587309283465,297.15,293.15,297.101385587266,297.39107422389435,297.1815873354804,297.16954284823083,297.2057179712803,297.2098615932304,5864.291534348695,1511.071548801851,114.48285069438579,507.11988958284525,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,2.0,2.0,1.0,4.0,0.24583636353046884,283.15,283.15,283.14999920000037,287.76358675430936,3.9682539682539675,1.0926487133359477,53071.362685436616,287.25519462857136,287.7253434210601,2.082047973110893,0.9618966950808283,0.9664659369684853,0.40540453443759283,0.3872217075365927,0.3064941609961684,0.30610148181559454,0.19739074486617322,0.19817403841337275,0.22500532246210322,0.22490702810316934,297.15,293.15,297.10711362146753,297.393025019642,297.1944110959804,297.1754466300389,297.21522708055045,297.21704468953584,5909.981876399433,1511.0718442224752,114.45041919790077,511.8402391148277,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,2.0,2.0,1.0,4.0,0.24583636344534532,283.15,283.15,283.14999920000145,287.81154740947017,3.9682539682539675,1.2959528456327611,51578.58515747078,287.24333074285704,287.8010815968588,2.087975482637539,0.9637754560062652,0.9680236491715111,0.40648768724631884,0.3892534043253188,0.30762264203271716,0.30718314579384,0.19800790344622266,0.19873466984283034,0.22575414689161732,0.22561394779936692,297.15,293.15,297.1136138965119,297.3966732785068,297.2071237347253,297.18195709475674,297.22500211917134,297.2248740247344,6176.5646679674,1510.5052514337,132.07434467083309,516.9141173866838,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,2.0,2.0,1.0,4.0,0.24583636336022183,283.15,283.15,283.14999920000685,287.6026952800399,3.9682539682539675,1.3277492970598723,51472.34363763116,287.2316709714285,287.65262682220555,2.0941193900024526,0.9650438554715193,0.9697743751229649,0.40733779101010964,0.39134375795005993,0.30834623600723104,0.308210910484492,0.1984938644353027,0.1993246631108434,0.22628899321670065,0.2263103727078658,297.15,293.15,297.1182870605733,297.3973314520845,297.2141354733022,297.18660964721215,297.2308579828305,297.22944432320054,6141.6545694894285,1510.420392355826,135.0620136049481,522.2911499654796,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
